time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1914.0,-28.953951203157647,5.057035524400846,34.99364481492549,24.51455017961564,5.048489081441469,-25.553707174712788,-39.084029698837526,1.648245051522671,-6.50282569423581,-6.526213391093449,40.02222139496797,42104.67041139586,25124.664661351275,25124.664661351275,67229.33507274714,77184.98469126398,77125.30337424851,25124.664661351275,102249.96803559978,102249.96803559978,102249.96803559978,129517.0885147631,125256.43493826185,4260.653576501251,0.0,90667.3107758257,55588.45970255032,38976.501192528194,27267.120479163328,66243.62167169152,20693.643623380925,1541.6602557664417,0.0,0.8788331529521474,2.725782820742429,0.001494314320929203,1.0,1.0,-3.3155370443336096,334045.4837592436,1555491.5733646955,4.656526278576434,1555491.5733646955,4.656526278576434,0.7589229540828982,0.09139386950112553,3.9446852098439202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446852098439202,1.283972795223015,1.2843070201117066,3.072249836227069,6509.728743090412,15330.281272418275,6457.872358585351,0.0003193400921583679,22984.67582395837,2343.784658773217,19303.01264062985,1968.3594948968152,0.839820965432504,0.839820965432504,35628.210592712996,35405.22815468563,1.0078786988953823,0.8,4299.9475722131365,4273.035954225843,1.0078786988953823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4082.003369630424,4632.441516551485,6.154983812182891,5.057035524400846,-3.7621229157529017,8.819158440153748,2.834699761813887,3.5,0.8099142176611106,0.6,0.00026029172171702187,1.0005017438997348,0.00026016118742828195,198.06159039726526,0.0,2.5983983785343223e-05,73.6386100476627,0.09077129263249627,8.743281432750812e-05,0.00017285890738951375,0.0006818739753691949,0.09139386947175629,0.09139386947175629,0.09139386947175629,0.09197653964266064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489612.4556049331,595.0371519432075,0.0,0.09139386947175629,0.09139386950112553,0.09139386950112553,0.3678759265026045,0.3678759265026045,0.5,9.559041531198469,3.393267250155418,3.393267250155418,-3.410605131648481e-12,0.02338769685763964,3.21067634675984,-3.410605131648481e-12,27267.120479163328,20693.643623380925,0.7589229540828982,1.014880125454808,0.6356033886563426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452252268126116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.61291713735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20400178829203,261.20400178829203,-11.945998211707945,245.9169433819965,276.49106019460595,121194.53694880116,121444.6852814687,-250.148332667543,0.0,nan,276.49106019460595,3.341060194605973,270.3762368320842,-2.7737631679157744,264.2614134695736,-8.88858653042638,258.14659010698165,-15.003409893018329,252.03176674451038,-21.1182332554896,245.9169433819965,-27.233056618003474,1.0,1.0,26022.012520719443,26022.012520719443,275.64843608534903,2.4984360853490557,275.64843608534903,275.64843608534903,77171.81035720526,77125.30337424851,46.50698295675102,0.0,8546.071908451686,8546.071908451686,0.8841778025642766,3964.40863589314,275.64843608534903,2.4984360853490557,1.0,0.002,0.14413716887552921,0.004845264764670151,0.00022263379104851106,0.001777366208456636,0.11131689552425553,0.11131689552425553,0.0,-4.948532902893099e-13,1.0,1.006453447901754,3.2106763467632504,0.09139386950112553,0.0,0.0005854767295406153,752.027240727781,0.0,1600167.6968798637,266.64717430576417,0.023387696861050244,1.0,1284469.907656017,2562.8310589927387,,,,,,,,,,,,,,,,,,,4.0,15330.281272418275,1541.6602557664417,0.3678759265026045,6.173730061729009,2.834699761813887
1915.0,-28.95877728221231,5.0620886841428705,34.994921174431866,24.515637452155374,5.049952120679517,-25.557904341831023,-39.08810658669097,1.649079180854496,-6.501647192284452,-6.524339337264347,40.02413204869573,42100.125872809294,25143.62112358706,25143.62112358706,67243.74699639635,77182.44856415254,77124.44066080576,25143.62112358706,102268.06178439282,102268.06178439282,102268.06178439282,129538.06570061059,125268.84847572945,4269.217224881135,0.0,90667.08556467685,55586.214892181975,38978.745191660964,27270.00391621777,66248.74910787874,20695.923977912753,1541.7367649115818,0.0,0.8788360289981575,2.725982441241352,0.001494314320929203,1.0,1.0,-3.363629756442208,334070.2005951762,1555573.9952569488,4.656428476666142,1555573.9952569488,4.656428476666142,0.7589263295119902,0.09141428841041578,3.9446326949536634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446326949536634,1.2839691672000262,1.2843032235335965,3.072217616841838,6509.660474079326,15330.218920918254,6457.890955726639,0.00031935592479094994,22984.924725860157,2343.8100397036865,19303.06822872968,1968.3651633054797,0.8398142895378705,0.8398142895378705,35627.831142600124,35405.22815468563,1.007865281186123,0.8,4299.901776604419,4273.035954225843,1.007865281186123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4083.436069985377,4632.441516551485,6.157466577816928,5.0620886841428705,-3.758563390116852,8.820652074259723,2.8363581593009206,3.5,0.8103880455145488,0.6,0.00026016118742828195,1.0004981592627464,0.0002600316502531011,198.06554602758726,0.0,2.5853828829204276e-05,73.26975090196491,0.09079714646132547,8.739279873334831e-05,0.00017276838869493364,0.0006815078347004981,0.09141420982449415,0.09141420982449415,0.09141420982449415,0.0919881414309832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.6296028217,595.0612845800358,0.0,0.09141420982449415,0.09141428841041578,0.09141428841041578,0.3679416473045416,0.3679416473045416,0.5,9.576260138133371,3.3460236612665426,3.3460236612665426,-1.2221335055073723e-11,0.022692144979885143,3.160709580822129,-1.2221335055073723e-11,27270.00391621777,20695.923977912753,0.7589263295119902,1.015019119634959,0.6354855969318591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452541101909877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.24405799165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20247190302024,261.20247190302024,-11.947528096979738,245.9123462558113,276.49259755025344,121212.54404289954,121468.326120011,-255.78207711146706,0.0,nan,276.49259755025344,3.3425975502534584,270.3765472913982,-2.7734527086017806,264.26049703247105,-8.889502967528927,258.1444467734871,-15.005553226512859,252.0283965147004,-21.121603485299573,245.9123462558113,-27.23765374418869,1.0,1.0,26022.012520719443,26022.012520719443,275.6502091906427,2.5002091906427495,275.6502091906427,275.6502091906427,77168.66910590533,77124.44066080576,44.22844509956485,0.0,8546.071908451686,8546.071908451686,0.8841811264768317,3964.355858428432,275.6502091906427,2.5002091906427495,1.0,0.002,0.1435605301422752,0.0048480290437342985,0.0002217439708452558,0.0017782559946379832,0.1108719854226279,0.1108719854226279,0.0,-3.4516760977210126e-11,1.0,1.006353834446251,3.16070958083435,0.09141428841041578,0.0,0.0005766301400508511,740.6603742435797,0.0,1600168.0856275668,266.6483528077155,0.022692144992106478,1.0,1284463.5110094373,2563.423931218022,,,,,,,,,,,,,,,,,,,3.0,15330.218920918254,1541.7367649115818,0.3679416473045416,6.173730061729009,2.8363581593009206
1916.0,-28.963596853226782,5.066987927668937,34.99617284327973,24.516965459939115,5.051667215494653,-25.562070446265963,-39.092148340400286,1.6501408073663588,-6.50052818419897,-6.522523291510585,40.02597161619413,42095.39144888877,25162.09075014363,25162.09075014363,67257.4821990324,77179.72993881723,77123.2302498951,25162.09075014363,102285.32100003873,102285.32100003873,102285.32100003873,129558.02841984408,125280.38743350946,4277.640986334626,0.0,90666.75112694161,55583.862005141935,38980.98791311075,27272.70741980535,66253.6953329161,20698.069079852485,1541.8063869523658,0.0,0.8788388612705658,2.7261761990161637,0.001494314320929203,1.0,1.0,-3.4125976673316814,334094.1537359448,1555653.3537476868,4.656332163708604,1555653.3537476868,4.656332163708604,0.7589297520502719,0.09143422183663052,3.9445731432722178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9445731432722178,1.2839644741925433,1.284298362975322,3.072182464980483,6509.585991503223,15330.157106761088,6457.914239673333,0.0003193733854003199,22985.186947688104,2343.836778888622,19303.137826004513,1968.3722602524322,0.8398077366060345,0.8398077366060345,35627.40084642443,35405.22815468563,1.0078500655559728,0.8,4299.8498444145835,4273.035954225843,1.0078500655559728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.834781943452,4632.441516551485,6.159879675273476,5.066987927668937,-3.7551064826972143,8.822094410366152,2.8379775883637657,3.5,0.8108507395325045,0.6,0.0002600316502531011,1.0004975068908193,0.00025990234704450637,198.06949646086866,0.0,2.5656851333061762e-05,72.71151667789704,0.09082280331265853,8.735314469696466e-05,0.00017267850555613645,0.0006811429954371183,0.09143422183039265,0.09143422183039265,0.09143422183039265,0.09199913058021326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489465.77110077266,595.0850973447353,0.0,0.09143422183039265,0.09143422183663052,0.09143422183663052,0.36800648611454917,0.36800648611454917,0.5,9.593207397229104,3.2980939609116717,3.2980939609116717,-1.602984411874786e-11,0.021995107311624906,3.1099256241789135,-1.602984411874786e-11,27272.70741980535,20698.069079852485,0.7589297520502719,1.015150654783441,0.6353666952064329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452827872202645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.685823767584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2009379535853,261.2009379535853,-11.949062046414667,245.90776809115107,276.494107816045,121233.68725136861,121490.14881481654,-256.4615634479138,0.0,nan,276.494107816045,3.344107816045039,270.37683987109426,-2.7731601289057153,264.25957192609985,-8.890428073900125,258.1423039810029,-15.00769601899708,252.02503603611896,-21.124963963881015,245.90776809115107,-27.242231908848908,1.0,1.0,26022.012520719443,26022.012520719443,275.65188360279876,2.5018836027987845,275.65188360279876,275.65188360279876,77166.61886045702,77123.2302498951,43.38861056191672,0.0,8546.071908451686,8546.071908451686,0.8841848957724122,3964.2960089885787,275.65188360279876,2.5018836027987845,1.0,0.002,0.1429929050351832,0.0048507455091120885,0.0002208680399849338,0.0017791319595775604,0.1104340199924669,0.1104340199924669,0.0,-4.3750593425873063e-13,1.0,1.0062525618545368,3.1099256241949433,0.09143422183663052,0.0,0.0005676251048458667,729.0902165617482,0.0,1600168.402386156,266.649471815801,0.02199510732765475,1.0,1284457.3122954557,2564.0264133566798,,,,,,,,,,,,,,,,,,,4.0,15330.157106761088,1541.8063869523658,0.36800648611454917,6.173730061729009,2.8379775883637657
1917.0,-28.96839339505066,5.0717360983046795,34.99740149594108,24.518046900071226,5.053119970262875,-25.566242058557485,-39.09619833631439,1.6509686329480753,-6.499498277897203,-6.520826578567681,40.02781047736231,42090.862017013875,25180.21950147773,25180.21950147773,67271.08151849161,77177.20688214083,77122.442482194,25180.21950147773,102302.66198367174,102302.66198367174,102302.66198367174,129578.22715598404,125292.28009413803,4285.947061846014,0.0,90666.5222356157,55581.61913675601,38983.22566539966,27275.565172312297,66258.79083771196,20700.31729407089,1541.8864723484146,0.0,0.8788410510234882,2.7263574413328686,0.001494314320929203,1.0,1.0,-3.4601802769967094,334116.534130494,1555732.684825069,4.65625770024735,1555732.684825069,4.65625770024735,0.7589326623773864,0.0914540319673072,3.944520377706257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944520377706257,1.2839608731328518,1.2842945949502882,3.07214998544439,6509.51717126368,15330.095262112358,6457.933468049334,0.00031938937524035387,22985.43639121428,2343.8622150494084,19303.19530090714,1968.378121061437,0.8398011233010741,0.8398011233010741,35627.019582867484,35405.22815468563,1.0078365837983323,0.8,4299.803829942376,4273.035954225843,1.0078365837983323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.200356799463,4632.441516551485,6.162257672847025,5.0717360983046795,-3.7517976642572224,8.823533762561901,2.8395590079677007,3.5,0.8113025737050573,0.6,0.00025990234704450637,1.0004951485006668,0.0002597737204762999,198.07342815405914,0.0,2.5611021417138573e-05,72.58163469617071,0.09084841433407567,8.731342647575823e-05,0.00017258892056874812,0.0006807805141497536,0.09145403194930933,0.09145403194930933,0.09145403194930933,0.09201025513477068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489394.1685187432,595.1084998503104,0.0,0.09145403194930933,0.0914540319673072,0.0914540319673072,0.3680704009356676,0.3680704009356676,0.5,9.609894092032466,3.24993992470786,3.24993992470786,3.780087354243733e-11,0.02132830067046143,3.060646301570955,3.780087354243733e-11,27275.565172312297,20700.31729407089,0.7589326623773864,1.0152778320881084,0.6352494738412487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453114266573883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.55594178586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1993789234254,261.1993789234254,-11.950621076574578,245.903207033341,276.4955508135203,121252.26355082427,121512.91837371768,-260.6548228934434,0.0,nan,276.4955508135203,3.345550813520333,270.3770820575137,-2.7729179424862878,264.2586133014699,-8.891386698530084,258.1401445453498,-15.009855454650165,252.0216757893576,-21.128324210642376,245.903207033341,-27.246792966658973,1.0,1.0,26022.012520719443,26022.012520719443,275.6534881368191,2.503488136819101,275.6534881368191,275.6534881368191,77164.04457788612,77122.442482194,41.602095692112925,0.0,8546.071908451686,8546.071908451686,0.8841882355366087,3964.2429795947883,275.6534881368191,2.503488136819101,1.0,0.002,0.14243402342130812,0.004853403978769011,0.0002200055539555408,0.0017799944466888654,0.1100027769777704,0.1100027769777704,0.0,6.444059695576154e-13,1.0,1.0061542619973263,3.060646301533154,0.0914540319673072,0.0,0.0005588816127558779,717.8563374754591,0.0,1600168.6577453157,266.6505017221028,0.021328300632660557,1.0,1284451.5208429697,2564.611218651126,,,,,,,,,,,,,,,,,,,4.0,15330.095262112358,1541.8864723484146,0.3680704009356676,6.173730061729009,2.8395590079677007
1918.0,-28.973164871188974,5.076337730158265,34.998606227808295,24.519091355055593,5.05453610313379,-25.570394773720956,-39.10023020636288,1.6517660049360003,-6.49849836733398,-6.519149224250785,40.029577194823325,42086.38828257471,25197.804158746694,25197.804158746694,67284.19244132141,77174.72290478284,77121.35751864349,25197.804158746694,102319.16167739019,102319.16167739019,102319.16167739019,129597.35628439183,125303.23618493533,4294.120099456502,0.0,90666.31497795817,55579.41391811787,38985.44562204478,27278.19460700165,66263.64022904643,20702.39784617188,1541.9563869769795,0.0,0.8788434099902765,2.726536867106996,0.001494314320929203,1.0,1.0,-3.5093010595402347,334138.660333499,1555808.9063993497,4.656177482864506,1555808.9063993497,4.656177482864506,0.758935777987964,0.09147349282106146,3.944469676660927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944469676660927,1.2839574129871139,1.28429096874557,3.0721187764975464,6509.451043250289,15330.033718162711,6457.950919103997,0.0003194046750750713,22985.679295349288,2343.8869843778753,19303.247463277356,1968.3834401428985,0.8397945179363482,0.8397945179363482,35626.6532357766,35405.22815468563,1.0078236295317986,0.8,4299.759615729598,4273.035954225843,1.0078236295317986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.5333357130503,4632.441516551485,6.164550130659928,5.076337730158265,-3.7485594236882145,8.824897153846479,2.841103019322264,3.5,0.8117437198063612,0.6,0.0002597737204762999,1.000492579546383,0.00025964582425396865,198.0773394358306,0.0,2.5477505316344226e-05,72.20325006651953,0.09087389183939201,8.727390259346927e-05,0.00017249981788283064,0.0006804203008683577,0.09147349281283669,0.09147349281283669,0.09147349281283669,0.09202072981805548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489323.5195932,595.1315870559229,0.0,0.09147349281283669,0.09147349282106146,0.09147349282106146,0.3681334324205195,0.3681334324205195,0.5,9.626311205425312,3.2012644227891087,3.2012644227891087,1.546140993013978e-11,0.02065085691680224,3.0098481647105473,1.546140993013978e-11,27278.19460700165,20702.39784617188,0.758935777987964,1.015401390698539,0.6351354700269891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445339930318565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.17755715621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19779832206405,261.19779832206405,-11.952201677935932,245.8986639686526,276.4969326754819,121270.97609223922,121535.23740716104,-264.26131492184544,0.0,nan,276.4969326754819,3.3469326754819235,270.37727893415956,-2.7727210658404147,264.25762519277106,-8.892374807228919,258.1379714513223,-15.012028548677677,252.0183177099971,-21.131682290002885,245.8986639686526,-27.251336031347364,1.0,1.0,26022.012520719443,26022.012520719443,275.655038536488,2.50503853648803,275.655038536488,275.655038536488,77161.55941443042,77121.35751864349,40.201895786929526,0.0,8546.071908451686,8546.071908451686,0.884191444621679,3964.1920250442317,275.655038536488,2.50503853648803,1.0,0.002,0.1418841690296686,0.004856021277870828,0.0002191569968157941,0.0017808430056277828,0.10957849840789705,0.10957849840789705,0.0,2.443577024752175e-12,1.0,1.0060529037629624,3.009848164695086,0.09147349282106146,0.0,0.0005498543933419553,706.2581636178902,0.0,1600168.8626538978,266.651501632666,0.02065085690134083,1.0,1284445.7954138182,2565.2141727021185,,,,,,,,,,,,,,,,,,,4.0,15330.033718162711,1541.9563869769795,0.3681334324205195,6.173730061729009,2.841103019322264
1919.0,-28.977920280022683,5.080796554875583,34.99978729951215,24.52008523922416,5.0559027163469255,-25.574537980375148,-39.104252856317885,1.6525204158641282,-6.497543726572189,-6.517528268602864,40.03130359967163,42081.97297628419,25214.94101776758,25214.94101776758,67296.91399405178,77172.28411473722,77120.29841420369,25214.94101776758,102335.23943197128,102335.23943197128,102335.23943197128,129616.00517197853,125313.84213412128,4302.163037857237,0.0,90666.13547485785,55577.25240736974,38987.64785276456,27280.765740007242,66268.4135927718,20704.43138385472,1542.025151425846,0.0,0.8788456170766573,2.7267104234464132,0.001494314320929203,1.0,1.0,-3.558400327113418,334160.0436687089,1555883.3914922974,4.656102430471378,1555883.3914922974,4.656102430471378,0.7589387915710765,0.09149266075914336,3.9444214944457214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444214944457214,1.2839541520804991,1.2842875427703784,3.072089052443378,6509.388061546295,15329.972516477572,6457.966289621251,0.00031941916839919296,22985.914563777736,2343.9109750809644,19303.29340678202,1968.3881250765573,0.8397879211297966,0.8397879211297966,35626.30508795227,35405.22815468563,1.0078113188337865,0.8,4299.717597975491,4273.035954225843,1.0078113188337865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4088.834703131233,4632.441516551485,6.166779253379442,5.080796554875583,-3.7454184491129605,8.826215003988544,2.8426107384286037,3.5,0.8121744966938867,0.6,0.00025964582425396865,1.0004909395192858,0.0002595184164073718,198.08123768062626,0.0,2.533334344326934e-05,71.79469531822531,0.09089922518283529,8.723448557327688e-05,0.00017241133868069175,0.0006800629901782815,0.09149266074741456,0.09149266074741456,0.09149266074741456,0.09203092245273968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489253.97670135094,595.1543109737921,0.0,0.09149266074741456,0.09149266075914336,0.09149266075914336,0.36819554193319015,0.36819554193319015,0.5,9.642459056491065,3.1522014695135567,3.1522014695135567,1.5347723092418164e-11,0.019984542030670127,2.9591279414894416,1.5347723092418164e-11,27280.765740007242,20704.43138385472,0.7589387915710765,1.0155202206529381,0.6350230931267421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453682860858503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.76900240791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19619703043355,261.19619703043355,-11.953802969566425,245.8941379506797,276.4982561102004,121289.60524819116,121557.3257755687,-267.720527377546,0.0,nan,276.4982561102004,3.3482561102003956,270.3774324783244,-2.772567521675569,264.2566088464307,-8.893391153569269,258.1357852144127,-15.014214785587285,252.01496158255372,-21.135038417446253,245.8941379506797,-27.255862049320285,1.0,1.0,26022.012520719443,26022.012520719443,275.6565355633355,2.5065355633355466,275.6565355633355,275.6565355633355,77159.1194570934,77120.29841420369,38.82104288971459,0.0,8546.071908451686,8546.071908451686,0.884194494273308,3964.14360191795,275.6565355633355,2.5065355633355466,1.0,0.002,0.14134333788138526,0.00485859073607027,0.0002183223460444742,0.0017816776546464989,0.1091611730222371,0.1091611730222371,0.0,6.909728865467368e-13,1.0,1.0059516728995328,2.959127941474094,0.09149266075914336,0.0,0.0005408311476482515,694.6653012224751,0.0,1600169.0302958686,266.6524562734278,0.019984542015322404,1.0,1284440.2624426417,2565.8165710568474,,,,,,,,,,,,,,,,,,,4.0,15329.972516477572,1542.025151425846,0.36819554193319015,6.173730061729009,2.8426107384286037
1920.0,-28.98265534099364,5.085116251621221,35.00094492185913,24.521043185982876,5.057222205568645,-25.578667586294763,-39.1082582185976,1.6532344502021268,-6.496631177515553,-6.515960130746841,40.03298877461974,42077.567360950976,25231.636374803922,25231.636374803922,67309.2037357549,77169.8764856356,77119.24842694655,25231.636374803922,102350.88480175048,102350.88480175048,102350.88480175048,129634.15431633794,125324.07877771267,4310.075538625269,0.0,90665.95799727087,55575.07017533151,38989.87535771041,27283.269514587464,66273.14487229787,20706.41161966182,1542.0922387802261,0.0,0.8788476951344306,2.726878478707633,0.001494314320929203,1.0,1.0,-3.6075054754321627,334180.7312650575,1555956.100335766,4.656031765941795,1555956.100335766,4.656031765941795,0.7589417246562324,0.09151153223476861,3.944372629728327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944372629728327,1.2839510788338486,1.284284305131772,3.0720583476675856,6509.3230018108625,15329.911477624897,6457.983217514517,0.00031943420532276796,22986.154328810353,2343.9354243100706,19303.344005387808,1968.3932846984248,0.8397813626959517,0.8397813626959517,35625.95200773728,35405.22815468563,1.0077988337544532,0.8,4299.674984934084,4273.035954225843,1.0077988337544532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.1052398033976,4632.441516551485,6.168945514961066,5.085116251621221,-3.742370651091151,8.827486902712373,2.8440830467685916,3.5,0.8125951562195975,0.6,0.0002595184164073718,1.0004888572528665,0.0002593916109370325,198.085119377942,0.0,2.523710394413237e-05,71.52195257767114,0.09092446228677942,8.719525429873078e-05,0.00017232316210864101,0.0006797067640895611,0.09151153222463858,0.09151153222463858,0.09151153222463858,0.09204081636923149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489185.5356112783,595.1766729949459,0.0,0.09151153222463858,0.09151153223476861,0.09151153223476861,0.3682567281856102,0.3682567281856102,0.5,9.65833758124641,3.1028366273322945,3.1028366273322945,-6.0822458181064576e-12,0.019328953231308788,2.9084546553146993,-6.0822458181064576e-12,27283.269514587464,20706.41161966182,0.7589417246562324,1.0156331628060418,0.6349112818175522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453965474209223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.49625966736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1945763762072,261.1945763762072,-11.955423623792797,245.88962896623826,276.499523786188,121308.08312568699,121579.04089127392,-270.9577655869447,0.0,nan,276.499523786188,3.3495237861880014,270.37754482220333,-2.772455177796644,264.25556585820823,-8.894434141791749,258.1335868941869,-15.016413105813058,252.01160793021862,-21.13839206978136,245.88962896623826,-27.260371033761714,1.0,1.0,26022.012520719443,26022.012520719443,275.6579808392184,2.507980839218419,275.6579808392184,275.6579808392184,77156.72536984876,77119.24842694655,37.47694290221261,0.0,8546.071908451686,8546.071908451686,0.884197587117393,3964.0944928769686,275.6579808392184,2.507980839218419,1.0,0.002,0.14081153148868042,0.004861112982657587,0.00021750160600694606,0.0017824983949128943,0.10875080300347302,0.10875080300347302,0.0,9.19840158902785e-13,1.0,1.0058505078781936,2.9084546553207815,0.09151153223476861,0.0,0.0005318063925392872,683.0706957853183,0.0,1600169.163829207,266.6533688224844,0.019328953237391033,1.0,1284434.9097117265,2566.418811070935,,,,,,,,,,,,,,,,,,,4.0,15329.911477624897,1542.0922387802261,0.3682567281856102,6.173730061729009,2.8440830467685916
1921.0,-28.987370149091177,5.089300404187778,35.002079319407265,24.521946056652837,5.058491996459976,-25.582783934536963,-39.11225387183947,1.653905781386513,-6.4957590495484965,-6.514443719175912,40.03463353827771,42073.24997311397,25247.901677304337,25247.901677304337,67321.15165041831,77167.5225452181,77118.20645409213,25247.901677304337,102366.10813139647,102366.10813139647,102366.10813139647,129651.81640304072,125333.958842272,4317.857560768721,0.0,90665.81953962645,55572.96154050784,38992.064443465126,27285.708271644253,66277.77271510937,20708.340316297574,1542.1577343947768,0.0,0.8788496469664677,2.7270411353376622,0.001494314320929203,1.0,1.0,-3.6565706302100125,334200.7374223412,1556027.0680624186,4.655965393924348,1556027.0680624186,4.655965393924348,0.7589445767775072,0.09153010721589057,3.94432759609898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94432759609898,1.2839482038793484,1.2842812666109975,3.072030152136593,6509.26325886406,15329.850687894112,6457.99647330681,0.00031944786985560166,22986.381665989607,2343.9586062508206,19303.383627838048,1968.3973250639158,0.8397747809260088,0.8397747809260088,35625.6266089172,35405.22815468563,1.0077873275294091,0.8,4299.635712743785,4273.035954225843,1.0077873275294091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.3457170628913,4632.441516551485,6.171050657491096,5.089300404187778,-3.7394138624749127,8.82871426666269,2.8455208162116516,3.5,0.8130059474890433,0.6,0.0002593916109370325,1.0004867845583043,0.0002592654045415991,198.08898460396026,0.0,2.5118276729931656e-05,71.18519625262631,0.09094958056350935,8.715613436823152e-05,0.000172235476568801,0.000679353143257581,0.09153010719668803,0.09153010719668803,0.09153010719668803,0.09205042036490883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489118.199243352,595.1986722664161,0.0,0.09153010719668803,0.09153010721589057,0.09153010721589057,0.36831698835683396,0.36831698835683396,0.5,9.673946974467492,3.053248242335769,3.053248242335769,1.0970779840135947e-11,0.01868466962741877,2.8578730889659028,1.0970779840135947e-11,27285.708271644253,20708.340316297574,0.7589445767775072,1.01574251657179,0.6348018083522972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454246888724982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.159503342315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19293720302113,261.19293720302113,-11.957062796978846,245.88513696476525,276.50073744128525,121326.4994050605,121600.55336590494,-274.0539608444519,0.0,nan,276.50073744128525,3.3507374412852755,270.3776173460019,-2.772382653998079,264.25449725070683,-8.895502749293144,258.1313771553198,-15.01862284468018,252.00825706004747,-21.141742939952508,245.88513696476525,-27.264863035234725,1.0,1.0,26022.012520719443,26022.012520719443,275.6593753266041,2.509375326604129,275.6593753266041,275.6593753266041,77154.37005812667,77118.20645409213,36.16360403454746,0.0,8546.071908451686,8546.071908451686,0.8842004374712511,3964.049234079475,275.6593753266041,2.509375326604129,1.0,0.002,0.14028874316594986,0.004863588210933233,0.00021669476726394657,0.0017833052325164044,0.10834738363197328,0.10834738363197328,0.0,-2.1964895180470734e-13,1.0,1.0057494983973347,2.857873088954932,0.09153010721589057,0.0,0.0005227883216102365,671.4848646026529,0.0,1600169.266046195,266.6542409504515,0.01868466961644799,1.0,1284429.7334998173,2567.020388193602,,,,,,,,,,,,,,,,,,,4.0,15329.850687894112,1542.1577343947768,0.36831698835683396,6.173730061729009,2.8455208162116516
1922.0,-28.992062905782863,5.093352466253515,35.003190674731435,24.522767727635824,5.059669988840795,-25.586889616307918,-39.116240200214065,1.6544966993234427,-6.494929035833366,-6.512980056566036,40.036237128157246,42069.0025807534,25263.752547007185,25263.752547007185,67332.75512776058,77165.23540173908,77117.14343111578,25263.752547007185,102380.89597812296,102380.89597812296,102380.89597812296,129668.97511968378,125343.46624115613,4325.508878527639,0.0,90665.70701069856,55570.8815040218,38994.25056297418,27288.079141560804,66282.32970453499,20710.21534634825,1542.2215242518655,0.0,0.878851469949726,2.727198297480743,0.001494314320929203,1.0,1.0,-3.7056494463829495,334220.04855067504,1556096.2615912543,4.655903403578485,1556096.2615912543,4.655903403578485,0.758947349826679,0.09154838454770828,3.944283821998619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944283821998619,1.2839457034106592,1.2842786034430786,3.07200204145788,6509.203695709057,15329.790146060524,6458.009718420385,0.00031946149480082986,22986.60824178649,2343.981710552175,19303.423218368887,1968.4013621745335,0.8397682257131751,0.8397682257131751,35625.31031034466,35405.22815468563,1.0077761431177337,0.8,4299.597538856957,4273.035954225843,1.0077761431177337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4092.556885640096,4632.441516551485,6.173097467661908,5.093352466253515,-3.736547567726418,8.829900033979934,2.8469248959885984,3.5,0.8134071131395996,0.6,0.0002592654045415991,1.0004845258813138,0.0002591398445800205,198.09283188248241,0.0,2.5000096721924704e-05,70.85027410993462,0.09097458066023127,8.711712189842076e-05,0.00017214828264317834,0.000679001686214334,0.09154838451701507,0.09154838451701507,0.09154838451701507,0.09205972407712647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489051.9641706194,595.2203099227355,0.0,0.09154838451701507,0.09154838454770828,0.09154838454770828,0.36837632066280845,0.36837632066280845,0.5,9.689287161314054,3.0034892433225195,3.0034892433225195,3.637978807091713e-11,0.01805102073268472,2.807330610183101,3.637978807091713e-11,27288.079141560804,20710.21534634825,0.758947349826679,1.0158477444578071,0.6346940846570012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454527109918067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.824581199624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19127653729555,261.19127653729555,-11.958723462704427,245.8806618327959,276.5018912418037,121344.29924359907,121621.94655001482,-277.64730641575807,0.0,nan,276.5018912418037,3.3518912418037417,270.3776453600171,-2.7723546399828933,264.2533994782121,-8.896600521787889,258.1291535963591,-15.02084640364086,252.0049077145855,-21.145092285414478,245.8806618327959,-27.26933816720407,1.0,1.0,26022.012520719443,26022.012520719443,275.66071460189454,2.5107146018945627,275.66071460189454,275.66071460189454,77151.94136327473,77117.14343111578,34.79793215895188,0.0,8546.071908451686,8546.071908451686,0.88420320809975,3964.005241108612,275.66071460189454,2.5107146018945627,1.0,0.002,0.13977497563452052,0.004866016211878983,0.00021590183395204352,0.0017840981663026164,0.10795091697602176,0.10795091697602176,0.0,2.5466000835860925e-13,1.0,1.0056485394065244,2.807330610146721,0.09154838454770828,0.0,0.000513767531360798,659.8957265026218,0.0,1600169.334009197,266.6550709641666,0.01805102069630493,1.0,1284424.7373024512,2567.6218901663656,,,,,,,,,,,,,,,,,,,4.0,15329.790146060524,1542.2215242518655,0.36837632066280845,6.173730061729009,2.8469248959885984
1923.0,-28.996726432147902,5.097275785478611,35.0042788793779,24.523395322635793,5.0606480281080675,-25.590988986100104,-39.12021779743952,1.6549105860341744,-6.494150019809354,-6.511569169193842,40.03779175026085,42064.919408180474,25279.20198908781,25279.20198908781,67344.12139726829,77163.10843534628,77115.92821138685,25279.20198908781,102395.13020047467,102395.13020047467,102395.13020047467,129685.47681373221,125352.44633373551,4333.030479996696,0.0,90665.68767307597,55568.89657587665,38996.43455244369,27290.346613257545,66286.78116570124,20712.01107637409,1542.2819039446185,0.0,0.8788531935422778,2.7273500790332963,0.001494314320929203,1.0,1.0,-3.7554667692324415,334238.6642078766,1556163.344423163,4.655844793154516,1556163.344423163,4.655844793154516,0.7589500921293639,0.09156640872715222,3.9442470375210457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442470375210457,1.2839440287439878,1.2842767671218458,3.0719773987184524,6509.151480701257,15329.729888829832,6458.017861840364,0.00031947322153908734,22986.817714657966,2344.003070840498,19303.447559596163,1968.4038442889432,0.8397616320456122,0.8397616320456122,35625.04451615552,35405.22815468563,1.0077667445752838,0.8,4299.565460314158,4273.035954225843,1.0077667445752838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.739466544845,4632.441516551485,6.175088130467594,5.097275785478611,-3.7337705361769133,8.831046321655524,2.848296102052075,3.5,0.8137988863005929,0.6,0.0002591398445800205,1.000481525507377,0.00025901512219188874,198.0966553258732,0.0,2.487252836016874e-05,70.4887453727182,0.09099945318859144,8.707821096304575e-05,0.00017206163361697474,0.0006786535886647842,0.09156635149411284,0.09156635149411284,0.09156635149411284,0.09206863264346576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488986.80257993256,595.2415946887796,0.0,0.09156635149411284,0.09156640872715222,0.09156640872715222,0.36843472224030244,0.36843472224030244,0.5,9.704356070699108,2.953456494522243,2.953456494522243,1.892885848064907e-11,0.01741914938446598,2.756102399961378,1.892885848064907e-11,27290.346613257545,20712.01107637409,0.7589500921293639,1.0159509967594287,0.6345898634454454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454806030755856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.46305246241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18958276654024,261.18958276654024,-11.960417233459737,245.87620373426466,276.5029617988406,121360.52555383727,121643.7077081454,-283.18215430814007,0.0,nan,276.5029617988406,3.3529617988406244,270.37761018593227,-2.772389814067708,264.25225857302763,-8.897741426972345,258.1269069600137,-15.023093039986293,252.00155534716262,-21.148444652837355,245.87620373426466,-27.273796265735314,1.0,1.0,26022.012520719443,26022.012520719443,275.66198329297566,2.5119832929756853,275.66198329297566,275.66198329297566,77149.17797419654,77115.92821138685,33.249762809689855,0.0,8546.071908451686,8546.071908451686,0.8842055363248594,3963.968272708651,275.66198329297566,2.5119832929756853,1.0,0.002,0.13927035611950198,0.0048683963440129185,0.00021512300296001614,0.0017848769702385255,0.10756150148000806,0.10756150148000806,0.0,-2.6801458621883434e-11,1.0,1.0055461817487024,2.756102399942449,0.09156640872715222,0.0,0.0005046133059303218,648.1353826465358,0.0,1600169.3446517945,266.6558499801906,0.017419149365537123,1.0,1284419.9212139521,2568.231688559441,,,,,,,,,,,,,,,,,,,3.0,15329.729888829832,1542.2819039446185,0.36843472224030244,6.173730061729009,2.848296102052075
1924.0,-29.001383769892385,5.101074671622171,35.00534367395845,24.524421302508586,5.0620375951922005,-25.595041633262646,-39.12415044670922,1.6556954581129029,-6.493349690323612,-6.510150816532582,40.039292099137505,42060.54316798244,25294.133648523126,25294.133648523126,67354.67681650557,77160.6780978605,77114.67354805666,25294.133648523126,102408.80719657979,102408.80719657979,102408.80719657979,129701.25547586256,125360.84466305657,4340.41081280599,0.0,90665.48168533534,55566.74217736508,38998.59945330029,27292.44827928278,66291.04773258307,20713.685756307248,1542.334502854889,0.0,0.878855163488413,2.7275024429278747,0.001494314320929203,1.0,1.0,-3.8049995364460756,334257.3791857227,1556228.0874064614,4.655777805706356,1556228.0874064614,4.655777805706356,0.7589530094312076,0.0915839672544711,3.9441974046138233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441974046138233,1.2839406190427674,1.2842731963925127,3.071946900125639,6509.086857842816,15329.670060754794,6458.035053101294,0.00031948817987588463,22987.05475016974,2344.0272417359383,19303.49894542552,1968.4090841852744,0.8397552081039429,0.8397552081039429,35624.68588207658,35405.22815468563,1.0077540632211852,0.8,4299.52217698021,4273.035954225843,1.0077540632211852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4094.8941572104286,4632.441516551485,6.1769932695291665,5.101074671622171,-3.731035478644626,8.832110150266796,2.8496352241287353,3.5,0.81418149260821,0.6,0.00025901512219188874,1.0004809046401009,0.0002588906204912159,198.10047382367748,0.0,2.4707087933152248e-05,70.01988720255348,0.09102416027652459,8.703975552360093e-05,0.0001719753666682878,0.0006783047948705713,0.09158396726166003,0.09158396726166003,0.09158396726166003,0.0920771226034492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488922.7030485921,595.262530074789,0.0,0.09158396726166003,0.0915839672544711,0.0915839672544711,0.36849218222137314,0.36849218222137314,0.5,9.71915073018898,2.9032374721757037,2.9032374721757037,3.183231456205249e-12,0.016801126208974893,2.705151280086511,3.183231456205249e-12,27292.44827928278,20713.685756307248,0.7589530094312076,1.0160448374298314,0.6344830049700517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455083224381888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.99419429224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18789988402096,261.18789988402096,-11.962100115979013,245.87176438227297,276.5040353857892,121381.47931729717,121662.8410587471,-281.36174144996033,0.0,nan,276.5040353857892,3.3540353857892455,270.3775811850909,-2.772418814909088,264.2511269843967,-8.898873015603272,258.1246727836135,-15.025327216386472,251.99821858296247,-21.151781417037512,245.87176438227297,-27.278235617727006,1.0,1.0,26022.012520719443,26022.012520719443,275.66325483393865,2.5132548339386744,275.66325483393865,275.66325483393865,77147.62057907716,77114.67354805666,32.947031020506984,0.0,8546.071908451686,8546.071908451686,0.8842086777690519,3963.9183916368925,275.66325483393865,2.5132548339386744,1.0,0.002,0.13877485735032616,0.00487073978727055,0.00021435825908149546,0.0017856417411999358,0.10717912954074772,0.10717912954074772,0.0,2.814311284016213e-13,1.0,1.0054443527485062,2.705151280083328,0.0915839672544711,0.0,0.0004954987683242633,636.4260899608706,0.0,1600169.4000150901,266.65665030967637,0.01680112620579166,1.0,1284415.0796039556,2568.8394693542614,,,,,,,,,,,,,,,,,,,4.0,15329.670060754794,1542.334502854889,0.36849218222137314,6.173730061729009,2.8496352241287353
1925.0,-29.006009650243367,5.1047504768558385,35.00638740353438,24.524940037541114,5.062898930048097,-25.599118792205626,-39.12810548264531,1.6560080751952484,-6.492662670004563,-6.508883621028044,40.040813814606665,42056.56520529967,25308.90365926626,25308.90365926626,67365.46886456592,77158.6473670479,77113.9280019925,25308.90365926626,102422.83166125877,102422.83166125877,102422.83166125877,129717.6523866486,125369.97462433486,4347.677762313735,0.0,90665.50868436522,55564.811910978286,39000.774192652156,27294.820725389833,66295.59491804198,20715.546009234644,1542.4038716705195,0.0,0.8788562352879613,2.727638946196797,0.001494314320929203,1.0,1.0,-3.8523634357096057,334274.10036125017,1556293.7544795438,4.6557413595539,1556293.7544795438,4.6557413595539,0.7589551958465475,0.09160147807973414,3.9441639377050497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9441639377050497,1.283939415355897,1.2842718325328901,3.071923714260117,6509.037729776002,15329.610201207575,6458.041185155957,0.00031949911703291455,22987.25664459065,2344.0478292373696,19303.517274547266,1968.4109532355358,0.839748629991033,0.839748629991033,35624.444058658155,35405.22815468563,1.0077455123273429,0.8,4299.492991455491,4273.035954225843,1.0077455123273429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.021909157254,4632.441516551485,6.17889850703301,5.1047504768558385,-3.7284621281905923,8.83321260504643,2.8509433477578403,3.5,0.8145552422165258,0.6,0.0002588906204912159,1.0004776737427945,0.0002587670142829916,198.10426665678145,0.0,2.4663845895138204e-05,69.89733926682167,0.09104882412241973,8.700109700615775e-05,0.0001718895234850582,0.0006779604597990718,0.09160142209306231,0.09160142209306231,0.09160142209306231,0.09208598460255023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488859.9496064474,595.283027414315,0.0,0.09160142209306231,0.09160147807973414,0.09160147807973414,0.3685486861043821,0.3685486861043821,0.5,9.73368809740679,2.8533937665173426,2.8533937665173426,-1.5631940186722204e-11,0.01622095102345611,2.6565201853184135,-1.5631940186722204e-11,27294.820725389833,20715.546009234644,0.7589551958465475,1.0161379341696317,0.6343794826382078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455360060249138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.87164635651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.186180748728,261.186180748728,-11.963819251271957,245.8673409998191,276.5050204976604,121396.99325277735,121684.4161076371,-287.4228548597508,0.0,nan,276.5050204976604,3.355020497660405,270.3774845980724,-2.772515401927592,264.2499486985224,-8.90005130147756,258.12241279891253,-15.027587201087442,251.99487689938135,-21.155123100618624,245.8673409998191,-27.28265900018087,1.0,1.0,26022.012520719443,26022.012520719443,275.66443479099354,2.514434790993562,275.66443479099354,275.66443479099354,77144.8332659245,77113.9280019925,30.905263931999798,0.0,8546.071908451686,8546.071908451686,0.8842107960059103,3963.884757393575,275.66443479099354,2.514434790993562,1.0,0.002,0.13828805512974024,0.004873019403673767,0.00021360687752457208,0.0017863930929269732,0.10680343876228604,0.10680343876228604,0.0,-2.9548454828776105e-11,1.0,1.005347132908301,2.6565201853340454,0.09160147807973414,0.0,0.0004867956358655795,625.2455496782367,0.0,1600169.376545729,266.6573373299954,0.01622095103908805,1.0,1284410.7539429294,2569.4194512238,,,,,,,,,,,,,,,,,,,3.0,15329.610201207575,1542.4038716705195,0.3685486861043821,6.173730061729009,2.8509433477578403
1926.0,-29.010626663963958,5.1083083103150555,35.007408051183056,24.525811930093937,5.064127984354633,-25.603151199153263,-39.13201588494701,1.6566525193193766,-6.491928494752528,-6.507554445637253,40.04223470004985,42052.32976849852,25323.05998009263,25323.05998009263,67375.38974859114,77156.35008995114,77112.61634098929,25323.05998009263,102435.67632108192,102435.67632108192,102435.67632108192,129732.45570774432,125377.65667926862,4354.7990284757,0.0,90665.37482664005,55562.736602230245,39002.93136045534,27296.779386662394,66299.71074711773,20717.1092297775,1542.452302604766,0.0,0.8788580248416011,2.727781952464069,0.001494314320929203,1.0,1.0,-3.901760670362478,334291.6400941406,1556355.0722931647,4.655680506562701,1556355.0722931647,4.655680506562701,0.7589580051300917,0.09161844150882573,3.944119787399058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944119787399058,1.283936659477904,1.2842689172305848,3.0718959212543107,6508.978839731769,15329.550816612214,6458.054500995772,0.00031951260068543817,22987.480024390727,2344.0706076377487,19303.55707648357,1968.4150119035114,0.8397422012330906,0.8397422012330906,35624.12503908566,35405.22815468563,1.0077342317940197,0.8,4299.454489172794,4273.035954225843,1.0077342317940197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4097.122910057771,4632.441516551485,6.180693265981508,5.1083083103150555,-3.725887038436156,8.834195348751212,2.8522206734560336,3.5,0.8149201924160095,0.6,0.0002587670142829916,1.0004767759213795,0.0002586436991949989,198.10805234607056,0.0,2.4486917234507737e-05,69.39592344259492,0.09107331103965423,8.696289036194766e-05,0.00017180412392104393,0.0006776160447137492,0.09161844149957575,0.09161844149957575,0.09161844149957575,0.09209389168381314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.030942779,595.3032471601729,0.0,0.09161844149957575,0.09161844150882573,0.09161844150882573,0.36860429926941907,0.36860429926941907,0.5,9.747951603207218,2.8033503242555753,2.8033503242555753,-1.0857093002414331e-11,0.015625950884725626,2.605793775274776,-1.0857093002414331e-11,27296.779386662394,20717.1092297775,0.7589580051300917,1.0162244901124275,0.6342762177182903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445563503624039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.37023053228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18446618717155,261.18446618717155,-11.965533812828426,245.86293555774606,276.50599681661754,121416.87068210644,121703.52885098885,-286.65816888241227,0.0,nan,276.50599681661754,3.355996816617562,270.37738456483487,-2.7726154351651076,264.2487723130662,-8.901227686933794,258.1201600612496,-15.0298399387504,251.99154780951494,-21.158452190485036,245.86293555774606,-27.28706444225392,1.0,1.0,26022.012520719443,26022.012520719443,275.66561048522743,2.5156104852274552,275.66561048522743,275.66561048522743,77143.14873325946,77112.61634098929,30.532392270164564,0.0,8546.071908451686,8546.071908451686,0.8842135904277842,3963.8403863360536,275.66561048522743,2.5156104852274552,1.0,0.002,0.13781035210937212,0.004875272241196243,0.00021286957430579842,0.0017871304260469517,0.10643478715289921,0.10643478715289921,0.0,3.527499473077178e-13,1.0,1.0052456997807997,2.6057937752856333,0.09161844150882573,0.0,0.00047770302059750195,613.5647293802969,0.0,1600169.3871330386,266.65807150524745,0.01562595089558272,1.0,1284406.2166759206,2570.0255693568665,,,,,,,,,,,,,,,,,,,4.0,15329.550816612214,1542.452302604766,0.36860429926941907,6.173730061729009,2.8522206734560336
