time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1927.0,-29.015215433523586,5.111749649018516,35.008407810844034,24.52631596187132,5.0649678121077635,-25.60719710889432,-39.135943225678034,1.6569494903556394,-6.4912908911397835,-6.506357948805992,40.04367320056091,42048.39587136575,25337.039591559165,25337.039591559165,67385.43546292491,77154.34188826696,77111.78734214517,25337.039591559165,102448.82693370433,102448.82693370433,102448.82693370433,129747.80728134429,125386.00189387417,4361.805387470113,0.0,90665.40027064005,55560.82729594956,39005.08108298943,27298.980347639947,66304.06143062937,20718.83847162541,1542.5157154402173,0.0,0.878859030402378,2.7279109976854223,0.001494314320929203,1.0,1.0,-3.949040800725129,334307.4296258503,1556417.1521383277,4.655646312976761,1556417.1521383277,4.655646312976761,0.758960159236006,0.09163533119151224,3.944086088458198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944086088458198,1.2839355264517807,1.2842676255743912,3.0718723854910963,6508.9289702737315,15329.491455449004,6458.0613988157165,0.00031952374453730295,22987.682884498725,2344.091293611858,19303.577694528984,1968.4171143590304,0.8397356876514925,0.8397356876514926,35623.88153810226,35405.22815468563,1.0077256216152954,0.8,4299.425101183754,4273.035954225843,1.0077256216152954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.1983256806225,4632.441516551485,6.182482539409858,5.111749649018516,-3.72345716622169,8.835206815240205,2.853468537344324,3.5,0.8152767249555212,0.6,0.0002586436991949989,1.0004738763917413,0.0002585211921052954,198.1118150015665,0.0,2.4429711907114774e-05,69.23380354476328,0.09109774075156134,8.692453382870418e-05,0.00017171916536629474,0.0006772751712428559,0.09163528426167471,0.09163528426167471,0.09163528426167471,0.0921021401340997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488737.4405189498,595.3230345942358,0.0,0.09163528426167471,0.09163533119151224,0.09163533119151224,0.36865895283169897,0.36865895283169897,0.5,9.76195771487405,2.753670890934302,2.753670890934302,-1.4722445484949276e-11,0.015067057666215078,2.5573171480808696,-1.4722445484949276e-11,27298.980347639947,20718.83847162541,0.758960159236006,1.0163093181467764,0.6341752671570335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455909495087875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.20811063445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1827225512058,261.1827225512058,-11.967277448794164,245.85854613428583,276.50689896812145,121432.76769617182,121724.28682967027,-291.5191334984568,0.0,nan,276.50689896812145,3.3568989681214703,270.3772284013948,-2.772771598605175,264.24755783456396,-8.902442165436014,258.1178872678079,-15.032112732192104,251.98821670106088,-21.1617832989391,245.85854613428583,-27.291453865714146,1.0,1.0,26022.012520719443,26022.012520719443,275.66670997856363,2.5167099785636537,275.66670997856363,275.66670997856363,77140.58868985307,77111.78734214517,28.801347707907553,0.0,8546.071908451686,8546.071908451686,0.8842157233442015,3963.806518900489,275.66670997856363,2.5167099785636537,1.0,0.002,0.1373413366061727,0.004877464581955803,0.00021214562846790202,0.001787854347853153,0.10607281423395101,0.10607281423395101,0.0,-2.3678945089422587e-11,1.0,1.0051487386536175,2.557317148095592,0.09163533119151224,0.0,0.0004690097249846294,602.3970908353758,0.0,1600169.3360398614,266.6587091088602,0.015067057680937523,1.0,1284402.1322907917,2570.6048418261917,,,,,,,,,,,,,,,,,,,3.0,15329.491455449004,1542.5157154402173,0.36865895283169897,6.173730061729009,2.853468537344324
1928.0,-29.019785275643784,5.115078709120923,35.00938521346056,24.526912613678746,5.06590977284897,-25.611215770837052,-39.13983990261329,1.6573402707057534,-6.490639210005668,-6.5051380245213615,40.04502725468028,42044.40509562213,25350.51293128961,25350.51293128961,67394.91802691174,77152.27253294653,77110.4753056468,25350.51293128961,102460.98823693642,102460.98823693642,102460.98823693642,129761.85322465272,125393.18104836173,4368.672176290983,0.0,90665.3933924604,55558.89272626353,39007.22296244097,27300.864987716293,66308.08795015726,20720.338949695342,1542.563745841922,0.0,0.8788604831410005,2.728042553694815,0.001494314320929203,1.0,1.0,-3.997980498757613,334323.5289209865,1556475.5893291999,4.65559691342291,1556475.5893291999,4.65559691342291,0.7589627273354972,0.09165176592881513,3.944051178297691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944051178297691,1.2839339534719891,1.2842658948885364,3.0718489589221196,6508.879332185181,15329.432506210029,6458.068329155415,0.00031953484048164555,22987.88461248946,2344.111864142134,19303.598409778122,1968.4192267265705,0.8397292197686759,0.8397292197686759,35623.62928467872,35405.22815468563,1.0077167019663809,0.8,4299.394656867913,4273.035954225843,1.0077167019663809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.2483839573415,4632.441516551485,6.1841856254674346,5.115078709120923,-3.7210526467657403,8.836131355886664,2.8546871883703933,3.5,0.8156249109629695,0.6,0.0002585211921052954,1.000471938949365,0.00025839924343783063,198.11556226079944,0.0,2.4270101891726084e-05,68.78146876115173,0.09112201085345306,8.688649222809008e-05,0.00017163469987720528,0.000676936040287462,0.09165173424258706,0.09165173424258706,0.09165173424258706,0.09210960208729511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488677.74401909637,595.3425260873266,0.0,0.09165173424258706,0.09165176592881513,0.09165176592881513,0.36871271020898416,0.36871271020898416,0.5,9.775694099884035,2.70388682978745,2.70388682978745,3.694822225952521e-12,0.01449881451571855,2.5071575257637733,3.694822225952521e-12,27300.864987716293,20720.338949695342,0.7589627273354972,1.0163906110152268,0.634076571884055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456182284773802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.75577585084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1809661325872,261.1809661325872,-11.969033867412804,245.85417401471898,276.50775825046406,121450.28577551983,121743.94205033842,-293.6562748185923,0.0,nan,276.50775825046406,3.3577582504640873,270.3770414033491,-2.7729585966508807,264.246324556161,-8.90367544383895,258.1156077089616,-15.034392291038387,251.98489086186837,-21.165109138131612,245.85417401471898,-27.295825985281,1.0,1.0,26022.012520719443,26022.012520719443,275.6677763777536,2.5177763777536484,275.6677763777536,275.6677763777536,77138.45227518125,77110.4753056468,27.976969534443924,0.0,8546.071908451686,8546.071908451686,0.8842179329196816,3963.771434189179,275.6677763777536,2.5177763777536484,1.0,0.002,0.1368813301643998,0.004879623463145598,0.00021143560522104962,0.001788564376508049,0.10571780261052481,0.10571780261052481,0.0,-1.8270901284977992e-11,1.0,1.0050483862345172,2.5071575257600784,0.09165176592881513,0.0,0.0004600018270087153,590.8254118424965,0.0,1600169.2880469037,266.6593607899943,0.014498814512023728,1.0,1284397.9679048157,2571.2050202139753,,,,,,,,,,,,,,,,,,,3.0,15329.432506210029,1542.563745841922,0.36871271020898416,6.173730061729009,2.8546871883703933
1929.0,-29.02434452565101,5.118298230870256,35.01034141028732,24.5276526658796,5.066992825532107,-25.615210790531098,-39.14371772026641,1.6578590904038761,-6.490010248917713,-6.5039697847241325,40.046369761937086,42040.31904608332,25363.657389463082,25363.657389463082,67403.9764355464,77150.09410343113,77109.46390020214,25363.657389463082,102473.12128966523,102473.12128966523,102473.12128966523,129775.92912225996,125400.51670889738,4375.412413362568,0.0,90665.30843289456,55556.896362784624,39009.34674456659,27302.807832594724,66312.15457716132,20721.876996352174,1542.616070887759,0.0,0.8788617003565986,2.7281684761758376,0.001494314320929203,1.0,1.0,-4.045275793887242,334338.9467085913,1556533.5298285568,4.655555522776789,1556533.5298285568,4.655555522776789,0.7589650530966239,0.09166792610097795,3.944010219440265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944010219440265,1.2839317811306123,1.284263565403613,3.071822255203641,6508.8227502100835,15329.37378319177,6458.080314381177,0.00031954774424597734,22988.101802069315,2344.134011315721,19303.634234419977,1968.4228798233828,0.8397228444795874,0.8397228444795874,35623.33332408345,35405.22815468563,1.0077062368575738,0.8,4299.358937559479,4273.035954225843,1.0077062368575738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.274026278805,4632.441516551485,6.1858444647617405,5.118298230870256,-3.7187293497269356,8.83702758059719,2.85587770424965,3.5,0.8159650583570429,0.6,0.00025839924343783063,1.0004708623528205,0.0002582776302251819,198.11930095753334,0.0,2.4159928821732553e-05,68.46923828079005,0.0911461707822748,8.68486500182587e-05,0.00017155059341957194,0.0006765972935978336,0.09166792609930888,0.09166792609930888,0.09166792609930888,0.09211710589264749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.2518656471,595.361624256023,0.0,0.09166792609930888,0.09166792610097795,0.09166792610097795,0.3687655195023563,0.3687655195023563,0.5,9.789169492783206,2.6543868844352687,2.6543868844352687,-1.48929757415317e-11,0.013959535806407075,2.4586939908368777,-1.48929757415317e-11,27302.807832594724,20721.876996352174,0.7589650530966239,1.016464882876255,0.6339760684018326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44564539590013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.44354537048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.179213044833,261.179213044833,-11.970786955167,245.84981916511651,276.5086069245563,121469.4295503561,121762.52892922431,-293.09937886821075,0.0,nan,276.5086069245563,3.358606924556341,270.37684937269756,-2.773150627302414,264.24509182077657,-8.904908179223412,258.11333426884596,-15.036665731154017,251.9815767170048,-21.168423282995178,245.84981916511651,-27.300180834883463,1.0,1.0,26022.012520719443,26022.012520719443,275.66882627014456,2.5188262701445865,275.66882627014456,275.66882627014456,77136.79142071685,77109.46390020214,27.32752051470743,0.0,8546.071908451686,8546.071908451686,0.8842205253326042,3963.7302705374664,275.66882627014456,2.5188262701445865,1.0,0.002,0.13643003735514234,0.0048817365073541156,0.00021073901569226833,0.00178926098389055,0.10536950784613416,0.10536950784613416,0.0,-4.1718191401418636e-13,1.0,1.0049514032099662,2.4586939908517706,0.09166792610097795,0.0,0.000451292808333708,579.6377662070423,0.0,1600169.2547665106,266.65998975108226,0.013959535821300051,1.0,1284393.9799245144,2571.7857662301676,,,,,,,,,,,,,,,,,,,5.0,15329.37378319177,1542.616070887759,0.3687655195023563,6.173730061729009,2.85587770424965
1930.0,-29.028879054356537,5.12141028024742,35.011277484023914,24.528104764781915,5.067782599397091,-25.619212888900933,-39.14759651580823,1.6581164361820107,-6.489445231556772,-6.50288633944189,40.047701403651935,42036.45788215471,25376.554242378585,25376.554242378585,67413.0121245333,77148.14849483945,77108.63972908122,25376.554242378585,102485.1939714598,102485.1939714598,102485.1939714598,129790.02076974753,125407.98602287393,4382.034746873594,0.0,90665.36723418483,55555.031631358,39011.484003140926,27304.826798287737,66316.31080142866,20723.463862936344,1542.674280289647,0.0,0.8788625005380999,2.728285505541047,0.001494314320929203,1.0,1.0,-4.091617614907932,334353.2459250051,1556591.0029979052,4.655528313151313,1556591.0029979052,4.655528313151313,0.7589670506254922,0.09168392175033677,3.943980075311769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943980075311769,1.2839308297362948,1.2842624576123611,3.0718010534273246,6508.777826190212,15329.31512004077,6458.084021501663,0.0003195576252949936,22988.292410939168,2344.1534480112136,19303.64531525119,1968.424009753707,0.8397163638855312,0.8397163638855312,35623.11550818579,35405.22815468563,1.007698534943887,0.8,4299.33264948818,4273.035954225843,1.007698534943887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.275815682186,4632.441516551485,6.187478088000179,5.12141028024742,-3.7165115989444013,8.837921879191821,2.857040724492567,3.5,0.8162973498550191,0.6,0.0002582776302251819,1.0004683260043405,0.00025815672871592874,198.12301950407465,0.0,2.4093924677169037e-05,68.28218253509705,0.09117026470695197,8.6810813504282e-05,0.0001714668167208999,0.0006762617087243641,0.09168388623898545,0.09168388623898545,0.09168388623898545,0.09212461740308173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.92921169853,595.3803405245551,0.0,0.09168388623898545,0.09168392175033677,0.09168392175033677,0.36881741316436045,0.36881741316436045,0.5,9.80239178380825,2.6053344359068547,2.6053344359068547,2.8990143619012088e-11,0.013441107885114434,2.4112687245339544,2.8990143619012088e-11,27304.826798287737,20723.463862936344,0.7589670506254922,1.0165374296285645,0.6338781119478244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456725013206893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.256489624786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17743826806515,261.17743826806515,-11.972561731934832,245.84548004934405,276.509396486808,121485.68048306975,121782.40605939583,-296.725576326045,0.0,nan,276.509396486808,3.3593964868080093,270.3766131993001,-2.773386800699882,264.2438299118383,-8.906170088161673,258.1110466242726,-15.038953375727374,251.9782633368276,-21.171736663172368,245.84548004934405,-27.30451995065593,1.0,1.0,26022.012520719443,26022.012520719443,275.66981327683726,2.519813276837283,275.66981327683726,275.66981327683726,77134.49356169313,77108.63972908122,25.853832611916005,0.0,8546.071908451686,8546.071908451686,0.8842224332451591,3963.699975688328,275.66981327683726,2.519813276837283,1.0,0.002,0.13598726817318488,0.004883798360082074,0.00021005555240895824,0.001789944422323941,0.10502777620447912,0.10502777620447912,0.0,-2.5267100911552376e-11,1.0,1.0048564732564385,2.411268724504964,0.09168392175033677,0.0,0.00044276426146712644,568.6821143710687,0.0,1600169.1762775057,266.6605547684432,0.01344110785612429,1.0,1284390.2813806736,2572.3542355348504,,,,,,,,,,,,,,,,,,,3.0,15329.31512004077,1542.674280289647,0.36881741316436045,6.173730061729009,2.857040724492567
1931.0,-29.033395552926258,5.124418541743436,35.01219242934203,24.52861909931528,5.068629295688169,-25.62319306805597,-39.151460433471925,1.6584268126915493,-6.4888736204654265,-6.501793420061839,40.0489636222845,42032.57790456628,25389.00879259427,25389.00879259427,67421.58669716056,77146.1581212124,77107.4562536465,25389.00879259427,102496.46504624077,102496.46504624077,102496.46504624077,129803.06784588483,125414.5441130744,4388.523732810425,0.0,90665.38514599726,55553.15395834862,39013.59020849849,27306.602799644053,66320.19300814255,20724.87422797644,1542.7209340441125,0.0,0.8788636154453131,2.728403540547393,0.001494314320929203,1.0,1.0,-4.139089619850552,334367.6706659301,1556645.4813725224,4.655490401545973,1556645.4813725224,4.655490401545973,0.7589693371980565,0.09169951991453965,3.943946565474076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943946565474076,1.283929629110858,1.284261101439702,3.0717778264882964,6508.728611093567,15329.256800164847,6458.090950022486,0.00031956862954057527,22988.49227311957,2344.1738282817855,19303.666025063587,1968.426121566854,0.8397099642604814,0.8397099642604814,35622.87337190513,35405.22815468563,1.0076899730815791,0.8,4299.303426204303,4273.035954225843,1.0076899730815791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.254143323478,4632.441516551485,6.189038490927123,5.124418541743436,-3.7143265947660944,8.83874513650953,2.858176689772795,3.5,0.8166219113636558,0.6,0.00025815672871592874,1.0004664806418317,0.000258036359749217,198.12672338581658,0.0,2.3953372075832983e-05,67.88385646291067,0.0911942180790278,8.677313726713467e-05,0.00017138359144879407,0.0006759277268730836,0.09169948628857173,0.09169948628857173,0.09169948628857173,0.09213150607171323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488505.53256154415,595.3987512893908,0.0,0.09169948628857173,0.09169951991453965,0.09169951991453965,0.36886842034544925,0.36886842034544925,0.5,9.815352714623174,2.556376300628756,2.556376300628756,1.2846612662542611e-11,0.012919799596431858,2.3627038002113068,1.2846612662542611e-11,27306.602799644053,20724.87422797644,0.7589693371980565,1.0166072147721703,0.6337825027048047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456994607277844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.8581635526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17565255956157,261.17565255956157,-11.974347440438407,245.8411574384511,276.5101476806728,121502.86531131573,121801.41856200907,-298.5532506933282,0.0,nan,276.5101476806728,3.36014768067281,270.3763496322393,-2.7736503677606947,264.2425515837701,-8.907448416229897,258.10875353532947,-15.041246464670508,251.97495548690648,-21.175044513093496,245.8411574384511,-27.308842561548886,1.0,1.0,26022.012520719443,26022.012520719443,275.67076771441566,2.5207677144156833,275.67076771441566,275.67076771441566,77132.48074844453,77107.4562536465,25.024494798039086,0.0,8546.071908451686,8546.071908451686,0.8842245541809005,3963.666298301446,275.67076771441566,2.5207677144156833,1.0,0.002,0.13555324409768196,0.004885825362615498,0.00020938559850073002,0.0017906143987406005,0.10469279925036501,0.10469279925036501,0.0,-2.758669594843388e-12,1.0,1.0047592385730966,2.36270380019846,0.09169951991453965,0.0,0.0004340200231298548,557.4494803437701,0.0,1600169.1013664864,266.66112637953455,0.012919799583585245,1.0,1284386.550472549,2572.9371232226085,,,,,,,,,,,,,,,,,,,3.0,15329.256800164847,1542.7209340441125,0.36886842034544925,6.173730061729009,2.858176689772795
1932.0,-29.03789436335345,5.127325488383523,35.01308703490007,24.529109929595165,5.069457448165777,-25.627159182195925,-39.15530702853573,1.6587222691795513,-6.488332567216048,-6.500752190804823,40.05020635387702,42028.72884531809,25401.166565338724,25401.166565338724,67429.89541065681,77144.19554671309,77106.41897124617,25401.166565338724,102507.5855365849,102507.5855365849,102507.5855365849,129815.98457842853,125421.09572684631,4394.8888515822255,0.0,90665.424751648,55551.301211190825,39015.69282273019,27308.39904184363,66324.09186457383,20726.294794793168,1542.7700528503528,0.0,0.8788645249631005,2.7285160436573994,0.001494314320929203,1.0,1.0,-4.1855201188324145,334381.4136366225,1556699.1200788189,4.65545947410375,1556699.1200788189,4.65545947410375,0.7589714345039066,0.09171485525929067,3.9439154720160867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439154720160867,1.2839284970968574,1.2842598145802568,3.0717563173757987,6508.683035865208,15329.19869034169,6458.095385742264,0.0003195786956313295,22988.683554442614,2344.19333354842,19303.67928372684,1968.4274735742422,0.8397035540556806,0.8397035540556806,35622.64869559747,35405.22815468563,1.0076820286114085,0.8,4299.276310154197,4273.035954225843,1.0076820286114085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4103.209823198961,4632.441516551485,6.190559990796513,5.127325488383523,-3.7122197322211803,8.839545220604704,2.859286532457839,3.5,0.8169390092736684,0.6,0.000258036359749217,1.0004646704102684,0.00025791651357703817,198.1304128818027,0.0,2.3848308971929905e-05,67.58610762644935,0.09121806638799973,8.673564495032237e-05,0.00017130071479889465,0.0006755955394627756,0.09171482335150054,0.09171482335150054,0.09171482335150054,0.0921383338810018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488450.2741901098,595.416789981629,0.0,0.09171482335150054,0.09171485525929067,0.09171485525929067,0.36891850552313393,0.36891850552313393,0.5,9.828058336560451,2.50773539959971,2.50773539959971,-3.888089850079268e-11,0.012419623588755258,2.315232071972389,-3.888089850079268e-11,27308.39904184363,20726.294794793168,0.7589714345039066,1.0166727280388688,0.6336872117470665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445726313889356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.560414716136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1738578291519,261.1738578291519,-11.97614217084805,245.83685121820164,276.51086444009394,121520.15476038719,121820.21638638726,-300.06162600008355,0.0,nan,276.51086444009394,3.3608644400939625,270.3760617957526,-2.773938204247372,264.2412591513381,-8.908740848661864,258.106456506941,-15.043543493058962,251.97165386258445,-21.17834613741553,245.83685121820164,-27.313148781798333,1.0,1.0,26022.012520719443,26022.012520719443,275.67168756833075,2.5216875683307762,275.67168756833075,275.67168756833075,77130.54069713104,77106.41897124617,24.121725884877378,0.0,8546.071908451686,8546.071908451686,0.8842265221743794,3963.635049376167,275.67168756833075,2.5216875683307762,1.0,0.002,0.13512777382738922,0.004887807023591255,0.0002087288322789115,0.001791271152180173,0.10436441613945574,0.10436441613945574,0.0,-1.554091534280988e-11,1.0,1.0046641692533997,2.31523207201127,0.09171485525929067,0.0,0.00042546623869704504,546.4616023537881,0.0,1600169.0207985279,266.66166743278393,0.012419623627636156,1.0,1284382.9959981814,2573.5074884048763,,,,,,,,,,,,,,,,,,,3.0,15329.19869034169,1542.7700528503528,0.36891850552313393,6.173730061729009,2.859286532457839
1933.0,-29.04237997008512,5.130133867016263,35.013961771730024,24.529672494996362,5.070350671739237,-25.63110690591447,-39.159135637432314,1.659077608001448,-6.487806427234659,-6.499742988583903,40.051421985413874,42024.819412812394,25412.99463183258,25412.99463183258,67437.81404464497,77142.17890739569,77105.46738160813,25412.99463183258,102518.46201344072,102518.46201344072,102518.46201344072,129828.62443725188,125427.49384631234,4401.130590939541,0.0,90665.41672754976,55549.39586146184,39017.80096231991,27310.16242381116,66327.96338613107,20727.688433353356,1542.8186139379384,0.0,0.8788653642612607,2.7286250670475565,0.001494314320929203,1.0,1.0,-4.231222420104302,334394.7343135568,1556751.590444393,4.655430934461578,1556751.590444393,4.655430934461578,0.7589734587327579,0.09172990784995319,3.9438802625228635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438802625228635,1.2839270842321096,1.2842582474691624,3.0717322743305298,6508.632091537369,15329.140784321033,6458.103743129939,0.0003195901603106865,22988.886754272793,2344.214054164551,19303.704264517877,1968.4300209060054,0.8396972185236428,0.8396972185236428,35622.394277056,35405.22815468563,1.0076730324821026,0.8,4299.245604531559,4273.035954225843,1.0076730324821026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.143359205637,4632.441516551485,6.1920338564273,5.130133867016263,-3.7101750874843513,8.840308954500614,2.8603708255971707,3.5,0.8172488073134774,0.6,0.00025791651357703817,1.000463323300929,0.00025779707018750906,198.1340916685295,0.0,2.3745171576099425e-05,67.29381624666577,0.09124181155957584,8.669834280991545e-05,0.00017121817076712272,0.0006752639642737244,0.09172988207765977,0.09172988207765977,0.09172988207765977,0.09214500376477852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.09958743106,595.4344740081368,0.0,0.09172988207765977,0.09172990784995319,0.09172990784995319,0.36896769047123124,0.36896769047123124,0.5,9.840512300790166,2.459492998870701,2.459492998870701,-2.7057467377744615e-11,0.01193656134921639,2.2685205684795733,-2.7057467377744615e-11,27310.16242381116,20727.688433353356,0.7589734587327579,1.0167327715469394,0.6335912828826525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457530628275697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.268123336355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17206283309525,261.17206283309525,-11.977937166904724,245.8325612807082,276.51156438547775,121538.23391213163,121838.33995586952,-300.10604373788163,0.0,nan,276.51156438547775,3.3615643854777773,270.37576376455127,-2.7742362354487113,264.2399631435706,-8.910036856429372,258.10416252259716,-15.045837477402813,251.9683619016664,-21.181638098333565,245.8325612807082,-27.317438719291772,1.0,1.0,26022.012520719443,26022.012520719443,275.67258542236175,2.5225854223617716,275.67258542236175,275.67258542236175,77128.87140434256,77105.46738160813,23.40402273442305,0.0,8546.071908451686,8546.071908451686,0.884228750680522,3963.5996638354777,275.67258542236175,2.5225854223617716,1.0,0.002,0.13471072713965399,0.004889747595714597,0.00020808506129516425,0.0017919149336780048,0.10404253064758212,0.10404253064758212,0.0,-5.026830948023919e-12,1.0,1.0045706002414274,2.2685205685066308,0.09172990784995319,0.0,0.00041704272992381026,535.6411541386759,0.0,1600168.9471751556,266.6621935727653,0.011936561376273858,1.0,1284379.5508353123,2574.069440022583,,,,,,,,,,,,,,,,,,,3.0,15329.140784321033,1542.8186139379384,0.36896769047123124,6.173730061729009,2.8603708255971707
1934.0,-29.046844901809774,5.132845827153527,35.01481734960326,24.530045769084268,5.071052369297827,-25.63505517461206,-39.162964176479704,1.6592626433541593,-6.487322380978071,-6.498794427859271,40.05261838979832,42021.07796598494,25424.564874507796,25424.564874507796,67445.64284049274,77140.31747629553,77104.61047484213,25424.564874507796,102529.17534934993,102529.17534934993,102529.17534934993,129841.12447041267,125433.87147651704,4407.252993895624,0.0,90665.50538917772,55547.597764731494,39019.89736049581,27311.949121062742,66331.84648155855,20729.09408230744,1542.8699763634854,0.0,0.8788659488235028,2.7287276815769403,0.001494314320929203,1.0,1.0,-4.276041136368804,334407.2549507921,1556803.2322138618,4.65541105692502,1556803.2322138618,4.65541105692502,0.7589752745373028,0.09174471487692179,3.943852528812152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943852528812152,1.2839264662081789,1.284257475921312,3.07171215222281,6508.589455205698,15329.082992854062,6458.1062367998275,0.00031959947308388896,22989.070896239937,2344.2328314194897,19303.71171826405,1968.4307809765876,0.8396908167968345,0.8396908167968345,35622.19387708304,35405.22815468563,1.0076659464372648,0.8,4299.221418377866,4273.035954225843,1.0076659464372648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.05532934106,4632.441516551485,6.193476782830335,5.132845827153527,-3.7082135304758856,8.841059357629412,2.8614302289653533,3.5,0.817551493990101,0.6,0.00025779707018750906,1.0004612041048777,0.00025767822793104964,198.13775361720565,0.0,2.3665807490161723e-05,67.06889842711833,0.091265477367066,8.666105617671747e-05,0.0001711360140107916,0.0006749352016272923,0.09174469208793078,0.09174469208793078,0.09174469208793078,0.09215159806707672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.0219041529,595.4517995216166,0.0,0.09174469208793078,0.09174471487692179,0.09174471487692179,0.36901598739768143,0.36901598739768143,0.5,9.852719760658491,2.4117690425600813,2.4117690425600813,-1.4779288903810084e-12,0.011472046881181086,2.2227532914904486,-1.4779288903810084e-12,27311.949121062742,20729.09408230744,0.7589752745373028,1.0167912762573834,0.6334977871853389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457797341963374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.043205516806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17025208777284,261.17025208777284,-11.97974791222714,245.82828649545974,276.5122176800812,121554.4921010012,121857.23127261213,-302.7391716109415,0.0,nan,276.5122176800812,3.362217680081244,270.3754314431628,-2.7745685568371528,264.23864520623533,-8.911354793764644,258.1018589693111,-15.048141030688896,251.96507273238694,-21.184927267613034,245.82828649545974,-27.32171350454024,1.0,1.0,26022.012520719443,26022.012520719443,275.6734337140066,2.5234337140066145,275.6734337140066,275.6734337140066,77126.81734062836,77104.61047484213,22.206865786225535,0.0,8546.071908451686,8546.071908451686,0.8842305060215399,3963.571791456213,275.6734337140066,2.5234337140066145,1.0,0.002,0.13430193989610506,0.004891642450634306,0.00020745402001357167,0.001792545962619231,0.10372701000678583,0.10372701000678583,0.0,-1.7367197090167874e-11,1.0,1.0044789004157846,2.2227532914919266,0.09174471487692179,0.0,0.0004087833837070416,525.0316950461563,0.0,1600168.8506850838,266.6626776190219,0.011472046882659015,1.0,1284376.3126693652,2574.6203894979844,,,,,,,,,,,,,,,,,,,3.0,15329.082992854062,1542.8699763634854,0.36901598739768143,6.173730061729009,2.8614302289653533
1935.0,-29.051295720278443,5.135464540112422,35.0156533253036,24.53051267601552,5.0718486314522835,-25.638981285117787,-39.16677032886071,1.6595341968723234,-6.4868344792582775,-6.49784562950529,40.05376371566922,42017.271497782815,25435.75454247564,25435.75454247564,67453.02604025845,77138.388743006,77103.56812373719,25435.75454247564,102539.32266621283,102539.32266621283,102539.32266621283,129852.89620795785,125439.6452470214,4413.250960936456,0.0,90665.54748754948,55545.75734280747,39021.98904971335,27313.573541745012,66335.56259145837,20730.38114344841,1542.9138336812284,0.0,0.8788667285531826,2.728830275501999,0.001494314320929203,1.0,1.0,-4.321378008589647,334419.77909316396,1556852.6704350044,4.655384542913923,1556852.6704350044,4.655384542913923,0.7589772576541438,0.09175920744991306,3.9438215460055686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438215460055686,1.2839254427269136,1.284256299583642,3.0716904695255,6508.54351217195,15329.025466056175,6458.111212407267,0.00031960965130691736,22989.262173735653,2344.2523362958455,19303.726590687656,1968.4322975417351,0.8396844772487488,0.8396844772487488,35621.969999257606,35405.22815468563,1.0076580302388547,0.8,4299.194398696104,4273.035954225843,1.0076580302388547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.946159883002,4632.441516551485,6.19485827432292,5.135464540112422,-3.7062877591776435,8.841752299290066,2.862465226718455,3.5,0.8178472076338442,0.6,0.00025767822793104964,1.000459762667411,0.0002575598115450758,198.14140410813664,0.0,2.3547137729668504e-05,66.73258832588054,0.09128902450479567,8.662400226154733e-05,0.0001710542256695023,0.000674607340730682,0.09175917949616352,0.09175917949616352,0.09175917949616352,0.0921577641004962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.90216676524,595.46881021001,0.0,0.09175917949616352,0.09175920744991306,0.09175920744991306,0.3690634145682086,0.3690634145682086,0.5,9.864677574484226,2.3643331403418983,2.3643331403418983,1.807620719773695e-11,0.01101115024698629,2.1764676209156164,1.807620719773695e-11,27313.573541745012,20730.38114344841,0.7589772576541438,1.01684561651617,0.6334049167044092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458062835607983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.70689541557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16843833646857,261.16843833646857,-11.981561663531409,245.82402740488698,276.5128492680454,121572.00201404787,121875.24375442318,-303.24174037531975,0.0,nan,276.5128492680454,3.3628492680454087,270.37508489541983,-2.7749151045801455,264.23732052279195,-8.91267947720803,258.09955615014997,-15.050443849850012,251.9617917775174,-21.188208222482587,245.82402740488698,-27.325972595113,1.0,1.0,26022.012520719443,26022.012520719443,275.6742605439152,2.5242605439152044,275.6742605439152,275.6742605439152,77125.1210603044,77103.56812373719,21.552936567211873,0.0,8546.071908451686,8546.071908451686,0.8842324670042799,3963.5406537355966,275.6742605439152,2.5242605439152044,1.0,0.002,0.1339015144421562,0.004893502306339896,0.0002068358927189402,0.0017931641042669866,0.10341794635947009,0.10341794635947009,0.0,-3.0140733658923224e-12,1.0,1.0043861406590597,2.17646762089754,0.09175920744991306,0.0,0.00040042204779326294,514.2912962914338,0.0,1600168.763858323,266.6631655207417,0.011011150228910083,1.0,1284373.0736749074,2575.1783360530735,,,,,,,,,,,,,,,,,,,3.0,15329.025466056175,1542.9138336812284,0.3690634145682086,6.173730061729009,2.862465226718455
1936.0,-29.05572680026805,5.137991973118924,35.01647058084262,24.53083995440977,5.072498898747936,-25.642904230428755,-39.17057585259897,1.6596763298913564,-6.4863867875436085,-6.496958157840595,40.05489528061696,42013.59531152234,25446.708174779822,25446.708174779822,67460.30348630216,77136.57393560627,77102.67301410489,25446.708174779822,102549.38118888471,102549.38118888471,102549.38118888471,129864.62637993865,125445.49526791056,4419.131112028081,0.0,90665.65330852818,55543.99533475584,39024.0644153026,27315.245191053946,66339.30960635655,20731.697467390957,1542.9616505299516,0.0,0.8788672291024436,2.7289263560290906,0.001494314320929203,1.0,1.0,-4.365518450745867,334431.4940562281,1556901.5158300016,4.655367522199447,1556901.5158300016,4.655367522199447,0.7589789995434792,0.0917734552200091,3.9437950883638724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437950883638724,1.2839250230279564,1.2842557277308555,3.0716708667792663,6508.501976304946,15328.968073162792,6458.113112650547,0.00031961869011499225,22989.443233507816,2344.270799254365,19303.732270641984,1968.4328767358868,0.8396781111473898,0.8396781111473898,35621.77881942047,35405.22815468563,1.0076512702334117,0.8,4299.1713253151265,4273.035954225843,1.0076512702334117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.816544975303,4632.441516551485,6.196212539835487,5.137991973118924,-3.704443654040816,8.84243562715974,2.8634766148396444,3.5,0.8181361756684699,0.6,0.0002575598115450758,1.0004577398331576,0.00025744197010063417,198.14503852627982,0.0,2.346318898626733e-05,66.49467758708161,0.09131248769378195,8.658696910578385e-05,0.00017097284243929197,0.0006742818562556899,0.09177342793504678,0.09177342793504678,0.09177342793504678,0.09216391759881784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.88801615796,595.4854599177512,0.0,0.09177342793504678,0.0917734552200091,0.0917734552200091,0.36910995703850663,0.36910995703850663,0.5,9.876392538851004,2.3174024404079887,2.3174024404079887,3.183231456205249e-12,0.010571370296986515,2.131439707094728,3.183231456205249e-12,27315.245191053946,20731.697467390957,0.7589789995434792,1.016897882817855,0.6333137254641651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458327499276475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.46898467677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16661064787326,261.16661064787326,-11.983389352126721,245.81978323758676,276.51343805814895,121588.14631821871,121893.71823719368,-305.5719189749373,0.0,nan,276.51343805814895,3.3634380581489722,270.3747070940601,-2.775292905939864,264.2359761299485,-8.914023870051494,258.097245165802,-15.05275483419797,251.95851420169322,-21.191485798306758,245.81978323758676,-27.330216762413215,1.0,1.0,26022.012520719443,26022.012520719443,275.67504327627483,2.5250432762748574,275.67504327627483,275.67504327627483,77123.15349809418,77102.67301410489,20.480483989289496,0.0,8546.071908451686,8546.071908451686,0.8842341415756124,3963.514063805692,275.67504327627483,2.5250432762748574,1.0,0.002,0.13350922864317188,0.00489531682441311,0.0002062303102589386,0.001793769687045171,0.10311515512946931,0.10311515512946931,0.0,-2.6958903859286565e-12,1.0,1.004295880136311,2.1314397070915447,0.0917734552200091,0.0,0.00039228244460443967,503.8358206452996,0.0,1600168.6600516553,266.66361321245637,0.010571370293803284,1.0,1284370.0440210763,2575.721515632536,,,,,,,,,,,,,,,,,,,3.0,15328.968073162792,1542.9616505299516,0.36910995703850663,6.173730061729009,2.8634766148396444
1937.0,-29.060145308501593,5.140431035113027,35.01726889719698,24.53126093549656,5.073242788364672,-25.646806498816257,-39.17435930399222,1.6599039786724228,-6.485935969854097,-6.496075934727341,40.055982969140715,42009.84547460185,25457.31256092227,25457.31256092227,67467.15803552412,77134.69058850994,77101.65864169045,25457.31256092227,102558.97120261271,102558.97120261271,102558.97120261271,129875.7609370359,125450.87276772287,4424.888169313023,0.0,90665.71060613041,55542.18182802444,39026.14308678441,27316.789734423182,66342.93282120759,20732.92031178102,1543.0037720881662,0.0,0.8788678678322916,2.7290217945574247,0.001494314320929203,1.0,1.0,-4.409678318612578,334443.14005589444,1556948.4683344727,4.655345802800036,1556948.4683344727,4.655345802800036,0.7589808507276565,0.09178737033804238,3.9437651023158162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437651023158162,1.2839242026095232,1.2842547557937452,3.071649474556423,6508.456648751738,15328.910927336325,6458.11783160844,0.0003196287196312094,22989.632560238093,2344.290105208006,19303.746375922918,1968.4343150742525,0.8396718096882448,0.8396718096882448,35621.56214341987,35405.22815468563,1.0076436087097433,0.8,4299.145174817327,4273.035954225843,1.0076436087097433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.66687017921,4632.441516551485,6.197511474393642,5.140431035113027,-3.702637655153318,8.843068690266344,2.8644648313634598,3.5,0.8184185232467028,0.6,0.00025744197010063417,1.000456457328458,0.00025732451244113853,198.14866274859756,0.0,2.3349697548879115e-05,66.17304285352341,0.09133583739133083,8.655016525116258e-05,0.00017089180484947158,0.0006739571362371108,0.09178737032883691,0.09178737032883691,0.09178737032883691,0.09216972391158015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.84100242885,595.5017922429034,0.0,0.09178737032883691,0.09178737033804238,0.09178737033804238,0.36915563968205806,0.36915563968205806,0.5,9.887863146296137,2.270851964293456,2.270851964293456,-2.8251179173821583e-11,0.010139964873246754,2.086397616114766,-2.8251179173821583e-11,27316.789734423182,20732.92031178102,0.7589808507276565,1.0169456665014536,0.6332226160067003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458590998365959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.14734994321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1647812100651,261.1647812100651,-11.98521878993489,245.8155543028143,276.51400811730656,121605.48942575956,121911.35379784436,-305.8643720848321,0.0,nan,276.51400811730656,3.3640081173065823,270.37431735442925,-2.7756826455707255,264.2346265915286,-8.915373408471396,258.0949358286034,-15.055064171396566,251.95524506570843,-21.194754934291552,245.8155543028143,-27.334445697185686,1.0,1.0,26022.012520719443,26022.012520719443,275.67580680480825,2.525806804808269,275.67580680480825,275.67580680480825,77121.53212648928,77101.65864169045,19.873484798838035,0.0,8546.071908451686,8546.071908451686,0.8842360394666227,3963.4839278273953,275.67580680480825,2.525806804808269,1.0,0.002,0.13312509574864376,0.00489709614644653,0.00020563731710134705,0.0017943626828734215,0.10281865855067353,0.10281865855067353,0.0,-2.523155295808266e-14,1.0,1.004205571105859,2.0863976161430173,0.09178737033804238,0.0,0.0003841328945085704,493.3676257171817,0.0,1600168.5718561353,266.6640640301459,0.010139964901497933,1.0,1284367.0322698026,2576.265647457782,,,,,,,,,,,,,,,,,,,4.0,15328.910927336325,1543.0037720881662,0.36915563968205806,6.173730061729009,2.8644648313634598
1938.0,-29.064543128230994,5.142783563510153,35.018049152395264,24.531528702378296,5.073830163334692,-25.65070579907417,-39.17814212674273,1.6599928349993502,-6.485527281931411,-6.4952537293934585,40.05705833218702,42006.24375096993,25467.69668171684,25467.69668171684,67473.94043268677,77132.93394432406,77100.78553155644,25467.69668171684,102568.48221327328,102568.48221327328,102568.48221327328,129886.86379778679,125456.33113991441,4430.532657872381,0.0,90665.84424770797,55540.46367321859,39028.20063832153,27318.38158451351,66346.58222283504,20734.17266409561,1543.0498038480278,0.0,0.878868229015586,2.729110894831459,0.001494314320929203,1.0,1.0,-4.452892101345924,334453.9940638936,1556994.8898366054,4.655333521115491,1556994.8898366054,4.655333521115491,0.7589824675356898,0.09180110046488667,3.9437409202972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437409202972,1.2839240298445451,1.2842544321697251,3.0716310534157536,6508.417616565135,15328.85388566137,6458.11811642515,0.00031963711909276153,22989.807413838786,2344.3079353131584,19303.747227259126,1968.434401886386,0.8396654604265704,0.8396654604265704,35621.387406479975,35405.22815468563,1.0076374301327053,0.8,4299.124085919849,4273.035954225843,1.0076374301327053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.49776785829,4632.441516551485,6.198785570958906,5.142783563510153,-3.7009105424239044,8.843694105934057,2.865430601686879,3.5,0.8186944576248225,0.6,0.00025732451244113853,1.0004543359438915,0.0002572076537589918,198.15227011614473,0.0,2.327407815864127e-05,65.95873750158935,0.09135911146948947,8.651338196656907e-05,0.00017081113047456945,0.0006736348448947836,0.09180107999617299,0.09180107999617299,0.09180107999617299,0.09217552080566238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.878866034,595.517770474374,0.0,0.09180107999617299,0.09180110046488667,0.09180110046488667,0.3692004541418033,0.3692004541418033,0.5,9.899096610046865,2.224827457080039,2.224827457080039,-1.3415046851150692e-11,0.009726447462071519,2.0423616280475585,-1.3415046851150692e-11,27318.38158451351,20734.17266409561,0.7589824675356898,1.0169919560598513,0.6331334990231388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445885375895431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.93304459128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16293799324507,261.16293799324507,-11.987062006754911,245.8113399816381,276.5145360048496,121621.3737355971,121929.5418259155,-308.16809031837545,0.0,nan,276.5145360048496,3.36453600484964,270.373896800205,-2.7761031997949885,264.2332575955774,-8.916742404422564,258.09261839092113,-15.057381609078845,251.95197918627895,-21.19802081372103,245.8113399816381,-27.338660018361878,1.0,1.0,26022.012520719443,26022.012520719443,275.6765268450605,2.5265268450605163,275.6765268450605,275.6765268450605,77119.60767446969,77100.78553155644,18.82214291325363,0.0,8546.071908451686,8546.071908451686,0.8842375700046391,3963.459624898686,275.6765268450605,2.5265268450605163,1.0,0.002,0.13274893268404225,0.004898831080809921,0.00020505660745409024,0.0017949433889846535,0.10252830372704512,0.10252830372704512,0.0,-3.5612563245579487e-12,1.0,1.0041172587235565,2.0423616280609735,0.09180110046488667,0.0,0.0003761600679303762,483.1265342718587,0.0,1600168.4598213236,266.66447271806857,0.009726447475486566,1.0,1284364.2253948152,2576.79791727371,,,,,,,,,,,,,,,,,,,3.0,15328.85388566137,1543.0498038480278,0.3692004541418033,6.173730061729009,2.865430601686879
1939.0,-29.06892443926037,5.14505229336881,35.018811004374626,24.531822907179617,5.0744390703922235,-25.654588088330758,-39.181907137949,1.6601027198862608,-6.485118813940176,-6.494438112665066,40.05808758818123,42002.62043947649,25477.75246770903,25477.75246770903,67480.37290718552,77131.16040243303,77099.73423884281,25477.75246770903,102577.48670655183,102577.48670655183,102577.48670655183,129897.32335600864,125461.26729091976,4436.056065088873,0.0,90665.95659280906,55538.72077822812,39030.26201620104,27319.836649456807,66350.09866565785,20735.324482394193,1543.0897055497917,0.0,0.878868729604751,2.7291992429846297,0.001494314320929203,1.0,1.0,-4.496312514883414,334464.76136806083,1557039.3219580664,4.655316499081429,1557039.3219580664,4.655316499081429,0.7589842043512536,0.09181450048241388,3.9437148779148736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9437148779148736,1.2839237575974933,1.2842540098071644,3.0716114213000005,6508.376018467644,15328.797111162508,6458.120356661908,0.00031964619192480275,22989.98771451401,2344.326320865332,19303.75392347671,1968.4350847105495,0.8396591665549211,0.8396591665549212,35621.19922649124,35405.22815468563,1.0076307762272556,0.8,4299.101374588793,4273.035954225843,1.0076307762272556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.309595970574,4632.441516551485,6.200008023900536,5.14505229336881,-3.6992208324788436,8.844273125847653,2.866374332811867,3.5,0.8189640950891048,0.6,0.0002572076537589918,1.0004526462679533,0.00025709128234951295,198.1558640560186,0.0,2.3155813150158767e-05,65.62357446754994,0.09138226728263962,8.647678622384759e-05,0.0001707308675351442,0.0006733138624176617,0.09181448595210366,0.09181448595210366,0.09181448595210366,0.0921809409053927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.85018709407,595.5334422431459,0.0,0.09181448595210366,0.09181450048241388,0.09181450048241388,0.36924442701214,0.36924442701214,0.5,9.910090437580847,2.179163602127119,2.179163602127119,-4.320099833421409e-11,0.009319298724904002,1.9981255977816659,-4.320099833421409e-11,27319.836649456807,20735.324482394193,0.7589842043512536,1.0170350046836132,0.6330453350360522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44591152982516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.59788155724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1610869609253,261.1610869609253,-11.988913039074703,245.80714066427996,276.51503325757443,121637.71681576733,121947.19157925897,-309.4747634916231,0.0,nan,276.51503325757443,3.365033257574453,270.37345473891287,-2.776545261087108,264.2318762202695,-8.918123779730479,258.0902977015797,-15.05970229842029,251.9487191829354,-21.20128081706457,245.80714066427996,-27.34285933572002,1.0,1.0,26022.012520719443,26022.012520719443,275.6772194470606,2.527219447060645,275.6772194470606,275.6772194470606,77117.84594082226,77099.73423884281,18.11170197944739,0.0,8546.071908451686,8546.071908451686,0.8842392182879015,3963.433452304448,275.6772194470606,2.527219447060645,1.0,0.002,0.1323807863387771,0.0049005310991804135,0.00020448827648232313,0.0017955117061142453,0.10224413824116156,0.10224413824116156,0.0,-1.740343156045321e-11,1.0,1.0040285256824957,1.9981255978248669,0.09181450048241388,0.0,0.00036814370966341574,472.8295854382266,0.0,1600168.3566118195,266.6648811860598,0.009319298768105,1.0,1284361.4409995554,2577.3332918589113,,,,,,,,,,,,,,,,,,,3.0,15328.797111162508,1543.0897055497917,0.36924442701214,6.173730061729009,2.866374332811867
