time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1940.0,-29.07328998527606,5.147239521512466,35.01955514979716,24.5321478456259,5.075081324767122,-25.658452854244988,-39.18565430268643,1.660244193708409,-6.484718267539677,-6.49364868785752,40.059100179104426,41998.98884412207,25487.53267333072,25487.53267333072,67486.52151745278,77129.37064948321,77098.84622531808,25487.53267333072,102586.37889864879,102586.37889864879,102586.37889864879,129907.6735678203,125466.20813007407,4441.465437746224,0.0,90666.05864699977,55536.975746858116,39032.31433349072,27321.294669171508,66353.60900266223,20736.475706992078,1543.1306038477358,0.0,0.8788691519122125,2.729284687382462,0.001494314320929203,1.0,1.0,-4.538641277935028,334475.18316172133,1557083.035597822,4.655302138948109,1557083.035597822,4.655302138948109,0.7589858371679021,0.09182765520193908,3.9436885338619083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436885338619083,1.2839233367605973,1.2842534394422733,3.0715919096945705,6508.334675717067,15328.740520793946,6458.122503013506,0.00031965520382499623,22990.16716672953,2344.3446198986944,19303.76033906527,1968.4357389185166,0.8396528915631774,0.8396528915631772,35621.008866403856,35405.22815468563,1.0076240452440683,0.8,4299.0784001429265,4273.035954225843,1.0076240452440683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.102947635281,4632.441516551485,6.201190821265144,5.147239521512466,-3.697582494545998,8.844822016058464,2.867296705591745,3.5,0.8192276301690701,0.6,0.00025709128234951295,1.000451033266627,0.0002569753779053736,198.1594451770134,0.0,2.3059677196696086e-05,65.3511251754367,0.09140532695983632,8.644037815405065e-05,0.0001706509041954623,0.0006729940141688116,0.09182763984309258,0.09182763984309258,0.09182763984309258,0.09218631441159408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.8672994485,595.5487724929598,0.0,0.09182763984309258,0.09182765520193908,0.09182765520193908,0.36928754604072905,0.36928754604072905,0.5,9.920850848231034,2.1340192722187226,2.1340192722187226,-1.5802470443304628e-11,0.008930420317824428,1.955007409922473,-1.5802470443304628e-11,27321.294669171508,20736.475706992078,0.7589858371679021,1.0170738642828772,0.6329571137937199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459375864718171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.32543226513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1592339988902,261.1592339988902,-11.990766001109762,245.8029566489996,276.51551134878105,121654.60508078094,121964.40247654553,-309.79739576459997,0.0,nan,276.51551134878105,3.3655113487810695,270.37300040883736,-2.776999591162621,264.2304894688764,-8.919510531123592,258.08797852889256,-15.062021471107414,251.94546758895464,-21.204532411045335,245.8029566489996,-27.347043351000366,1.0,1.0,26022.012520719443,26022.012520719443,275.67790496289877,2.5279049628987877,275.67790496289877,275.67790496289877,77116.21252811194,77098.84622531808,17.366302793860086,0.0,8546.071908451686,8546.071908451686,0.8842408856628738,3963.406976531218,275.67790496289877,2.5279049628987877,1.0,0.002,0.13202045895928055,0.004902193540566101,0.00020393201058383121,0.0017960679729484782,0.1019660052919156,0.1019660052919156,0.0,-1.646769049248875e-11,1.0,1.0039420162578652,1.9550074099382755,0.09182765520193908,0.0,0.00036032482579490015,462.78634141322607,0.0,1600168.2702145027,266.6652817324603,0.008930420333626898,1.0,1284358.7460072702,2577.8558592065474,,,,,,,,,,,,,,,,,,,3.0,15328.740520793946,1543.1306038477358,0.36928754604072905,6.173730061729009,2.867296705591745
1941.0,-29.077639045780206,5.149346986369023,35.020282050801256,24.532364203501515,5.075614575841569,-25.662313683625936,-39.18939692722631,1.660289214108117,-6.4843572721400164,-6.492912513749951,40.060090700000465,41995.4579175893,25497.1042834019,25497.1042834019,67492.5622009912,77127.67169326276,77097.95309674018,25497.1042834019,102595.05738014208,102595.05738014208,102595.05738014208,129917.809787332,125471.04734528944,4446.762442042556,0.0,90666.21733992563,55535.297023246385,39034.35590742138,27322.752407189902,66357.10831461128,20737.62243388754,1543.1729787615689,0.0,0.8788693702388105,2.7293645362946415,0.001494314320929203,1.0,1.0,-4.580359951996911,334484.9021824371,1557125.7973701358,4.655294714978907,1557125.7973701358,4.655294714978907,0.7589873130216008,0.09184056903352221,3.943666735714987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943666735714987,1.2839233655942688,1.2842533194631869,3.0715748629511435,6508.298555713298,15328.684100207456,6458.1210113454235,0.0003196628659284739,22990.33448207632,2344.3616813158746,19303.75588036955,1968.4352842580852,0.8396465869350056,0.8396465869350056,35620.85135448936,35405.22815468563,1.0076184757532756,0.8,4299.059390123533,4273.035954225843,1.0076184757532756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.8783057286655,4632.441516551485,6.2023495679428695,5.149346986369023,-3.696015363589684,8.845362349958707,2.868198273237363,3.5,0.8194852209249609,0.6,0.0002569753779053736,1.0004493456347145,0.00025685995900406216,198.16301288685636,0.0,2.296756034420208e-05,65.0900660154687,0.09142829452018052,8.640402833906038e-05,0.00017057134956631324,0.0006726765573506825,0.09184055299548809,0.09184055299548809,0.09184055299548809,0.09219156589177793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.8867758644,595.5637751190378,0.0,0.09184055299548809,0.09184056903352221,0.09184056903352221,0.3693298338818844,0.3693298338818844,0.5,9.931381414826342,2.0894333255247375,2.0894333255247375,-5.4569682106375694e-12,0.008555241609940367,1.9125525617530457,-5.4569682106375694e-12,27322.752407189902,20737.62243388754,0.7589873130216008,1.0171112623081242,0.6328705241114652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459635502484707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.06437310515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15737104727197,261.15737104727197,-11.992628952728012,245.7987870101397,276.51595508440823,121670.51214924364,121981.97970602142,-311.4675567777588,0.0,nan,276.51595508440823,3.365955084408256,270.3725214695568,-2.7774785304432044,264.22908785471003,-8.920912145289947,258.0856542398269,-15.064345760173069,251.9422206249904,-21.20777937500958,245.7987870101397,-27.351212989860272,1.0,1.0,26022.012520719443,26022.012520719443,275.67853662951006,2.5285366295100857,275.67853662951006,275.67853662951006,77114.45111320316,77097.95309674018,16.498016462981468,0.0,8546.071908451686,8546.071908451686,0.8842422653158075,3963.385069393562,275.67853662951006,2.5285366295100857,1.0,0.002,0.1316678358092331,0.004903813940378685,0.00020338762136091272,0.0017966123681953062,0.10169381068045635,0.10169381068045635,0.0,-1.0443781256475049e-11,1.0,1.0038568186066306,1.9125525617585026,0.09184056903352221,0.0,0.0003526206890077242,452.8905797395743,0.0,1600168.157021666,266.66564272785996,0.008555241615397335,1.0,1284356.2327951032,2578.3706086518137,,,,,,,,,,,,,,,,,,,3.0,15328.684100207456,1543.1729787615689,0.3693298338818844,6.173730061729009,2.868198273237363
1942.0,-29.08198666100062,5.151377099842318,35.02099160018541,24.532584961876296,5.076145604686546,-25.666173434418265,-39.193139237444825,1.6603323786980992,-6.4840011664465464,-6.492189012766869,40.0610436408725,41991.91392442437,25506.386462006223,25506.386462006223,67498.3003864306,77125.96534213034,77096.94784179986,25506.386462006223,102603.33430380608,102603.33430380608,102603.33430380608,129927.44459556947,125475.49983751743,4451.944758052039,0.0,90666.36128222187,55533.602352305126,39036.398811018604,27324.11029176338,66360.50910278199,20738.69507131557,1543.2111120436227,0.0,0.878869662725979,2.72944299494434,0.001494314320929203,1.0,1.0,-4.622079988099756,334494.45410845475,1557166.9376131087,4.655284769260243,1557166.9376131087,4.655284769260243,0.7589888508672531,0.09185320189784293,3.943643221175406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943643221175406,1.2839234020965016,1.2842532077780568,3.071556461028659,6508.259564247723,15328.627864362514,6458.1216528546665,0.00031967127816374664,22990.50806507762,2344.379381855947,19303.75779788361,1968.4354797901026,0.8396403308374836,0.8396403308374836,35620.681439844004,35405.22815468563,1.0076124677190985,0.8,4299.038883225919,4273.035954225843,1.0076124677190985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.636011173059,4632.441516551485,6.20346411810154,5.151377099842318,-3.694487814746135,8.845864914588454,2.8690794243382785,3.5,0.8197369783823653,0.6,0.00025685995900406216,1.000449212214204,0.00025674462618204994,198.16657952297194,0.0,2.2871757227967048e-05,64.81855998405861,0.09145116627740849,8.636769570300235e-05,0.0001704922633010598,0.000672360658430077,0.09185318489995713,0.09185318489995713,0.09185318489995713,0.092196524932204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.83521364717,595.5784732665753,0.0,0.09185318489995713,0.09185320189784293,0.09185320189784293,0.36937130263793067,0.36937130263793067,0.5,9.941681793034025,2.045281101977025,2.045281101977025,4.229150363244116e-11,0.00818784632031111,1.8701090246671015,4.229150363244116e-11,27324.11029176338,20738.69507131557,0.7589888508672531,1.0171456081189243,0.6327846861359292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459894168602514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.792867073746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15549985173254,261.15549985173254,-11.994500148267434,245.7946293632576,276.5163703402127,121686.49884170642,121999.34470277415,-312.8458610677592,0.0,nan,276.5163703402127,3.366370340212711,270.3720221448189,-2.7779778551810637,264.2276739494298,-8.922326050570177,258.08332575402517,-15.06667424597481,251.93897755865123,-21.211022441348746,245.7946293632576,-27.35537063674238,1.0,1.0,26022.012520719443,26022.012520719443,275.6791425027747,2.5291425027747323,275.6791425027747,275.6791425027747,77112.77143703589,77096.94784179986,15.82359523602645,0.0,8546.071908451686,8546.071908451686,0.8842437536016932,3963.361437281283,275.6791425027747,2.5291425027747323,1.0,0.002,0.13132292133029883,0.00490539963156687,0.00020285513282740367,0.0017971448653500326,0.10142756641370183,0.10142756641370183,0.0,-1.8225638012681067e-12,1.0,1.0037716256037588,1.87010902462481,0.09185320189784293,0.0,0.000344912296130665,442.9894053842421,0.0,1600168.049207453,266.66599883355343,0.008187846278019606,1.0,1284353.7628372114,2578.885817342225,,,,,,,,,,,,,,,,,,,3.0,15328.627864362514,1543.2111120436227,0.36937130263793067,6.173730061729009,2.8690794243382785
1943.0,-29.086302539085118,5.153331876839123,35.02168423051398,24.532788048405223,5.076655516295142,-25.67000673353827,-39.19685493512077,1.6603597112807174,-6.483661524802756,-6.491495982513726,40.061974357474206,41988.405600361184,25515.426832290424,25515.426832290424,67503.8324326516,77124.28765849968,77095.98362867156,25515.426832290424,102611.41046096198,102611.41046096198,102611.41046096198,129936.85935587646,125479.84374011615,4457.015615760307,0.0,90666.51554320546,55531.91600198796,39038.44393468611,27325.448894914472,66363.89282960058,20739.750820605062,1543.2492744429078,0.0,0.8788698749156484,2.7295181704431895,0.001494314320929203,1.0,1.0,-4.663079022953866,334503.6039483842,1557207.119185083,4.655277553976276,1557207.119185083,4.655277553976276,0.758990306082947,0.09186558280797923,3.943620470644686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943620470644686,1.2839235123888677,1.2842531700125233,3.0715384776365586,6508.22145959781,15328.571512502738,6458.121606219654,0.0003196794566150197,22990.679812650353,2344.3968952343926,19303.757658488434,1968.4354655757506,0.8396340523983448,0.8396340523983448,35620.51704568775,35405.22815468563,1.0076066548914377,0.8,4299.019042592856,4273.035954225843,1.0076066548914377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.376581730848,4632.441516551485,6.204545309795365,5.153331876839123,-3.693012556879296,8.846344433718418,2.8699407535466706,3.5,0.8199830724419058,0.6,0.00025674462618204994,1.000445948045077,0.0002566301824538769,198.17012023368537,0.0,2.2855110844892097e-05,64.7713841344242,0.09147402138825338,8.633163540803468e-05,0.00017041299077401526,0.0006720441588801906,0.09186556703429416,0.09186556703429416,0.09186556703429416,0.09220136651983298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.7677370316,595.5928497940434,0.0,0.09186556703429416,0.09186558280797923,0.09186558280797923,0.36941194873926647,0.36941194873926647,0.5,9.951755939555705,2.0016328197984308,2.0016328197984308,-1.432454155292362e-11,0.007834457710941933,1.8284169595598314,-1.432454155292362e-11,27325.448894914472,20739.750820605062,0.758990306082947,1.0171771057188883,0.6326995570945909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460152757555156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.74569122411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1536228766254,261.1536228766254,-11.9963771233746,245.7904868178817,276.51675893537225,121702.52640977805,122016.33856169888,-313.8121519208436,0.0,nan,276.51675893537225,3.3667589353722747,270.3715045118717,-2.7784954881282715,264.22625008837133,-8.923749911628647,258.0809956648708,-15.069004335129193,251.9357412413848,-21.214258758615188,245.7904868178817,-27.359513182118263,1.0,1.0,26022.012520719443,26022.012520719443,275.6797227077277,2.5297227077277284,275.6797227077277,275.6797227077277,77111.13051693945,77095.98362867156,15.146888267889153,0.0,8546.071908451686,8546.071908451686,0.8842451935304915,3963.3385729979095,275.6797227077277,2.5297227077277284,1.0,0.002,0.13098558408358643,0.004906947891516775,0.000202334334641034,0.001797665660992842,0.10116716732051699,0.10116716732051699,0.0,-4.366124215643419e-12,1.0,1.0036879232284028,1.828416959574156,0.09186558280797923,0.0,0.0003373351767352591,433.2569054614684,0.0,1600167.9421031596,266.6663384751972,0.007834457725266475,1.0,1284351.3968941602,2579.392411845958,,,,,,,,,,,,,,,,,,,3.0,15328.571512502738,1543.2492744429078,0.36941194873926647,6.173730061729009,2.8699407535466706
1944.0,-29.09060392119625,5.155213339144843,35.02236027265222,24.532966932188742,5.0771443195910475,-25.673829097101812,-39.200561203155644,1.6603694959995026,-6.483335910650055,-6.490829479847431,40.06288078818956,41984.9401148653,25524.22458700879,25524.22458700879,67509.16470187409,77122.63342662688,77095.0325176697,25524.22458700879,102619.25710467849,102619.25710467849,102619.25710467849,129946.01151399141,125484.03515742107,4461.976356570352,0.0,90666.68536777992,55530.269734952635,39040.46181425254,27326.754409312925,66367.21622356547,20740.779970046122,1543.2867054664284,0.0,0.8788700359422685,2.729590483642031,0.001494314320929203,1.0,1.0,-4.703490389360013,334512.40374006814,1557246.253022606,4.65527207843886,1557246.253022606,4.65527207843886,0.7589917067859946,0.0918777125281841,3.9435995329201683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435995329201683,1.283923702830871,1.284253213558759,3.0715217144329423,6508.185940380877,15328.51565152308,6458.11995475065,0.0003196869790733848,22990.844940242394,2344.4137335626738,19303.752722137066,1968.4349622079983,0.8396278071689498,0.8396278071689498,35620.36575060758,35405.22815468563,1.007601305241105,0.8,4299.000782879505,4273.035954225843,1.007601305241105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.100435272953,4632.441516551485,6.205592347835521,5.155213339144843,-3.6915858432394586,8.846799182384302,2.8707827397737775,3.5,0.820223639935365,0.6,0.0002566301824538769,1.000444465510496,0.00025651616986348806,198.17364916174117,0.0,2.267932737203983e-05,64.27321377236088,0.09149670071562542,8.62956804888924e-05,0.0001703345019649845,0.0006717310623893024,0.09187769809448283,0.09187769809448283,0.09187769809448283,0.09220606248139264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.659119481,595.6069128363177,0.0,0.09187769809448283,0.0918777125281841,0.0918777125281841,0.3694517858581109,0.3694517858581109,0.5,9.961607007405332,1.9585090588781782,1.9585090588781782,-9.094947017729282e-12,0.007493569197379202,1.7873390904874213,-9.094947017729282e-12,27326.754409312925,20740.779970046122,0.7589917067859946,1.0172065146511773,0.6326156573063767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460409467533615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.247520862045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15174057164273,261.15174057164273,-11.998259428357244,245.78635894023967,276.51712220305154,121718.5203973918,122033.22365258279,-314.70325519097855,0.0,nan,276.51712220305154,3.367122203051565,270.37096955048185,-2.7790304495181317,264.2248168979276,-8.925183102072367,258.0786642453524,-15.071335754647578,251.9325115928031,-21.217488407196868,245.78635894023967,-27.36364105976031,1.0,1.0,26022.012520719443,26022.012520719443,275.6802779182106,2.530277918210629,275.6802779182106,275.6802779182106,77109.51782140216,77095.0325176697,14.485303732464672,0.0,8546.071908451686,8546.071908451686,0.8842465187218366,3963.317530584769,275.6802779182106,2.530277918210629,1.0,0.002,0.13065571764435202,0.004908459895759931,0.0002018250641902386,0.001798174924345486,0.10091253209511929,0.10091253209511929,0.0,-1.1464275275624436e-11,1.0,1.003605436777689,1.7873390904965163,0.0918777125281841,0.0,0.0003298644918301544,423.66117029774796,0.0,1600167.8364125495,266.6666640893499,0.007493569206474149,1.0,1284349.1215049876,2579.8920466101126,,,,,,,,,,,,,,,,,,,3.0,15328.51565152308,1543.2867054664284,0.3694517858581109,6.173730061729009,2.8707827397737775
1945.0,-29.09489146317965,5.157023478444989,35.023020059406065,24.533145711198472,5.077626993610073,-25.67763961750024,-39.20425419984383,1.660375147920769,-6.483022028690755,-6.490187564727996,40.06376359576673,41981.46877283251,25532.783282675027,25532.783282675027,67514.25205550753,77120.98204120794,77094.10071302335,25532.783282675027,102626.88399569837,102626.88399569837,102626.88399569837,129954.91173629838,125488.08389849668,4466.827837801693,0.0,90666.84643615433,55528.60620668494,39042.48914385487,27328.02774060001,66370.51688445488,20741.783297363305,1543.323400780396,0.0,0.878870153774294,2.729660126975979,0.001494314320929203,1.0,1.0,-4.743230237232808,334520.87907673826,1557284.3676789745,4.655268071688098,1557284.3676789745,4.655268071688098,0.7589930562953937,0.09188958108009435,3.943577524267932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943577524267932,1.2839239116918646,1.2842532760822436,3.0715040730656407,6508.148560440471,15328.459937083482,6458.1196982197025,0.00031969498834468244,22991.01409271403,2344.430982314453,19303.751955348896,1968.4348840173654,0.839621596398671,0.839621596398671,35620.206716877445,35405.22815468563,1.0075956819655836,0.8,4298.981589193086,4273.035954225843,1.0075956819655836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.807994005451,4632.441516551485,6.206605490552992,5.157023478444989,-3.6902054532346553,8.847228931679645,2.8716058673640683,3.5,0.8204588192468767,0.6,0.00025651616986348806,1.0004430506088364,0.0002564025705484993,198.17716684413526,0.0,2.2594291087743483e-05,64.03222094266503,0.09151929500671316,8.625986808238446e-05,0.0001702563017811036,0.0006714189250689385,0.09188958107871638,0.09188958107871638,0.09188958107871638,0.09221061988323984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.49720910663,595.620666408528,0.0,0.09188958107871638,0.09188958108009435,0.09188958108009435,0.36949082448196086,0.36949082448196086,0.5,9.971238170762835,1.9159434222807477,1.9159434222807477,5.411493475548923e-11,0.007165536037234688,1.7469573274951813,5.411493475548923e-11,27328.02774060001,20741.783297363305,0.7589930562953937,1.0172325789332604,0.6325318943337218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460665323909603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.006528032354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1498546068381,261.1498546068381,-12.000145393161858,245.7822453983165,276.51746381536447,121734.54948056347,122049.86462192945,-315.3151413659904,0.0,nan,276.51746381536447,3.367463815364488,270.370420131949,-2.7795798680509733,264.22337644854576,-8.926623551454213,258.0763327651258,-15.073667234874165,251.929289081727,-21.22071091827297,245.7822453983165,-27.367754601683487,1.0,1.0,26022.012520719443,26022.012520719443,275.68081080023785,2.530810800237873,275.68081080023785,275.68081080023785,77107.9679892967,77094.10071302335,13.86727627334767,0.0,8546.071908451686,8546.071908451686,0.8842479116931987,3963.2954118892717,275.68081080023785,2.530810800237873,1.0,0.002,0.13033320220275832,0.004909936557358843,0.00020132713733693428,0.001798672862334913,0.10066356866846714,0.10066356866846714,0.0,-3.2815286946097366e-13,1.0,1.003524331622913,1.7469573274410664,0.09188958108009435,0.0,0.0003225154410157705,414.22171656153296,0.0,1600167.735335587,266.6669779713092,0.007165535983119753,1.0,1284346.9300475388,2580.3837353002755,,,,,,,,,,,,,,,,,,,4.0,15328.459937083482,1543.323400780396,0.36949082448196086,6.173730061729009,2.8716058673640683
1946.0,-29.09916132079901,5.158764124461474,35.0236639617831,24.533260997291677,5.078045811698812,-25.68144060754799,-39.20794188799334,1.6603250988532199,-6.482727113464989,-6.489575800521427,40.06462471970686,41978.08150858234,25541.122534762417,25541.122534762417,67519.20404334475,77119.38735830973,77093.18360612786,25541.122534762417,102634.30614089027,102634.30614089027,102634.30614089027,129963.5850411307,125492.01101732903,4471.574023801669,0.0,90667.0415473846,55527.002965675856,39044.487313009704,27329.27890024043,66373.76621325014,20742.76777420136,1543.3599581841816,0.0,0.8788701909883956,2.729726556521302,0.001494314320929203,1.0,1.0,-4.782472892441888,334528.9564806681,1557321.5468382253,4.655266806262914,1557321.5468382253,4.655266806262914,0.7589943316806238,0.09190123744264451,3.9435583326352126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435583326352126,1.2839243799372384,1.2842535985872128,3.0714880052577427,6508.114514683619,15328.404356528376,6458.117131699375,0.0003197021366288731,22991.175456202258,2344.447436810966,19303.744283847886,1968.4341017419697,0.8396153698457542,0.8396153698457542,35620.06803868422,35405.22815468563,1.0075907784468525,0.8,4298.9648522043235,4273.035954225843,1.0075907784468525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.4996749008815,4632.441516551485,6.207588905782987,5.158764124461474,-3.688874907754109,8.847639032215582,2.8724106149515207,3.5,0.820688747129006,0.6,0.0002564025705484993,1.0004412382098484,0.0002562894858345667,198.18067012570322,0.0,2.2512790399902955e-05,63.80124799332498,0.09154180779711306,8.62241208615186e-05,0.00017017844968698074,0.0006711086432980352,0.09190122472089396,0.09190122472089396,0.09190122472089396,0.09221505213175614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.27357490204,595.6341133772988,0.0,0.09190122472089396,0.09190123744264451,0.09190123744264451,0.36952907521320766,0.36952907521320766,0.5,9.980653113029351,1.8739317979736256,1.8739317979736256,2.8990143619012088e-11,0.006848687056447034,1.7071029080795483,2.8990143619012088e-11,27329.27890024043,20742.76777420136,0.7589943316806238,1.0172573879025408,0.6324498955462662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460920365609904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.77555508301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14796145022507,261.14796145022507,-12.002038549774909,245.77814605968138,276.51777684077297,121750.07934960442,122066.59689256804,-316.51754296361713,0.0,nan,276.51777684077297,3.36777684077299,270.3698506845497,-2.7801493154502737,264.2219245283361,-8.928075471663874,258.07399837210863,-15.076001627891344,251.9260722159014,-21.223927784098578,245.77814605968138,-27.3718539403186,1.0,1.0,26022.012520719443,26022.012520719443,275.6813152511775,2.5313152511775456,275.6813152511775,275.6813152511775,77106.33482320762,77093.18360612786,13.151217079765047,0.0,8546.071908451686,8546.071908451686,0.8842491263688024,3963.276124298389,275.6813152511775,2.5313152511775456,1.0,0.002,0.13001794297021813,0.004911377150481102,0.00020084040548339914,0.0017991595843396954,0.10042020274169958,0.10042020274169958,0.0,-1.0176905325398611e-11,1.0,1.0034442693186871,1.7071029080505582,0.09190123744264451,0.0,0.0003152575111350668,404.8993581755923,0.0,1600167.6280048788,266.667272886535,0.00684868702745689,1.0,1284344.8415163057,2580.8693914910937,,,,,,,,,,,,,,,,,,,3.0,15328.404356528376,1543.3599581841816,0.36952907521320766,6.173730061729009,2.8724106149515207
1947.0,-29.103416221257586,5.160437307553006,35.02429207806705,24.533384839911037,5.078469293393366,-25.685227669793115,-39.21161221861837,1.6602807422314996,-6.482437910572685,-6.488979683443651,40.06545685182003,41974.67784174813,25549.218073603974,25549.218073603974,67523.8959153521,77117.78984953559,77092.21704097027,25549.218073603974,102641.43511457424,102641.43511457424,102641.43511457424,129971.90140835321,125495.68874716714,4476.212661186068,0.0,90667.2265409948,55525.376843545506,39046.49966383255,27330.46629377897,66376.96595761151,20743.704148456465,1543.394054421442,0.0,0.8788702536951174,2.729791264002988,0.001494314320929203,1.0,1.0,-4.8213336579310635,334536.8274356347,1557357.4749094516,4.655264673988962,1557357.4749094516,4.655264673988962,0.7589956177651532,0.09191262499160636,3.943538207448411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943538207448411,1.2839248205256393,1.2842538940887578,3.071471276514403,6508.079068483877,15328.348987331963,6458.115663657268,0.0003197096543071021,22991.339698381988,2344.4641848523183,19303.739895771785,1968.4336542827352,0.8396091810661335,0.8396091810661335,35619.92261451072,35405.22815468563,1.0075856364023015,0.8,4298.94730104721,4273.035954225843,1.0075856364023015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.175855484774,4632.441516551485,6.20853615272639,5.160437307553006,-3.6875824622076,8.848019769760606,2.8731974156305684,3.5,0.8209135473230196,0.6,0.0002562894858345667,1.000439707523825,0.0002561768429492922,198.18416124280094,0.0,2.2411204388143325e-05,63.51335323599818,0.0915642190015012,8.618855549424724e-05,0.00017010093034031945,0.0006707995179195704,0.09191261412503121,0.09191261412503121,0.09191261412503121,0.0922192819290419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.9459041404,595.647267171649,0.0,0.09191261412503121,0.09191262499160636,0.09191262499160636,0.36956655072620737,0.36956655072620737,0.5,9.989853270621534,1.8324374588495402,1.8324374588495402,-1.057287590811029e-11,0.006541772870946261,1.6676460255125676,-1.057287590811029e-11,27330.46629377897,20743.704148456465,0.7589956177651532,1.0172790355990815,0.632368130061161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461174363868856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.487660325685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14606419310553,261.14606419310553,-12.003935806894447,245.77406096782613,276.5180674183881,121765.80189481429,122083.00500232867,-317.20310751437535,0.0,nan,276.5180674183881,3.3680674183881365,270.369266128272,-2.780733871727989,264.220464838164,-8.929535161835986,258.07166354804315,-15.07833645195683,251.92286225793976,-21.227137742060222,245.77406096782613,-27.375939032173846,1.0,1.0,26022.012520719443,26022.012520719443,275.6817982677376,2.5317982677375994,275.6817982677376,275.6817982677376,77104.79366818698,77092.21704097027,12.576627216709312,0.0,8546.071908451686,8546.071908451686,0.8842504001298596,3963.2558984856532,275.6817982677376,2.5317982677375994,1.0,0.002,0.1297098744777648,0.004912784690463279,0.00020036477360515175,0.0017996352248087443,0.10018238680257587,0.10018238680257587,0.0,-1.5861040779385771e-12,1.0,1.0033649899969914,1.6676460255231405,0.09191262499160636,0.0,0.00030806694589005017,395.66356584248155,0.0,1600167.5281712015,266.6675620894273,0.006541772881519137,1.0,1284342.8063966811,2581.3507411889937,,,,,,,,,,,,,,,,,,,3.0,15328.348987331963,1543.394054421442,0.36956655072620737,6.173730061729009,2.8731974156305684
1948.0,-29.10765593678593,5.16204477440719,35.024904843563,24.533480882551544,5.078868924773409,-25.689003450630867,-39.21527318945152,1.6602164388077614,-6.482163939780776,-6.488411403764321,40.06626997649443,41971.32572672821,25557.104006464582,25557.104006464582,67528.4297331928,77116.22203396764,77091.29400308635,25557.104006464582,102648.39800955093,102648.39800955093,102648.39800955093,129980.039414083,125499.2920102327,4480.7474038503005,0.0,90667.4336866631,55523.794670868854,39048.487795326946,27331.641404532078,66380.12919985902,20744.628953522842,1543.4284313099784,0.0,0.8788702381294965,2.7298529738792636,0.001494314320929203,1.0,1.0,-4.859445151871512,334544.3309700923,1557392.582919983,4.65526520328097,1557392.582919983,4.65526520328097,0.7589968215404367,0.0919237802950635,3.9435203930420477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435203930420477,1.2839253533948694,1.284254282461978,3.0714561268027425,6508.046968062783,15328.293775448748,6458.11188886053,0.0003197163087136015,22991.496087261738,2344.4801320799397,19303.728612651725,1968.4325037246895,0.8396029792661821,0.8396029792661821,35619.79388786386,35405.22815468563,1.007581084768964,0.8,4298.931765104668,4273.035954225843,1.007581084768964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.836967625805,4632.441516551485,6.209454895198881,5.16204477440719,-3.686336680628501,8.84838145503569,2.8739667660706165,3.5,0.8211333617344618,0.6,0.0002561768429492922,1.0004381531355377,0.00025606464742112427,198.18764000741666,0.0,2.232403573809661e-05,63.266317281765794,0.0915865430372393,8.61530943299207e-05,0.00017002374861937146,0.000670492119981946,0.09192377176269627,0.09192377176269627,0.09192377176269627,0.09222341911067625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5423990917,595.6601191384608,0.0,0.09192377176269627,0.0919237802950635,0.0919237802950635,0.3696032547210582,0.3696032547210582,0.5,9.998842798020249,1.79151692046662,1.79151692046662,1.3130829756846651e-11,0.006247463983527268,1.6289662518927912,1.3130829756846651e-11,27331.641404532078,20744.628953522842,0.7589968215404367,1.0172988595710089,0.6322874967651818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446142748082112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.24062437145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14416279326736,261.14416279326736,-12.005837206732622,245.76998993845632,276.51833564808095,121781.4529586182,122099.34868884784,-317.895730229626,0.0,nan,276.51833564808095,3.368335648080972,270.3686665061523,-2.781333493847683,264.2189973642329,-8.931002635767072,258.0693282223001,-15.080671777699877,251.91965908038173,-21.230340919618243,245.76998993845632,-27.380010061543658,1.0,1.0,26022.012520719443,26022.012520719443,275.6822585401483,2.532258540148348,275.6822585401483,275.6822585401483,77103.26723041764,77091.29400308635,11.973227331283852,0.0,8546.071908451686,8546.071908451686,0.8842515276364135,3963.2379950072577,275.6822585401483,2.532258540148348,1.0,0.002,0.12940885939877927,0.004914157447902703,0.000199900024648946,0.0018000999695590035,0.099950012324473,0.099950012324473,0.0,-5.7920504330233324e-12,1.0,1.0032872568281543,1.6289662518796604,0.0919237802950635,0.0,0.00030101361075315393,386.60408160467404,0.0,1600167.4284955845,266.6678360602192,0.0062474639703964385,1.0,1284340.8663062367,2581.82303847257,,,,,,,,,,,,,,,,,,,3.0,15328.293775448748,1543.4284313099784,0.3696032547210582,6.173730061729009,2.8739667660706165
1949.0,-29.11188046633671,5.163588314271055,35.0255025405902,24.533558659628056,5.079245238552885,-25.692767895836813,-39.21892099371178,1.6601326682338433,-6.481901681404054,-6.48786550506866,40.06706055957304,41967.983910179464,25564.775245277662,25564.775245277662,67532.75915545713,77114.67209335747,77090.37115288516,25564.775245277662,102655.14639816282,102655.14639816282,102655.14639816282,129987.92948328925,125502.75008067908,4485.179402610167,0.0,90667.64304088363,55522.207136002864,39050.48433875641,27332.783085126433,66383.26742388285,20745.527254928114,1543.4619429929076,0.0,0.8788701871885978,2.729912266705448,0.001494314320929203,1.0,1.0,-4.897014334522169,334551.53911084065,1557426.7182336012,4.655266935470915,1557426.7182336012,4.655266935470915,0.75899798386126,0.09193470185633631,3.9435024629684774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9435024629684774,1.283925976292744,1.2842547614611806,3.0714406716461133,6508.014220440454,15328.23872594029,6458.108652671966,0.00031972313566802803,22991.65371197294,2344.4962053272975,19303.718939467544,1968.4315173344155,0.8395968024437973,0.8395968024437973,35619.66432528998,35405.22815468563,1.007576503582314,0.8,4298.916128274591,4273.035954225843,1.007576503582314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.483372278836,4632.441516551485,6.210343376444954,5.163588314271055,-3.6851327587075375,8.848721072978593,2.8747190807508836,3.5,0.8213483087859668,0.6,0.00025606464742112427,1.0004365984793067,0.0002559528987747451,198.1911064175579,0.0,2.2235766946982576e-05,63.01616352774862,0.09160877880418629,8.611777411293296e-05,0.0001699468733081913,0.0006701859134646442,0.09193469357687069,0.09193469357687069,0.09193469357687069,0.09222741931591567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.0315836175,595.6726793658853,0.0,0.09193469357687069,0.09193470185633631,0.09193470185633631,0.36963920180968185,0.36963920180968185,0.5,10.007624670041873,1.751166315697617,1.751166315697617,-3.7061909097246826e-11,0.00596382366461512,1.5908511705465003,-3.7061909097246826e-11,27332.783085126433,20745.527254928114,0.75899798386126,1.0173159860335637,0.6322072645535455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461679702828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.990470617435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1422572646917,261.1422572646917,-12.007742735308284,245.7659328258122,276.51858170357417,121796.96412642261,122115.5501414519,-318.58601502927866,0.0,nan,276.51858170357417,3.3685817035741934,270.3680519280157,-2.7819480719842886,264.21752215247426,-8.932477847525718,258.0669923769111,-15.08300762308886,251.9164626013631,-21.233537398636884,245.7659328258122,-27.384067174187777,1.0,1.0,26022.012520719443,26022.012520719443,275.68269645353666,2.532696453536687,275.68269645353666,275.68269645353666,77101.75352229532,77090.37115288516,11.3823694101593,0.0,8546.071908451686,8546.071908451686,0.8842526624629536,3963.21997528332,275.68269645353666,2.532696453536687,1.0,0.002,0.12911479924019323,0.00491549687355263,0.00019944600882558202,0.0018005539861510643,0.099723004412791,0.099723004412791,0.0,-5.023353694816324e-12,1.0,1.0032106437629233,1.5908511705835622,0.09193470185633631,0.0,0.0002940587974174913,377.67118258629336,0.0,1600167.3303358834,266.6680983185959,0.005963823701677029,1.0,1284339.0026182178,2582.288875502647,,,,,,,,,,,,,,,,,,,3.0,15328.23872594029,1543.4619429929076,0.36963920180968185,6.173730061729009,2.8747190807508836
1950.0,-29.116101883738697,5.165069670357893,35.02608544617971,24.533618171140574,5.079600107313961,-25.69653168460102,-39.22256851857526,1.6600299082643726,-6.481650610109227,-6.487341346500439,40.067828992405744,41964.65483463931,25572.237279237186,25572.237279237186,67536.8921138765,77113.13501003744,77089.44730067831,25572.237279237186,102661.6845799155,102661.6845799155,102661.6845799155,129995.57661255849,125506.06677522519,4489.509837333305,0.0,90667.85556207536,55520.626234028496,39052.47703116318,27333.892032642994,66386.36906380617,20746.399604663253,1543.4946055970984,0.0,0.8788701028509838,2.729969209092316,0.001494314320929203,1.0,1.0,-4.934019971071621,334558.4603070109,1557459.897699138,4.655269803280178,1557459.897699138,4.655269803280178,0.7589991055751317,0.0919453879350972,3.943484547310284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943484547310284,1.2839266869883639,1.284255328854255,3.071425017701204,6507.981051609613,15328.18383933373,6458.105794425439,0.00031973007657158404,22991.812057160667,2344.5123520428147,19303.7103959774,1968.430646140874,0.8395906485311309,0.839590648531131,35619.534866763825,35405.22815468563,1.0075719260788356,0.8,4298.900504001971,4273.035954225843,1.0075719260788356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.115443670819,4632.441516551485,6.21120238893204,5.165069670357893,-3.6839695520695894,8.849039222427482,2.8754547899004947,3.5,0.8215585114001414,0.6,0.0002559528987747451,1.0004362918107874,0.0002558412773205887,198.19457037964932,0.0,2.214758786655193e-05,62.76626401380817,0.09163092639205284,8.608246998320065e-05,0.00016987042879154445,0.0006698814109844275,0.091945382642101,0.091945382642101,0.091945382642101,0.09223128595733442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.4009531839,595.684951964532,0.0,0.091945382642101,0.0919453879350972,0.0919453879350972,0.3696744019136735,0.3696744019136735,0.5,10.016201863928911,1.711388462646255,1.711388462646255,-1.3528733688872308e-11,0.005690736391215978,1.5533213754288226,-1.3528733688872308e-11,27333.892032642994,20746.399604663253,0.7589991055751317,1.0173307121069466,0.6321275802010752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461931029738249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.740571103495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1403466914382,261.1403466914382,-12.00965330856178,245.76188744217848,276.5188059407012,121812.31142968278,122131.74086685134,-319.42943716859577,0.0,nan,276.5188059407012,3.368805940701236,270.3674222409878,-2.782577759012156,264.2160385412955,-8.93396145870446,258.06465484158355,-15.08534515841643,251.91327114188275,-21.23672885811723,245.76188744217848,-27.3881125578215,1.0,1.0,26022.012520719443,26022.012520719443,275.6831125095501,2.533112509550108,275.6831125095501,275.6831125095501,77100.25261114395,77089.44730067831,10.805310465642833,0.0,8546.071908451686,8546.071908451686,0.884253796376313,3963.2019700468354,275.6831125095501,2.533112509550108,1.0,0.002,0.12882759150103182,0.004916803500593447,0.00019900256816070998,0.0018009974287303413,0.099501284080355,0.099501284080355,0.0,-3.108948862240446e-12,1.0,1.003135192871639,1.5533213754423514,0.0919453879350972,0.0,0.0002872064794109202,368.86996936379444,0.0,1600167.2341435836,266.66834938989075,0.005690736404744712,1.0,1284337.2131449524,2582.7479855166225,,,,,,,,,,,,,,,,,,,3.0,15328.18383933373,1543.4946055970984,0.3696744019136735,6.173730061729009,2.8754547899004947
1951.0,-29.120295552112562,5.16649054421748,35.026653842984004,24.533659766335063,5.079936335214739,-25.70027236336611,-39.22619376154614,1.6599131464913253,-6.481410391425754,-6.486838162100231,40.068576020422626,41961.3671292458,25579.495156256526,25579.495156256526,67540.86228550233,77111.62580996346,77088.52499687923,25579.495156256526,102668.02015313576,102668.02015313576,102668.02015313576,130002.99031053236,125509.24977841982,4493.740532112545,0.0,90668.08195256813,55519.06539434327,39054.462842472065,27334.970157396598,66389.43299986866,20747.247444096018,1543.526489260278,0.0,0.87886998642602,2.730023884555339,0.001494314320929203,1.0,1.0,-4.970484075980551,334565.10465825157,1557492.153458444,4.655273762185618,1557492.153458444,4.655273762185618,0.7590001863778146,0.09195584906294817,3.943467908257931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943467908257931,1.2839274628393489,1.2842559615825202,3.0714102022065375,6507.949659354225,15328.128874256232,6458.101633064648,0.0003197365540783932,22991.966477704067,2344.528098555987,19303.697957391516,1968.4293777581047,0.8395844686060601,0.8395844686060601,35619.414632884705,35405.22815468563,1.0075676747519124,0.8,4298.885993046522,4273.035954225843,1.0075676747519124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.7335464062735,4632.441516551485,6.2120326310527965,5.16649054421748,-3.682845837331341,8.849336381548822,2.876174312843809,3.5,0.8217640893839454,0.6,0.0002558412773205887,1.0004334381572144,0.00025573043399253534,198.1980116762994,0.0,2.2122766151674973e-05,62.69591927384687,0.0916530491582045,8.604739477280136e-05,0.00016979388254778735,0.0006695767268457158,0.09195584252536579,0.09195584252536579,0.09195584252536579,0.09223502617648487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.63928770315,595.69694064371,0.0,0.09195584252536579,0.09195584906294817,0.09195584906294817,0.3697088649926877,0.3697088649926877,0.5,10.024577446004097,1.6721810101018946,1.6721810101018946,3.717559593496844e-11,0.005427770674486965,1.5163540861196907,3.717559593496844e-11,27334.970157396598,20747.247444096018,0.7590001863778146,1.0173435625762304,0.6320488853900713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462182179797691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.67022636354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1384328187269,261.1384328187269,-12.011567181273051,245.75785627855717,276.5190093588984,121827.67850174001,122147.65957516232,-319.98107342230855,0.0,nan,276.5190093588984,3.3690093588984382,270.36677874282464,-2.7832212571753416,264.2145481267651,-8.935451873234854,258.0623175106907,-15.087682489309259,251.9100868946253,-21.239913105374683,245.75785627855717,-27.392143721442807,1.0,1.0,26022.012520719443,26022.012520719443,275.68350777257905,2.533507772579071,275.68350777257905,275.68350777257905,77098.77970240613,77088.52499687923,10.254705526895123,0.0,8546.071908451686,8546.071908451686,0.8842548494903333,3963.1852477992206,275.68350777257905,2.533507772579071,1.0,0.002,0.12854713761866807,0.004918077850544905,0.00019856955080872472,0.0018014304386745085,0.09928477540436235,0.09928477540436235,0.0,-1.051676671096069e-11,1.0,1.0030608590078598,1.516354086082515,0.09195584906294817,0.0,0.00028045270716698045,360.1953665597509,0.0,1600167.139694876,266.6685896085742,0.005427770637311369,1.0,1284335.4952722634,2583.2006260155717,,,,,,,,,,,,,,,,,,,3.0,15328.128874256232,1543.526489260278,0.3697088649926877,6.173730061729009,2.876174312843809
1952.0,-29.124475396100134,5.16785258332458,35.027208023091134,24.53368204822766,5.080253837508759,-25.704002472742186,-39.22980964472515,1.659780914253256,-6.481180956989874,-6.486355911483556,40.06930246100218,41958.11182381003,25586.555331866442,25586.555331866442,67544.66715567648,77110.13532292473,77087.60802221911,25586.555331866442,102674.16335408555,102674.16335408555,102674.16335408555,130010.18319560445,125512.31038978524,4497.872805819211,0.0,90668.31783325571,55517.531864633434,39056.42885402476,27336.019841518886,66392.44869554364,20748.072522188093,1543.5577020063567,0.0,0.8788698350295018,2.7300762967111463,0.001494314320929203,1.0,1.0,-5.006365084983145,334571.47268398915,1557523.520761103,4.655278910262088,1557523.520761103,4.655278910262088,0.7590012241165851,0.09196608452111894,3.9434523384845432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434523384845432,1.2839283093643572,1.28425666600182,3.0713960504826425,6507.919673549452,15328.074324370351,6458.096670253024,0.0003197426791421118,22992.117071738026,2344.5434548737876,19303.683123215462,1968.427865093122,0.8395783243007058,0.8395783243007058,35619.30212552906,35405.22815468563,1.0075636966289168,0.8,4298.8724146006025,4273.035954225843,1.0075636966289168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.338036547065,4632.441516551485,6.212835154570982,5.16785258332458,-3.681760960389753,8.849613543714334,2.8768780592420473,3.5,0.8219651597834421,0.6,0.00025573043399253534,1.0004320237870383,0.00025562000007206147,198.20144173243673,0.0,2.196892722776443e-05,62.2599397634844,0.09167501808543227,8.601242327915817e-05,0.00016971801071337717,0.000669274886230612,0.09196607737033297,0.09196607737033297,0.09196607737033297,0.0922386462401562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.7352731389,595.7086491457935,0.0,0.09196607737033297,0.09196608452111894,0.09196608452111894,0.36974260139190274,0.36974260139190274,0.5,10.032754574608868,1.6335506575508134,1.6335506575508134,4.8487436288269237e-11,0.005174954493668338,1.4799908265003978,4.8487436288269237e-11,27336.019841518886,20748.072522188093,0.7590012241165851,1.0173546613021696,0.631971145035148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462431687163597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.23424685317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1365158009099,261.1365158009099,-12.013484199090101,245.7538389671093,276.51919263471126,121842.97531943185,122163.48222622975,-320.5069067979018,0.0,nan,276.51919263471126,3.3691926347112826,270.36612190119325,-2.783878098806724,264.21305116768406,-8.93694883231592,258.0599804341372,-15.090019565862804,251.9069097006243,-21.243090299375666,245.7538389671093,-27.39616103289069,1.0,1.0,26022.012520719443,26022.012520719443,275.6838827254021,2.5338827254021226,275.6838827254021,275.6838827254021,77097.32529848284,77087.60802221911,9.717276263734675,0.0,8546.071908451686,8546.071908451686,0.8842558349272336,3963.169600176966,275.6838827254021,2.5338827254021226,1.0,0.002,0.12827333123180992,0.004919320415619288,0.00019814679257560056,0.0018018531952287459,0.09907339628780028,0.09907339628780028,0.0,-1.2195653775054494e-11,1.0,1.0029877263237128,1.4799908264519104,0.09196608452111894,0.0,0.0002738052966248053,351.6574104532425,0.0,1600167.0471109843,266.6688190430101,0.0051749544451809015,1.0,1284333.848863113,2583.646269453807,,,,,,,,,,,,,,,,,,,3.0,15328.074324370351,1543.5577020063567,0.36974260139190274,6.173730061729009,2.8768780592420473
