time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1953.0,-29.128640472677716,5.169157392515541,35.02774827101314,24.533690709527605,5.080551233909077,-25.70772130200649,-39.23341609826309,1.6596320633099007,-6.4809620507507475,-6.485894028631212,40.07000867789587,41954.87501000916,25593.422920282996,25593.422920282996,67548.29793029214,77108.65838694034,77086.69462315209,25593.422920282996,102680.11754343507,102680.11754343507,102680.11754343507,130017.15883303186,125515.25069932766,4501.908133704201,0.0,90668.55126983408,55516.00055682259,39058.389681123874,27337.041289596797,66395.43097072067,20748.87504008964,1543.5882362842306,0.0,0.8788696503390883,2.730126507142138,0.001494314320929203,1.0,1.0,-5.041667746875987,334577.5718458269,1557554.0152750672,4.6552851904633545,1557554.0152750672,4.6552851904633545,0.7590022204775209,0.09197609717744908,3.943436138199598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943436138199598,1.2839292326891505,1.2842574477660273,3.0713812239792935,6507.888257967988,15328.019911644064,6458.092791012266,0.00031974917897346076,22992.27072337715,2344.559122980544,19303.671527905237,1968.4266827005388,0.8395722092937271,0.8395722092937271,35619.18506199559,35405.22815468563,1.0075595574083596,0.8,4298.858286272287,4273.035954225843,1.0075595574083596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.929258349439,4632.441516551485,6.213610701956784,5.169157392515541,-3.6807138856140544,8.849871278129596,2.877566425279718,3.5,0.8221618357942051,0.6,0.00025562000007206147,1.0004305117776797,0.0002555100000077432,198.20485977314726,0.0,2.188816225408766e-05,62.03105182808443,0.09169690624768635,8.597755607089947e-05,0.000169642444001162,0.0006689741442466838,0.09197609047237958,0.09197609047237958,0.09197609047237958,0.09224214794653542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.67558213667,595.7200818444869,0.0,0.09197609047237958,0.09197609717744908,0.09197609717744908,0.3697756218546514,0.3697756218546514,0.5,10.040736371114376,1.5955015054410069,1.5955015054410069,-4.661160346586257e-12,0.004931977880460181,1.4442262817552205,-4.661160346586257e-12,27337.041289596797,20748.87504008964,0.7590022204775209,1.0173636490149431,0.631894008316786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462680380178032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.00535891777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1345957244973,261.1345957244973,-12.015404275502704,245.74983535720145,276.5193560917887,121858.13534649574,122179.15362084763,-321.01827435190535,0.0,nan,276.5193560917887,3.3693560917887453,270.36545194488514,-2.78454805511484,264.2115477979585,-8.938452202041503,258.0576436510322,-15.092356348967769,251.90373950411774,-21.24626049588224,245.74983535720145,-27.40016464279853,1.0,1.0,26022.012520719443,26022.012520719443,275.68423772885103,2.5342377288510534,275.68423772885103,275.68423772885103,77095.88423223252,77086.69462315209,9.18960908043664,0.0,8546.071908451686,8546.071908451686,0.8842568602696153,3963.153318890596,275.68423772885103,2.5342377288510534,1.0,0.002,0.12800606675537074,0.004920531750603118,0.00019773413067655343,0.0018022658651884003,0.09886706533827672,0.09886706533827672,0.0,-4.135046471898107e-12,1.0,1.0029157847922203,1.4442262817598817,0.09197609717744908,0.0,0.00026726347698961437,343.2551086208869,0.0,1600166.9562497772,266.66903794924923,0.004931977885121341,1.0,1284332.271985766,2584.0849599341755,,,,,,,,,,,,,,,,,,,3.0,15328.019911644064,1543.5882362842306,0.3697756218546514,6.173730061729009,2.877566425279718
1954.0,-29.132790967946985,5.17040654545268,35.028274857581394,24.533680790942185,5.080831460000894,-25.71142872517315,-39.23700942015273,1.6594692172125793,-6.480752912733294,-6.485451385018942,40.07069484464401,41951.66167715658,25600.101661683744,25600.101661683744,67551.76333884033,77107.20252594151,77085.78196510211,25600.101661683744,102685.88362678586,102685.88362678586,102685.88362678586,130023.91748209552,125518.06953567619,4505.8479464193315,0.0,90668.79790260064,55514.48491182008,39060.34776753395,27338.033855309663,66398.38162284362,20749.65460764561,1543.6180324144455,0.0,0.8788694377949896,2.7301746354594396,0.001494314320929203,1.0,1.0,-5.076406220677484,334583.41703645163,1557583.6444519712,4.6552924178016815,1557583.6444519712,4.6552924178016815,0.7590031791410471,0.09198588972949343,3.9434213078368905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434213078368905,1.2839302205061434,1.2842582945957797,3.0713673101972305,6507.8587763334035,15327.96565543009,6458.087610087041,0.00031975518171625485,22992.41973522118,2344.5743179598726,19303.656041773032,1968.42510355453,0.8395660945682252,0.8395660945682252,35619.07789745908,35405.22815468563,1.007555768206972,0.8,4298.845352648035,4273.035954225843,1.007555768206972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.50754716267,4632.441516551485,6.214359694356171,5.17040654545268,-3.6797031633206596,8.85010970877334,2.8782397970245324,3.5,0.822354227721295,0.6,0.0002555100000077432,1.000429018856675,0.00025540042840795335,198.20826595007765,0.0,2.180254732324293e-05,61.788419114070464,0.0917187087950096,8.594282881200753e-05,0.00016956717119573565,0.0006686747960028898,0.09198588452226822,0.09198588452226822,0.09198588452226822,0.09224553233459207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.44636684336,595.7312432723618,0.0,0.09198588452226822,0.09198588972949343,0.09198588972949343,0.36980793700611264,0.36980793700611264,0.5,10.048525874450593,1.558033566406948,1.558033566406948,1.261923898709938e-11,0.004698472285667776,1.409045164341478,1.261923898709938e-11,27338.033855309663,20749.65460764561,0.7590031791410471,1.017370629943184,0.6318175330755891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462928202649932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.76272620376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.132672910238,261.132672910238,-12.017327089761977,245.74584532015865,276.5195005003129,121873.25119691694,122194.72721356958,-321.47601665266166,0.0,nan,276.5195005003129,3.369500500312938,270.36476946429576,-2.7852305357042155,264.21003842825525,-8.939961571744732,258.05530739221683,-15.094692607783145,251.9005763561885,-21.24942364381147,245.74584532015865,-27.404154679841326,1.0,1.0,26022.012520719443,26022.012520719443,275.68457357976837,2.5345735797683915,275.68457357976837,275.68457357976837,77094.46440195452,77085.78196510211,8.68243685241032,0.0,8546.071908451686,8546.071908451686,0.884257798906813,3963.138414376075,275.68457357976837,2.5345735797683915,1.0,0.002,0.12774524119582864,0.004921712447394413,0.00019733140655319104,0.0018026685910490954,0.09866570327659552,0.09866570327659552,0.0,-2.397713538132562e-12,1.0,1.0028450043118544,1.4090451643288588,0.09198588972949343,0.0,0.0002608246385825652,334.98510650286744,0.0,1600166.8674756717,266.6692470872667,0.004698472273048537,1.0,1284330.7607874877,2584.51687070567,,,,,,,,,,,,,,,,,,,3.0,15327.96565543009,1543.6180324144455,0.36980793700611264,6.173730061729009,2.8782397970245324
1955.0,-29.136926973686574,5.171601566499204,35.02878806217121,24.533657112065725,5.0810931432222235,-25.715124962013675,-39.24058961039407,1.6592911315247332,-6.480553730582528,-6.48502792035347,40.07136175949463,41948.4543419792,25606.59748800897,25606.59748800897,67555.05182998817,77105.76089376914,77084.8728593998,25606.59748800897,102691.47034740876,102691.47034740876,102691.47034740876,130030.47037663157,125520.77647012126,4509.693906510305,0.0,90669.04481025242,55512.961343230796,39062.31496335736,27339.000029222807,66401.31499258017,20750.413048888036,1543.647204004785,0.0,0.8788691946925653,2.7302206909829616,0.001494314320929203,1.0,1.0,-5.11057883790977,334589.0090402722,1557612.4427265231,4.655300684246456,1557612.4427265231,4.655300684246456,0.7590040976885697,0.09199546862015459,3.9434062282212223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434062282212223,1.283931278640834,1.2842592123111198,3.071353034093617,6507.828526982932,15327.91155249244,6458.083049189434,0.0003197613880007116,22992.57027119702,2344.5896683573924,19303.64240894487,1968.4237133929396,0.8395600048736918,0.8395600048736918,35618.968931732394,35405.22815468563,1.0075519153207186,0.8,4298.83220163921,4273.035954225843,1.0075519153207186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.073232349115,4632.441516551485,6.215083092930615,5.171601566499204,-3.6787281704913677,8.850329736990572,2.878898553814762,3.5,0.8225424439470749,0.6,0.00025540042840795335,1.0004275352747274,0.00025529128237940577,198.2116603374852,0.0,2.171799679171894e-05,61.54880290773148,0.09174042679180132,8.590824135589593e-05,0.00016949218705205742,0.0006683765460559196,0.0919954636194791,0.0919954636194791,0.0919954636194791,0.09224880621792693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.0363656229,595.7421371508741,0.0,0.0919954636194791,0.09199546862015459,0.09199546862015459,0.36983955717064276,0.36983955717064276,0.5,10.05612621397304,1.5211475679761293,1.5211475679761293,-6.821210263296962e-13,0.004474189770917292,1.3744490824436753,-6.821210263296962e-13,27339.000029222807,20750.413048888036,0.7590040976885697,1.017375210679742,0.6317413193799944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446317516556754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.52310999742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1307474874398,261.1307474874398,-12.019252512560172,245.74186872233798,276.5196262525363,121888.252202908,122210.16434346077,-321.91214055275566,0.0,nan,276.5196262525363,3.3696262525363068,270.36407474650343,-2.7859252534965435,264.2085232404554,-8.941476759544571,258.05297173442386,-15.097028265576114,251.89742022838155,-21.25257977161843,245.74186872233798,-27.408131277661994,1.0,1.0,26022.012520719443,26022.012520719443,275.6848906674092,2.534890667409229,275.6848906674092,275.6848906674092,77093.05861266519,77084.8728593998,8.18575326539576,0.0,8546.071908451686,8546.071908451686,0.8842587533190601,3963.1232593623286,275.6848906674092,2.534890667409229,1.0,0.002,0.127490751065489,0.004922862959564441,0.0001969384604444751,0.0018030615363013856,0.09846923022223755,0.09846923022223755,0.0,-3.254139145647539e-12,1.0,1.0027753887310915,1.3744490824443574,0.09199546862015459,0.0,0.0002544892793852721,326.8480418838313,0.0,1600166.7802151612,266.66944626941745,0.004474189771599413,1.0,1284329.3150632686,2584.9419570240343,,,,,,,,,,,,,,,,,,,3.0,15327.91155249244,1543.647204004785,0.36983955717064276,6.173730061729009,2.878898553814762
1956.0,-29.141048520291598,5.172743945646488,35.029288151634795,24.533614853303902,5.0813370014549175,-25.718809968124415,-39.24416044084353,1.659098449129727,-6.480363943645841,-6.484622816844349,40.07200960822754,41945.28369641885,25612.914506103094,25612.914506103094,67558.19820252195,77104.33991771932,77083.96478806487,25612.914506103094,102696.87929416797,102696.87929416797,102696.87929416797,130036.8183560666,125523.3710281815,4513.447327885098,0.0,90669.30371852289,55511.465822885766,39064.26432848569,27339.93906189862,66404.20339038431,20751.149889745262,1543.6756920321318,0.0,0.8788689247456697,2.730264760239451,0.001494314320929203,1.0,1.0,-5.144185027800461,334594.35864725924,1557640.4180863812,4.655309863512967,1557640.4180863812,4.655309863512967,0.7590049795928184,0.09200483399457529,3.9433923532809043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433923532809043,1.2839324040958975,1.2842601979102217,3.071339535244233,6507.799924540905,15327.857601478525,6458.077388800252,0.00031976717151056073,22992.71682745086,2344.6046129362076,19303.625489662812,1968.421988106317,0.8395539176395344,0.8395539176395344,35618.86867095004,35405.22815468563,1.007548370232568,0.8,4298.820101224946,4273.035954225843,1.007548370232568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.626632554653,4632.441516551485,6.215781430850949,5.172743945646488,-3.6777877239521106,8.850531669598599,2.8795430627395513,3.5,0.8227265893541575,0.6,0.00025529128237940577,1.0004260546867785,0.0002551825606534552,198.21504295926047,0.0,2.163401553765834e-05,61.31080003372373,0.09176206080733898,8.58737571377818e-05,0.00016941752524162395,0.0006680797735495945,0.09200483065300641,0.09200483065300641,0.09200483065300641,0.09225196937658442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4317512989,595.7527680045614,0.0,0.09200483065300641,0.09200483399457529,0.09200483399457529,0.36987049306410374,0.36987049306410374,0.5,10.063540437292428,1.4848437631018783,1.4848437631018783,-4.661160346586257e-12,0.004258873198523361,1.3404377890439036,-4.661160346586257e-12,27339.93906189862,20751.149889745262,0.7590049795928184,1.0173783398221556,0.6316660927294966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463421274308148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.28510712341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1288196243778,261.1288196243778,-12.02118037562218,245.73790545569386,276.51973379305235,121903.18929653303,122225.50942333981,-322.3201268067835,0.0,nan,276.51973379305235,3.369733793052376,270.36336812559193,-2.7866318744080445,264.20700245809655,-8.942997541903424,258.05063679065637,-15.099363209343608,251.89427112317563,-21.25572887682435,245.73790545569386,-27.412094544306115,1.0,1.0,26022.012520719443,26022.012520719443,275.68518951492786,2.535189514927879,275.68518951492786,275.68518951492786,77091.66854220846,77083.96478806487,7.703754143585684,0.0,8546.071908451686,8546.071908451686,0.8842596314850331,3963.109315047309,275.68518951492786,2.535189514927879,1.0,0.002,0.1272424927481567,0.004923983887020121,0.0001965551326939159,0.0018034448670605856,0.09827756634695795,0.09827756634695795,0.0,-2.4549850000110673e-13,1.0,1.0027069381725897,1.3404377890485648,0.09200483399457529,0.0,0.0002482575362337353,318.84408811981757,0.0,1600166.6947583542,266.66963605635414,0.004258873203184521,1.0,1284327.9320214665,2585.3602071867253,,,,,,,,,,,,,,,,,,,3.0,15327.857601478525,1543.6756920321318,0.36987049306410374,6.173730061729009,2.8795430627395513
1957.0,-29.14515581971732,5.173835138085658,35.029775391115265,24.533553805109136,5.081565891740411,-25.72248364858841,-39.24772191150112,1.6588937202891043,-6.480183199271266,-6.484235358198298,40.07263889015139,41942.156151478455,25619.056914925786,25619.056914925786,67561.21306640425,77102.94110043478,77083.05831977041,25619.056914925786,102702.11523469619,102702.11523469619,102702.11523469619,130042.96712019567,125525.85725010873,4517.109870086939,0.0,90669.5797334864,55510.00841939689,39066.19034898835,27340.851885499476,66407.04223448783,20751.86586055916,1543.7035212506516,0.0,0.878868629929616,2.7303069208481245,0.001494314320929203,1.0,1.0,-5.177242309726466,334599.475307696,1557667.592059413,4.655319888433746,1557667.592059413,4.655319888433746,0.759005825695034,0.092013992811056,3.943380376470973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943380376470973,1.2839335849592037,1.2842612394762651,3.071327382246389,6507.774173796794,15327.803802262415,6458.069771299844,0.00031977221975802527,22992.856655291474,2344.6188714078176,19303.60272044433,1968.4196662921927,0.8395478217362733,0.8395478217362733,35618.782126064536,35405.22815468563,1.0075453101223264,0.8,4298.809656174125,4273.035954225843,1.0075453101223264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.168059515484,4632.441516551485,6.216455273104722,5.173835138085658,-3.6768807302860793,8.850715868371736,2.880173683059814,3.5,0.8229067665885184,0.6,0.0002551825606534552,1.0004245958669946,0.0002550742571780807,198.21841398831663,0.0,2.155028157989555e-05,61.07349799742399,0.09178361108891887,8.583937605269972e-05,0.0001693431846007555,0.0006677845910437206,0.09201398896299216,0.09201398896299216,0.09201398896299216,0.0922550261140839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.62014349195,595.7631399020763,0.0,0.09201398896299216,0.092013992811056,0.092013992811056,0.3699007551044031,0.3699007551044031,0.5,10.070771606681115,1.4491187426667693,1.4491187426667693,1.7280399333685637e-11,0.004052158927038363,1.3069930484718384,1.7280399333685637e-11,27340.851885499476,20751.86586055916,0.759005825695034,1.0173802475321965,0.631591992960292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446366653059729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.04780508711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12688969922885,261.12688969922885,-12.023110300771123,245.73395542118237,276.51982397726186,121918.1124509792,122240.7773399638,-322.66488898458584,0.0,nan,276.51982397726186,3.3698239772618876,270.36265026606105,-2.7873497339389246,264.2054765548076,-8.944523445192374,258.04830284364573,-15.101697156354248,251.89112913241433,-21.258870867585642,245.73395542118237,-27.416044578817605,1.0,1.0,26022.012520719443,26022.012520719443,275.6854709051598,2.535470905159798,275.6854709051598,275.6854709051598,77090.30044246305,77083.05831977041,7.242122692638077,0.0,8546.071908451686,8546.071908451686,0.8842603895150722,3963.097278353328,275.6854709051598,2.535470905159798,1.0,0.002,0.1270003657804294,0.004925075759073317,0.000196181268468967,0.0018038187303083474,0.0980906342344835,0.0980906342344835,0.0,-1.222685581253602e-12,1.0,1.002639616528444,1.306993048454558,0.092013992811056,0.0,0.0002421262485426178,310.9691837931695,0.0,1600166.6109992496,266.6698168007287,0.0040521589097579636,1.0,1284326.609216986,2585.7718272656593,,,,,,,,,,,,,,,,,,,3.0,15327.803802262415,1543.7035212506516,0.3699007551044031,6.173730061729009,2.880173683059814
1958.0,-29.149248983221113,5.174876551951286,35.03025005396236,24.533483711443864,5.081778482197226,-25.726146236644627,-39.2512702505104,1.6586757352596673,-6.480011581148517,-6.483865550738608,40.07325036001949,41939.025258508314,25625.030342451955,25625.030342451955,67564.05560096027,77101.55159127821,77082.15684364321,25625.030342451955,102707.18718609517,102707.18718609517,102707.18718609517,130048.92808459226,125528.2451395542,4520.682945038064,0.0,90669.8495799659,55508.532229446544,39068.13038946595,27341.740898497097,66409.87128796305,20752.562713964628,1543.7308026157914,0.0,0.8788683073452185,2.73034717310972,0.001494314320929203,1.0,1.0,-5.2097232194047365,334604.3589286523,1557693.9972059582,4.655330857593834,1557693.9972059582,4.655330857593834,0.7590066335207405,0.09202294624041107,3.943367408089295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943367408089295,1.2839348268955662,1.2842623426677213,3.071314310886003,6507.746477152656,15327.750151079908,6458.063610018919,0.00031977777697767207,22993.00070137232,2344.633560020223,19303.58430396333,1968.4177883337663,0.8395417611939276,0.8395417611939276,35618.68841598449,35405.22815468563,1.0075419966625807,0.8,4298.79834636023,4273.035954225843,1.0075419966625807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.697817907248,4632.441516551485,6.217105541100249,5.174876551951286,-3.676006660409473,8.85088321236076,2.880790766021708,3.5,0.8230830760062023,0.6,0.0002550742571780807,1.0004231484062538,0.00025496636856557386,198.22177351494034,0.0,2.1467743118159252e-05,60.83958399686332,0.09180507883203703,8.58051343879181e-05,0.00016926912279016258,0.0006674903420065921,0.09202294266485322,0.09202294266485322,0.09202294266485322,0.09225798276181012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.59005400084,595.7732566336937,0.0,0.09202294266485322,0.09202294624041107,0.09202294624041107,0.3699303537972596,0.3699303537972596,0.5,10.077822855846218,1.41397554479056,1.41397554479056,-1.2164491636212915e-11,0.003853969590068118,1.2741423313338487,-1.2164491636212915e-11,27341.740898497097,20752.562713964628,0.7590066335207405,1.0173797101336413,0.6315179422145615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463910946965444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.81389108655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12495789018254,261.12495789018254,-12.025042109817434,245.7300185064347,276.51989727391816,121932.91115041937,122255.89100662609,-322.9798562067125,0.0,nan,276.51989727391816,3.369897273918184,270.3619215204182,-2.7880784795817704,264.20394576689705,-8.946054233102927,258.0459700134775,-15.104029986522505,251.88799425994983,-21.262005740050142,245.7300185064347,-27.419981493565274,1.0,1.0,26022.012520719443,26022.012520719443,275.68573522835294,2.535735228352962,275.68573522835294,275.68573522835294,77088.94654524532,77082.15684364321,6.789701602101559,0.0,8546.071908451686,8546.071908451686,0.88426121030275,3963.0842451297417,275.68573522835294,2.535735228352962,1.0,0.002,0.12676426446809347,0.004926139025181975,0.0001958167045611772,0.0018041832922754194,0.0979083522805886,0.0979083522805886,0.0,-3.163403566874834e-12,1.0,1.0025734796784318,1.2741423313460132,0.09202294624041107,0.0,0.00023610064790861925,303.23004647473863,0.0,1600166.528729892,266.66998841885146,0.0038539696022326098,1.0,1284325.3466720737,2586.176458658439,,,,,,,,,,,,,,,,,,,3.0,15327.750151079908,1543.7308026157914,0.3699303537972596,6.173730061729009,2.880790766021708
1959.0,-29.15332796615824,5.175869561926843,35.030712399844504,24.533399857487552,5.0819732546197,-25.72979784408403,-39.25480926465241,1.6584431323041808,-6.479848799178967,-6.483512739153125,40.0738441717446,41935.91632266229,25630.83880637659,25630.83880637659,67566.75512903888,77100.17659442704,77081.25688822466,25630.83880637659,102712.09569460124,102712.09569460124,102712.09569460124,130054.70101264936,125530.53298356205,4524.168029087307,0.0,90670.1209677886,55507.06501815576,39070.06216625872,27342.60531804811,66412.66748430683,20753.239942766206,1543.757479230108,0.0,0.878867959949597,2.7303855884822568,0.001494314320929203,1.0,1.0,-5.241646967442762,334609.0181576226,1557719.640143407,4.65534267044058,1557719.640143407,4.65534267044058,0.7590074062572069,0.09203169768824736,3.943354356851255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943354356851255,1.2839361362744908,1.2842635138513523,3.07130101368859,6507.718301986957,15327.696646177057,6458.057859548952,0.0003197834625267715,22993.14562239549,2344.6483378519156,19303.56711542378,1968.4160355905208,0.8395357221859181,0.8395357221859182,35618.5941071186,35405.22815468563,1.0075386620327902,0.8,4298.786964279228,4273.035954225843,1.0075386620327902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.216202130477,4632.441516551485,6.2177327800346465,5.175869561926843,-3.6751644974484705,8.851034059375314,2.8813946511013153,3.5,0.8232556146003758,0.6,0.00025496636856557386,1.000421696185317,0.00025485889554152994,198.22512150146773,0.0,2.1385872113168807e-05,60.6075615687204,0.0918264647041502,8.577099528361934e-05,0.00016919537328195452,0.0006671973123904698,0.09203169470807988,0.09203169470807988,0.09203169470807988,0.09226083863933637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.3275386215,595.7831227577586,0.0,0.09203169470807988,0.09203169768824736,0.09203169768824736,0.3699592999639757,0.3699592999639757,0.5,10.084697225686755,1.3794123800024067,1.3794123800024067,1.3926637620897964e-11,0.0036639399741602574,1.2418657717103656,1.3926637620897964e-11,27342.60531804811,20753.239942766206,0.7590074062572069,1.0173775228197957,0.6314445407959507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464154529952378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.58186865841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1230242090982,261.1230242090982,-12.026975790901759,245.72609461343146,276.5199538047605,121947.59404188805,122270.8868848812,-323.2928429931543,0.0,nan,276.5199538047605,3.3699538047605415,270.36118196648556,-2.788818033514417,264.2024101282228,-8.947589871777154,258.04363828998527,-15.10636171001471,251.88486645170354,-21.265133548296433,245.72609461343146,-27.42390538656852,1.0,1.0,26022.012520719443,26022.012520719443,275.68598273361425,2.5359827336142757,275.68598273361425,275.68598273361425,77087.60220565766,77081.25688822466,6.34531743300613,0.0,8546.071908451686,8546.071908451686,0.8842620363341006,3963.0711286355113,275.68598273361425,2.5359827336142757,1.0,0.002,0.1265340866086932,0.004927174254335211,0.00019546128341933663,0.0018045387184213522,0.09773064170966832,0.09773064170966832,0.0,1.8406886258259814e-12,1.0,1.0025084882068553,1.241865771696439,0.09203169768824736,0.0,0.00023017725529661374,295.62220595114087,0.0,1600166.4477684866,266.670151200821,0.00366393996023362,1.0,1284324.1421494607,2586.5743274078127,,,,,,,,,,,,,,,,,,,3.0,15327.696646177057,1543.757479230108,0.3699592999639757,6.173730061729009,2.8813946511013153
1960.0,-29.15739291178498,5.17681551711049,35.0311626739432,24.533297249022894,5.082152905923995,-25.733438329999483,-39.25833518207071,1.6581983238155409,-6.479694203635688,-6.483175890843759,40.07442043179028,41932.833853329226,25636.485384501037,25636.485384501037,67569.31923783026,77098.82357152071,77080.35523408388,25636.485384501037,102716.84061858492,102716.84061858492,102716.84061858492,130060.28495929265,125532.71837346003,4527.56658583263,0.0,90670.4091502793,55505.61914120783,39071.988898968295,27343.44434070773,66415.43323967603,20753.897036388313,1543.7834864058111,0.0,0.8788675929169623,2.7304222770147484,0.001494314320929203,1.0,1.0,-5.273038062915475,334613.4666213626,1557744.5254401586,4.655355151031175,1557744.5254401586,4.655355151031175,0.7590081475394383,0.0920402511435363,3.943343159001988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943343159001988,1.2839375018238637,1.2842647417530826,3.0712890256732712,6507.692900821019,15327.643288919444,6458.050205362922,0.0003197884328420903,22993.283996421673,2344.6624480757114,19303.544236549515,1968.4137025946186,0.8395296748195529,0.8395296748195528,35618.51319087824,35405.22815468563,1.0075358009492945,0.8,4298.777198546247,4273.035954225843,1.0075358009492945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.723499775968,4632.441516551485,6.218337316556433,5.17681551711049,-3.6743529485624697,8.85116846567296,2.8819856700305273,3.5,0.8234244771515792,0.6,0.00025485889554152994,1.0004202586348168,0.00025475183388360496,198.2284580644679,0.0,2.1303853249238082e-05,60.375120108340724,0.09184776855739944,8.573699500151578e-05,0.00016912190054001414,0.0006669056895318794,0.09204024768705409,0.09204024768705409,0.09204024768705409,0.09226359413760256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.81889090326,595.7927427521333,0.0,0.09204024768705409,0.0920402511435363,0.0920402511435363,0.3699876040835825,0.3699876040835825,0.5,10.091397660493875,1.3454225668056665,1.3454225668056665,-9.936229616869241e-11,0.00348168720807962,1.2101378279282926,-9.936229616869241e-11,27343.44434070773,20753.897036388313,0.7590081475394383,1.0173737630226722,0.6313718334412505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464397276820842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.34942719803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1210888978044,261.1210888978044,-12.028911102195593,245.72218366173647,276.51999413387387,121962.25044753509,122285.81584304942,-323.56539551430734,0.0,nan,276.51999413387387,3.369994133873888,270.3604320394253,-2.7895679605746864,264.20086994502077,-8.949130054979207,258.04130785060414,-15.108692149395836,251.88174575616588,-21.268254243834093,245.72218366173647,-27.42781633826351,1.0,1.0,26022.012520719443,26022.012520719443,275.6862140768272,2.536214076827207,275.6862140768272,275.6862140768272,77086.27479096831,77080.35523408388,5.919556884429767,0.0,8546.071908451686,8546.071908451686,0.8842627450615084,3963.059874796998,275.6862140768272,2.536214076827207,1.0,0.002,0.12630973451389327,0.004928182002305724,0.0001951148546122309,0.0018048851439297414,0.09755742730611544,0.09755742730611544,0.0,-1.4580277089837335e-12,1.0,1.0024445912380795,1.210137828027655,0.0920402511435363,0.0,0.00022435153793020442,288.1398384823181,0.0,1600166.368329839,266.6703057963643,0.0034816873074419163,1.0,1284322.9921247885,2586.965735401049,,,,,,,,,,,,,,,,,,,3.0,15327.643288919444,1543.7834864058111,0.3699876040835825,6.173730061729009,2.8819856700305273
1961.0,-29.161443880113396,5.177715723203886,35.03160113139694,24.53318549031394,5.082318127379449,-25.737067679345476,-39.26185177462173,1.6579419261823662,-6.479547830419108,-6.482854993901465,40.07497990456266,41929.76752334139,25641.97526582201,25641.97526582201,67571.7427891634,77097.48084634583,77079.45618447913,25641.97526582201,102721.43145030114,102721.43145030114,102721.43145030114,130065.69170287348,125534.8117373576,4530.879965515874,0.0,90670.6945144772,55504.176310016126,39073.909116067865,27344.26025257233,66418.1693686402,20754.535670443725,1543.8089286592992,0.0,0.878867203412137,2.730457240539377,0.001494314320929203,1.0,1.0,-5.303864759595285,334617.70447559643,1557768.6860822204,4.655368395774253,1557768.6860822204,4.655368395774253,0.759008855194439,0.09204860733988732,3.9433314218156186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433314218156186,1.2839389206728808,1.284266023495939,3.0712764901222993,6507.666339492735,15327.59007690985,6458.043446717959,0.00031979370825551914,22993.42480139037,2344.676806186656,19303.524034507434,1968.4116425596342,0.8395236551859897,0.8395236551859897,35618.42837731065,35405.22815468563,1.0075328020635794,0.8,4298.7669624471555,4273.035954225843,1.0075328020635794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.219993621505,4632.441516551485,6.218919995898681,5.177715723203886,-3.6735715091774472,8.851287232381333,2.882564149114139,3.5,0.823589756889754,0.6,0.00025475183388360496,1.000418827148622,0.0002546451815682984,198.23178325219627,0.0,2.1222667368292757e-05,60.14503932174167,0.09186899122476773,8.570309704667823e-05,0.00016904873683692674,0.0006666151957872927,0.0920486056167903,0.0920486056167903,0.0920486056167903,0.09226625526270646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.05316824827,595.8021202277284,0.0,0.0920486056167903,0.09204860733988732,0.09204860733988732,0.37001527627672043,0.37001527627672043,0.5,10.09792719136346,1.3120074887967235,1.3120074887967235,3.1320723792305216e-11,0.003307163482361375,1.178990234306184,3.1320723792305216e-11,27344.26025257233,20754.535670443725,0.759008855194439,1.017368341095349,0.6312996567342734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464639196016353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.119346411426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1191522116106,261.1191522116106,-12.030847788389394,245.71828558147004,276.5200188417459,121976.81007870243,122300.60535140557,-323.7952727031497,0.0,nan,276.5200188417459,3.370018841745946,270.35967218968347,-2.790327810316512,264.19932553761777,-8.95067446238221,258.03897888561005,-15.111021114389928,251.8786322335364,-21.271367766463584,245.71828558147004,-27.431714418529936,1.0,1.0,26022.012520719443,26022.012520719443,275.68642977343717,2.5364297734371917,275.68642977343717,275.68642977343717,77084.96257903826,77079.45618447913,5.506394559124601,0.0,8546.071908451686,8546.071908451686,0.8842634879239715,3963.0480789246967,275.68642977343717,2.5364297734371917,1.0,0.002,0.12609110450159536,0.004929162743537203,0.00019477725803624833,0.001805222742719642,0.09738862901812416,0.09738862901812416,0.0,7.558901421456099e-13,1.0,1.0023818532202962,1.1789902342748633,0.09204860733988732,0.0,0.00021862950429187968,280.79065959533256,0.0,1600166.2903034736,266.67045216958087,0.003307163451040651,1.0,1284321.8965564002,2587.3502729966676,,,,,,,,,,,,,,,,,,,3.0,15327.59007690985,1543.8089286592992,0.37001527627672043,6.173730061729009,2.882564149114139
1962.0,-29.16548006893727,5.178571168000252,35.03202785082752,24.532987921871268,5.082393301788738,-25.740692731855983,-39.265367563907034,1.6576059644865089,-6.479427284904489,-6.482565389394658,40.075518024985485,41926.79035871079,25647.346631213702,25647.346631213702,67574.13698992449,77096.20858356616,77078.44210096763,25647.346631213702,102725.78873218133,102725.78873218133,102725.78873218133,130070.83464813943,125536.72563149859,4534.109016640845,0.0,90671.01819428992,55502.79026789757,39075.80880710261,27345.04591595809,66420.8547230607,20755.149771254335,1543.8338304347128,0.0,0.8788667258668464,2.7304889481580545,0.001494314320929203,1.0,1.0,-5.334518478139898,334621.52910695923,1557791.9248972351,4.655384634260334,1557791.9248972351,4.655384634260334,0.7590095052333408,0.09205677446475594,3.9433224166255227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433224166255227,1.2839407104145746,1.284267676751218,3.0712651952224914,6507.642406955392,15327.537009413943,6458.03488627886,0.0003197983060016806,22993.559393472362,2344.6905307594707,19303.4984467821,1968.4090333377965,0.8395176282390697,0.8395176282390698,35618.363305267274,35405.22815468563,1.0075305012109652,0.8,4298.759108940894,4273.035954225843,1.0075305012109652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.7059569912635,4632.441516551485,6.21948967717536,5.178571168000252,-3.6728314109445708,8.851402578944823,2.8831304038141647,3.5,0.8237515439469042,0.6,0.0002546451815682984,1.0004173125608626,0.0002545389592633689,198.2350964051448,0.0,2.1141878651198247e-05,59.91608409749583,0.09189013310341893,8.566921921798652e-05,0.00016897596235031188,0.0006663267002068552,0.09205677197984308,0.09205677197984308,0.09205677197984308,0.09226876485539974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.0025474654,595.8112640203219,0.0,0.09205677197984308,0.09205677446475594,0.09205677446475594,0.3700423270401165,0.3700423270401165,0.5,10.104287006374378,1.2790986412548477,1.2790986412548477,-3.916511559509672e-11,0.0031381044901763744,1.1480469112547667,-3.916511559509672e-11,27345.04591595809,20755.149771254335,0.7590095052333408,1.0173632554364493,0.6312293109374005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464880291031381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.89039118718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1172075579328,261.1172075579328,-12.032792442067205,245.71439976659164,276.52001534928115,121990.5292597479,122315.6566134779,-325.1273537299959,0.0,nan,276.52001534928115,3.370015349281175,270.3588922327128,-2.791107767287201,264.1977691161978,-8.952230883802201,258.03664599968016,-15.113354000319816,251.87552288313296,-21.27447711686702,245.71439976659164,-27.435600233408337,1.0,1.0,26022.012520719443,26022.012520719443,275.6866007171695,2.536600717169506,275.6866007171695,275.6866007171695,77083.54482469536,77078.44210096763,5.102723727730336,0.0,8546.071908451686,8546.071908451686,0.8842640578744461,3963.03902870865,275.6866007171695,2.536600717169506,1.0,0.002,0.12587816211195413,0.004930113785408714,0.00019444843437832935,0.0018055515617632217,0.09722421718916467,0.09722421718916467,0.0,-3.858449150462295e-12,1.0,1.002319516660615,1.1480469112939318,0.09205677446475594,0.0,0.0002129419288202926,273.4857713358213,0.0,1600166.1898194735,266.6705727150955,0.00313810452934149,1.0,1284320.9078218846,2587.7323072042827,,,,,,,,,,,,,,,,,,,3.0,15327.537009413943,1543.8338304347128,0.3700423270401165,6.173730061729009,2.8831304038141647
1963.0,-29.16950297475952,5.17938369018135,35.03244291721622,24.532893241290026,5.082573321738434,-25.744295345088947,-39.26885722959412,1.6573656917074469,-6.479282118466415,-6.482258075320249,40.076035115864514,41923.72815548769,25652.49733629031,25652.49733629031,67576.225491778,77094.8628713106,77077.46011255967,25652.49733629031,102729.95744884998,102729.95744884998,102729.95744884998,130075.7194829734,125538.46608489513,4537.253398078273,0.0,90671.29316953254,55501.344375981826,39077.72088172301,27345.762034123425,66423.48291584644,20755.71385189846,1543.855147033704,0.0,0.8788664238285452,2.730522366229637,0.001494314320929203,1.0,1.0,-5.364661206467247,334625.5876568715,1557814.255793292,4.655394904799363,1557814.255793292,4.655394904799363,0.7590102563606906,0.09206472548534501,3.9433100561879293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433100561879293,1.283942052199956,1.284268882487912,3.071252358649138,6507.615207796803,15327.484102968501,6458.028728359542,0.0003198037556863111,22993.70119964296,2344.7049909645966,19303.48004034917,1968.4071564039884,0.8395116502883369,0.8395116502883369,35618.27398795597,35405.22815468563,1.0075273430827252,0.8,4298.74832928765,4273.035954225843,1.0075273430827252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.181582641528,4632.441516551485,6.220021311442826,5.17938369018135,-3.6720948927860197,8.85147858296737,2.883684655866408,3.5,0.8239099016761166,0.6,0.0002545389592633689,1.00041595259224,0.00025443312714458136,198.23839875073705,0.0,2.105698885807587e-05,59.67550642378702,0.091911190092277,8.563560535389913e-05,0.00016890335390946974,0.0006660382939950809,0.09206472395336798,0.09206472395336798,0.09206472395336798,0.09227113643258081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487213.6574500975,595.8201772740343,0.0,0.09206472395336798,0.09206472548534501,0.09206472548534501,0.3700687595097447,0.3700687595097447,0.5,10.11047941126992,1.2466753883724095,1.2466753883724095,-5.002220859751105e-12,0.0029759568538452186,1.1175968688530133,-5.002220859751105e-12,27345.762034123425,20755.71385189846,0.7590102563606906,1.0173544434186323,0.6311582337319153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446512051404141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.649813513475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11526712438473,261.11526712438473,-12.034732875615248,245.71052723448256,276.52000701429637,122005.48982700748,122329.91161467407,-324.42178766660453,0.0,nan,276.52000701429637,3.370007014296391,270.35811105828884,-2.791888941711136,264.1962151023385,-8.953784897661478,258.03431914644244,-15.115680853557535,251.8724231904596,-21.277576809540363,245.71052723448256,-27.439472765517422,1.0,1.0,26022.012520719443,26022.012520719443,275.68679312600807,2.5367931260080923,275.68679312600807,275.68679312600807,77082.36533393883,77077.46011255967,4.90522137915832,0.0,8546.071908451686,8546.071908451686,0.8842648401826719,3963.026606468869,275.68679312600807,2.5367931260080923,1.0,0.002,0.12567081946771916,0.004931044485129601,0.00019412826752563197,0.0018058717320629438,0.09706413376281599,0.09706413376281599,0.0,-4.1142436679741934e-13,1.0,1.0022581650587532,1.1175968688580156,0.09206472548534501,0.0,0.00020734224509896202,266.293762912128,0.0,1600166.128070869,266.67071788153356,0.0029759568588474394,1.0,1284319.8586232588,2588.1089564880895,,,,,,,,,,,,,,,,,,,3.0,15327.484102968501,1543.855147033704,0.3700687595097447,6.173730061729009,2.883684655866408
1964.0,-29.173511601082737,5.180153796590391,35.03284698965111,24.532676604017638,5.082630406182828,-25.74789740034207,-39.27234668573362,1.6570162054065145,-6.479180672727125,-6.4820036415750995,40.076547931741004,41920.77830549442,25657.587236401436,25657.587236401436,67578.36554189585,77093.6170515679,77076.52548639037,25657.587236401436,102734.1127227918,102734.1127227918,102734.1127227918,130080.65004695235,125540.33101603399,4540.319030918353,0.0,90671.63052784637,55499.973042252714,39079.61942843739,27346.537324160538,66426.15675259793,20756.316813769623,1543.880697458745,0.0,0.8788658522904883,2.730550282865546,0.001494314320929203,1.0,1.0,-5.393885873879697,334628.9478707365,1557836.402311164,4.655414339446028,1557836.402311164,4.655414339446028,0.7590107869134683,0.09207252656754003,3.94330259836431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94330259836431,1.2839439034460511,1.284270598315668,3.0712421218564554,6507.59351726149,15327.431328086232,6458.01871262303,0.0003198077803599937,22993.830239012634,2344.7181493183334,19303.450102642488,1968.4041036074998,0.8395056370335013,0.8395056370335013,35618.22009721921,35405.22815468563,1.007525437586807,0.8,4298.741825246643,4273.035954225843,1.007525437586807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.647284875533,4632.441516551485,6.220553047162114,5.180153796590391,-3.6714151464279197,8.85156894301831,2.8842273853377063,3.5,0.8240649672393446,0.6,0.00025443312714458136,1.0004144894305889,0.0002543277109964675,198.2416894699853,0.0,2.0979989764837804e-05,59.45729099355034,0.09193217008204184,8.560200569742795e-05,0.00016883112144715342,0.0006657521998873205,0.09207252445331114,0.09207252445331114,0.09207252445331114,0.09227354687872978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487187.07137778046,595.828843435163,0.0,0.09207252445331114,0.09207252656754003,0.09207252656754003,0.37009458131419615,0.37009458131419615,0.5,10.116510105471471,1.214860815522286,1.214860815522286,1.3812950783176348e-11,0.0028229688479655124,1.088117767695394,1.3812950783176348e-11,27346.537324160538,20756.316813769623,0.7590107869134683,1.017345709064417,0.6310884199070406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465359954035575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.43159808324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11332026588366,261.11332026588366,-12.03667973411632,245.70666691899805,276.5199736127782,122019.22291877943,122344.71890224204,-325.4959834625794,0.0,nan,276.5199736127782,3.3699736127782103,270.3573122739898,-2.792687726010172,264.19465093524786,-8.955349064752113,258.0319895965276,-15.118010403472397,251.8693282577604,-21.280671742239576,245.70666691899805,-27.443333081001924,1.0,1.0,26022.012520719443,26022.012520719443,275.6869381965067,2.5369381965066964,275.6869381965067,275.6869381965067,77080.99314281976,77076.52548639037,4.467656429391354,0.0,8546.071908451686,8546.071908451686,0.8842653121978759,3963.019111356132,275.6869381965067,2.5369381965066964,1.0,0.002,0.12546890026729743,0.004931942648301162,0.00019381645699499418,0.0018061835381678129,0.09690822849749708,0.09690822849749708,0.0,-4.83719314603448e-12,1.0,1.0021987602822422,1.088117767681581,0.09207252656754003,0.0,0.00020191880335047757,259.3281535733432,0.0,1600166.0281792735,266.67081932727285,0.0028229688341525616,1.0,1284318.9899616144,2588.473392735085,,,,,,,,,,,,,,,,,,,3.0,15327.431328086232,1543.880697458745,0.37009458131419615,6.173730061729009,2.8842273853377063
1965.0,-29.17750715454783,5.180883375627101,35.033239973439265,24.532563029229664,5.082789464060333,-25.751477492707956,-39.27581385998053,1.6567598017792944,-6.479049366574259,-6.481724567229226,40.07703602236279,41917.75063291096,25662.45051412152,25662.45051412152,67580.20114703248,77092.29610521947,77075.57755874963,25662.45051412152,102738.02807287115,102738.02807287115,102738.02807287115,130085.24717011845,125541.94439140544,4543.302778713013,0.0,90671.91399597446,55498.545478601874,39081.520574858434,27347.219097247307,66428.73967210574,20756.852886371344,1543.901343149006,0.0,0.8788655077353056,2.7305806375432162,0.001494314320929203,1.0,1.0,-5.422828831489255,334632.6335348636,1557857.481261924,4.655426055748443,1557857.481261924,4.655426055748443,0.7590114670365393,0.0920801109994853,3.943291073057159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943291073057159,1.2839453189398449,1.2842718788140126,3.071229759467591,6507.567322842932,15327.378705173065,6458.0119756674385,0.0003198129776165117,22993.969330719035,2344.7323327251443,19303.429965431384,1968.4020501834352,0.8394996830600606,0.8394996830600606,35618.13681453185,35405.22815468563,1.0075224928368565,0.8,4298.731773908579,4273.035954225843,1.0075224928368565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.103135740492,4632.441516551485,6.221044582322883,5.180883375627101,-3.6707328322571016,8.851616207884202,2.8847586735880695,3.5,0.8242167638823056,0.6,0.0002543277109964675,1.0004131509245011,0.0002542226786617492,198.24496955246596,0.0,2.089787529951373e-05,59.224578598821914,0.09195306795734136,8.55686326595869e-05,0.0001687590783368806,0.000665466167103175,0.09208010949874186,0.09208010949874186,0.09208010949874186,0.0922757704291677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.14124803914,595.8372950199508,0.0,0.09208010949874186,0.0920801109994853,0.0920801109994853,0.37011981371105446,0.37011981371105446,0.5,10.122379959611514,1.1835560427022642,1.1835560427022642,5.951505954726599e-11,0.0026752006549486396,1.0588957357399522,5.951505954726599e-11,27347.219097247307,20756.852886371344,0.7590114670365393,1.0173337847535628,0.6310183038217831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446559855162619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.19888568851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1113786093149,261.1113786093149,-12.03862139068508,245.70281978397486,276.51993743466477,122034.11894920222,122358.74521675226,-324.6262675500441,0.0,nan,276.51993743466477,3.3699374346647915,270.3565139044951,-2.793486095504875,264.19309037437245,-8.956909625627532,258.0296668442644,-15.12033315573558,251.86624331411758,-21.283756685882395,245.70281978397486,-27.447180216025117,1.0,1.0,26022.012520719443,26022.012520719443,275.68710635116327,2.5371063511632883,275.68710635116327,275.68710635116327,77079.84416027846,77075.57755874963,4.266601528826868,0.0,8546.071908451686,8546.071908451686,0.8842660416490447,3963.0075284224445,275.68710635116327,2.5371063511632883,1.0,0.002,0.12527235996345726,0.004932822667898961,0.00019351296492550193,0.0018064870351181025,0.09675648246275097,0.09675648246275097,0.0,4.360444297302202e-14,1.0,1.0021398655777904,1.0588957356804372,0.0920801109994853,0.0,0.00019653997103170342,252.41982982148332,0.0,1600165.9707450683,266.6709506334257,0.00267520059543358,1.0,1284318.0371730393,2588.835385398031,,,,,,,,,,,,,,,,,,,3.0,15327.378705173065,1543.901343149006,0.37011981371105446,6.173730061729009,2.8847586735880695
