time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1966.0,-29.181489561252057,5.181573180290748,35.03362267505662,24.532403947692387,5.082904312231482,-25.755050173901992,-39.27927607493473,1.6564649241034193,-6.478942821097462,-6.481480395779198,40.07752521804291,41914.784230896475,25667.22343952752,25667.22343952752,67582.00767042399,77091.0164868832,77074.79201880305,25667.22343952752,102742.01545833057,102742.01545833057,102742.01545833057,130089.98213119747,125543.77042766196,4546.21170353551,0.0,90672.22425966147,55497.16463686159,39083.39958088875,27347.966672866904,66431.36625375565,20757.433744880986,1543.9261031227863,0.0,0.8788649703974393,2.7306073067120336,0.001494314320929203,1.0,1.0,-5.450517108120039,334635.8582701182,1557878.608152293,4.655444327471842,1557878.608152293,4.655444327471842,0.7590119584822856,0.0920875508786046,3.943281929269551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943281929269551,1.2839469134022168,1.2842733388189589,3.071218823853549,6507.544151589015,15327.326210531945,6458.003148462199,0.0003198173944205634,22994.101331338865,2344.7457930423607,19303.403580324208,1968.3993596512782,0.8394937163304325,0.8394937163304325,35618.07074083909,35405.22815468563,1.0075201565721694,0.8,4298.723799513849,4273.035954225843,1.0075201565721694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.549565493323,4632.441516551485,6.221528315696844,5.181573180290748,-3.670092685317093,8.851665865607842,2.885279019591794,3.5,0.824365434169084,0.6,0.0002542226786617492,1.0004118046449069,0.00025411803167595045,198.2482389365864,0.0,2.0822131998246506e-05,59.009922083030595,0.09197389008933961,8.553531935695733e-05,0.00016868735930479189,0.0006651818156427857,0.09208754900126222,0.09208754900126222,0.09208754900126222,0.09227809512043764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487135.9562739896,595.845504311777,0.0,0.09208754900126222,0.0920875508786046,0.0920875508786046,0.3701444586510395,0.3701444586510395,0.5,10.128096367074363,1.1529389926338354,1.1529389926338354,-3.240074875066057e-12,0.0025375746817530853,1.0309632876591763,-3.240074875066057e-12,27347.966672866904,20757.433744880986,0.7590119584822856,1.0173207549619423,0.630948700810844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465836378557637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.98422917272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10943838497076,261.10943838497076,-12.040561615029219,245.69898530187382,276.519891468063,122048.56899866104,122372.95580957478,-324.38681091374644,0.0,nan,276.519891468063,3.369891468063031,270.355710234818,-2.7942897651819862,264.1915290015547,-8.95847099844525,258.0273477683868,-15.122652231613188,251.86316653512822,-21.286833464871762,245.69898530187382,-27.45101469812616,1.0,1.0,26022.012520719443,26022.012520719443,275.6872586043665,2.5372586043665137,275.6872586043665,275.6872586043665,77078.6248468564,77074.79201880305,3.83282805334602,0.0,8546.071908451686,8546.071908451686,0.8842666203706124,3962.998338915899,275.6872586043665,2.5372586043665137,1.0,0.002,0.12508096298822902,0.004933674615919571,0.00019321740374383565,0.0018067825951683324,0.09660870187191782,0.09660870187191782,0.0,-1.087832081358986e-12,1.0,1.0020835616888286,1.0309632876624164,0.0920875508786046,0.0,0.00019139663969171215,245.8139970568969,0.0,1600165.8987945635,266.6710571789025,0.00253757468499316,1.0,1284317.2035456647,2589.1814414208584,,,,,,,,,,,,,,,,,,,3.0,15327.326210531945,1543.9261031227863,0.3701444586510395,6.173730061729009,2.885279019591794
1967.0,-29.185458608529853,5.182224408915138,35.03399514812887,24.532231280487053,5.082998357768167,-25.758612911886335,-39.28272910472003,1.6561526603292223,-6.47884018811925,-6.481245117020592,40.07799539396758,41911.828848814686,25671.852560975185,25671.852560975185,67583.68140978988,77089.74935972948,77073.95700454882,25671.852560975185,102745.809565524,102745.809565524,102745.809565524,130094.48002535402,125545.43569876005,4549.044326593972,0.0,90672.53057480708,55495.77831833547,39085.28028496846,27348.670459830013,66433.95074479847,20757.98172762924,1543.9491202301283,0.0,0.8788644571983423,2.7306330052338716,0.001494314320929203,1.0,1.0,-5.477911880389854,334638.9655850714,1557898.9138412757,4.655461778390027,1557898.9138412757,4.655461778390027,0.7590124630781874,0.09209480809037232,3.943271943763426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943271943763426,1.2839485883041688,1.2842748797783865,3.0712070402847473,6507.519183620714,15327.273846079152,6457.995662598106,0.0003198222809857129,22994.237239511807,2344.759651819103,19303.38120457548,1968.3970779599026,0.8394877813735783,0.8394877813735782,35617.9985847904,35405.22815468563,1.0075176052459203,0.8,4298.7150910431965,4273.035954225843,1.0075176052459203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.986713095747,4632.441516551485,6.221991088699718,5.182224408915138,-3.6694745867486986,8.851698995663837,2.8857885829580394,3.5,0.824511023702297,0.6,0.00025411803167595045,1.0004104362387438,0.00025401377521746106,198.251497446827,0.0,2.0746080644627817e-05,58.79439254687524,0.09199463616998424,8.550210637337897e-05,0.00016861592530257149,0.0006648984475173397,0.09209480684131696,0.09209480684131696,0.09209480684131696,0.09228028540035703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487111.41231210233,595.8535041853909,0.0,0.09209480684131696,0.09209480809037232,0.09209480809037232,0.3701685442462916,0.3701685442462916,0.5,10.133660745916115,1.1229229856610345,1.1229229856610345,1.3585577107733116e-11,0.0024049289013419184,1.0033332366307377,1.3585577107733116e-11,27348.670459830013,20757.98172762924,0.7590124630781874,1.0173063719995823,0.6308796688882187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466073430358255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.76869963656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1074986558279,261.1074986558279,-12.04250134417208,245.69516329058663,276.5198340210619,122062.7927107456,122387.09673373695,-324.3040229913284,0.0,nan,276.5198340210619,3.3698340210619335,270.3548998749642,-2.7951001250357876,264.1899657288496,-8.960034271150391,258.025031582809,-15.124968417190985,251.86009743669624,-21.28990256330374,245.69516329058663,-27.454836709413343,1.0,1.0,26022.012520719443,26022.012520719443,275.68739617574994,2.5373961757499615,275.68739617574994,275.68739617574994,77077.39756899171,77073.95700454882,3.4405644428916276,0.0,8546.071908451686,8546.071908451686,0.8842672523653408,3962.988303482243,275.68739617574994,2.5373961757499615,1.0,0.002,0.12489465608230874,0.004934503488399806,0.0001929297015696521,0.0018070702979747103,0.09646485078482606,0.09646485078482606,0.0,-4.556376977105092e-13,1.0,1.0020278596945777,1.0033332366171521,0.09209480809037232,0.0,0.00018630660759884603,239.27663161927018,0.0,1600165.829378865,266.6711598118807,0.0024049288877563413,1.0,1284316.4002775403,2589.523997902057,,,,,,,,,,,,,,,,,,,3.0,15327.273846079152,1543.9491202301283,0.3701685442462916,6.173730061729009,2.8857885829580394
1968.0,-29.189414386021816,5.182838167486256,35.03435756334959,24.53203989369797,5.083078662137288,-25.762165081233015,-39.286169107630826,1.655829356441387,-6.478743870032417,-6.481021696713086,40.07845004304642,41908.90030558375,25676.34896724086,25676.34896724086,67585.24927282461,77088.50462144613,77073.10625232794,25676.34896724086,102749.4552195688,102749.4552195688,102749.4552195688,130098.80366863313,125547.00145205557,4551.80221657756,0.0,90672.8560345704,55494.41562567196,39087.15600988716,27349.348449064324,66436.50445895149,20758.509655608977,1543.9713261310999,0.0,0.8788639388555802,2.730657423840171,0.001494314320929203,1.0,1.0,-5.504870722810779,334641.91630651697,1557918.5491562614,4.655479404227646,1557918.5491562614,4.655479404227646,0.7590129503183527,0.09210189239093641,3.9432641239405597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432641239405597,1.2839503139858381,1.284276472031524,3.0711968220166295,6507.497532336731,15327.221616513312,6457.9858808141835,0.00031982631116250326,22994.36537463276,2344.772717965132,19303.35196616874,1968.3940964721633,0.8394818318171144,0.8394818318171144,35617.9420781129,35405.22815468563,1.0075156072581273,0.8,4298.708271285855,4273.035954225843,1.0075156072581273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.414833743104,4632.441516551485,6.222435213560347,5.182838167486256,-3.6688803571139883,8.851718524600244,2.8862876588935484,3.5,0.8246536168267281,0.6,0.00025401377521746106,1.000409076972813,0.000253909906521534,198.254745155849,0.0,2.0668999014023442e-05,58.57594320574243,0.09201530516899827,8.546903054141508e-05,0.000168544744676046,0.0006646164449597738,0.09210189109381518,0.09210189109381518,0.09210189109381518,0.092282383423379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487087.51449203916,595.8612931565893,0.0,0.09210189109381518,0.09210189239093641,0.09210189239093641,0.3701920747211435,0.3701920747211435,0.5,10.139075531048503,1.0934784320045878,1.0934784320045878,-1.0231815394945443e-11,0.002277826680654016,0.9761509739022927,-1.0231815394945443e-11,27349.348449064324,20758.509655608977,0.7590129503183527,1.0172908677725947,0.6308113385387039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446630969429589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.55025029543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1055592889279,261.1055592889279,-12.04444071107207,245.6913536498096,276.5197649280451,122076.97603739033,122401.21948773715,-324.2434503468041,0.0,nan,276.5197649280451,3.3697649280451287,270.35408267237557,-2.7959173276244087,264.1884004167466,-8.96159958325336,258.022718161132,-15.127281838867987,251.8570359054586,-21.29296409454139,245.6913536498096,-27.458646350190378,1.0,1.0,26022.012520719443,26022.012520719443,275.6875200471384,2.5375200471384005,275.6875200471384,275.6875200471384,77076.18308810992,77073.10625232794,3.076835781976115,0.0,8546.071908451686,8546.071908451686,0.8842677472911884,3962.9804445602626,275.6875200471384,2.5375200471384005,1.0,0.002,0.12471335895620957,0.004935309067699768,0.00019264973322914939,0.001807350264074217,0.09632486661457469,0.09632486661457469,0.0,-2.6966337149381125e-12,1.0,1.0019730529823796,0.9761509739125245,0.09210189239093641,0.0,0.0001812968535967561,232.8423841028918,0.0,1600165.7604885825,266.67125612996756,0.0022778266908858313,1.0,1284315.6374946486,2589.8612155513733,,,,,,,,,,,,,,,,,,,3.0,15327.221616513312,1543.9713261310999,0.3701920747211435,6.173730061729009,2.8862876588935484
1969.0,-29.193356798534285,5.183415508982415,35.034710125338556,24.531839391589187,5.0831436905677805,-25.765706749511953,-39.28959989044813,1.6554936409619327,-6.478654757929462,-6.480811087584632,40.07889048258861,41905.983251494996,25680.71901574154,25680.71901574154,67586.70226723654,77087.26945345716,77072.25020427813,25680.71901574154,102752.96922001967,102752.96922001967,102752.96922001967,130102.97532919733,125548.48858485193,4554.486744345404,0.0,90673.17707017588,55493.05040578061,39089.029627105854,27350.00610917766,66439.03573628352,20759.02144815406,1543.993000230784,0.0,0.878863405222045,2.73068046475634,0.001494314320929203,1.0,1.0,-5.531345269285964,334644.697849457,1557937.5709686482,4.655497550029915,1557937.5709686482,4.655497550029915,0.7590134117442883,0.09210880777643578,3.9432555366900592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432555366900592,1.283952096861165,1.2842781219903765,3.071185869262572,6507.474324765178,15327.16952048394,6457.97727086145,0.00031983074884471487,22994.496863443524,2344.7861260923482,19303.32623044384,1968.39147215857,0.8394759122184631,0.8394759122184631,35617.88002591494,35405.22815468563,1.0075134131903118,0.8,4298.700782242945,4273.035954225843,1.0075134131903118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.83416033773,4632.441516551485,6.222861888310018,5.183415508982415,-3.6683103161049795,8.851725825087396,2.8867765167440274,3.5,0.8247932904982935,0.6,0.000253909906521534,1.000407707729746,0.00025380642767911004,198.25798198456897,0.0,2.0592461840684994e-05,58.35903685650128,0.09203589763083896,8.543605513998256e-05,0.00016847385138155145,0.0006643354472478009,0.09210880660027439,0.09210880660027439,0.09210880660027439,0.09228440151667301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487064.2562713631,595.8688734276794,0.0,0.09210880660027439,0.09210880777643578,0.09210880777643578,0.3702150583905402,0.3702150583905402,0.5,10.144343397181098,1.0645907934401748,1.0645907934401748,9.43600753089413e-12,0.002156329655178979,0.9494658182986768,9.43600753089413e-12,27350.00610917766,20759.02144815406,0.7590134117442883,1.017273979344138,0.6307433993749161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446654517563313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.333343946186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10362004477696,261.10362004477696,-12.046379955223017,245.6875563000327,276.5196837895107,122091.01333151528,122415.23626909325,-324.22293757798326,0.0,nan,276.5196837895107,3.3696837895107024,270.3532582916182,-2.7967417083817736,264.18683279370885,-8.963167206291132,258.02040729585684,-15.129592704143136,251.85398179793464,-21.29601820206534,245.6875563000327,-27.46244369996728,1.0,1.0,26022.012520719443,26022.012520719443,275.68763048766783,2.5376304876678546,275.68763048766783,275.68763048766783,77074.97296670626,77072.25020427813,2.7227624281367753,0.0,8546.071908451686,8546.071908451686,0.8842682907882626,3962.9718143735095,275.68763048766783,2.5376304876678546,1.0,0.002,0.12453698209749428,0.0049360915768334335,0.00019237736010318786,0.0018076226398799978,0.09618868005159392,0.09618868005159392,0.0,-1.6814240971774197e-14,1.0,1.001919241366129,0.9494658182892408,0.09210880777643578,0.0,0.00017637661466404664,226.52311747866975,0.0,1600165.6911676943,266.6713452420705,0.0021563296457429715,1.0,1284314.9184495895,2590.192458549778,,,,,,,,,,,,,,,,,,,3.0,15327.16952048394,1543.993000230784,0.3702150583905402,6.173730061729009,2.8867765167440274
1970.0,-29.197286037478523,5.183957471231983,35.03505302899769,24.531629459839337,5.083198471722545,-25.769237586599118,-39.29302138332275,1.655150019789312,-6.478572034185788,-6.480612241423757,40.079316841603394,41903.08970077599,25684.964524522096,25684.964524522096,67588.05422529808,77086.04656256383,77071.38804269486,25684.964524522096,102756.35256721696,102756.35256721696,102756.35256721696,130106.99521701982,125549.89605672355,4557.099160296273,0.0,90673.50268513296,55491.70104935998,39090.89070641442,27350.64264980286,66441.53335621729,20759.51660677925,1544.0140777436854,0.0,0.8788628614711793,2.7307022376637495,0.001494314320929203,1.0,1.0,-5.557347048456393,334647.32405423274,1557955.984837016,4.655516039878851,1557955.984837016,4.655516039878851,0.7590138510668187,0.0921155566724158,3.943247408293237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943247408293237,1.283953915873674,1.284279808595793,3.0711751874755033,6507.4516913401585,15327.117560340406,6457.968317518964,0.0003198350415195851,22994.626838385306,2344.7993798478897,19303.29946830399,1968.3887431797802,0.8394700033175001,0.8394700033175001,35617.82128940754,35405.22815468563,1.0075113363609636,0.8,4298.6936933687575,4273.035954225843,1.0075113363609636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.244913546672,4632.441516551485,6.223271228760254,5.183957471231983,-3.667763276343964,8.851720747575946,2.8872554117078457,3.5,0.824930117630813,0.6,0.00025380642767911004,1.000406358155633,0.0002537033332605283,198.2612080892179,0.0,2.0515506477078795e-05,58.14094535604131,0.09205641313731604,8.540318074142814e-05,0.0001684032469376819,0.0006640556670351802,0.09211555565233942,0.09211555565233942,0.09211555565233942,0.09228634005527112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487041.62571601156,595.8762488944814,0.0,0.09211555565233942,0.0921155566724158,0.0921155566724158,0.3702375045540914,0.3702375045540914,0.5,10.149466946037224,1.036245190661191,1.036245190661191,4.7123194235609844e-11,0.002040207237996583,0.9232651929673921,4.7123194235609844e-11,27350.64264980286,20759.51660677925,0.7590138510668187,1.0172560868355323,0.6306761386152582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466779868630064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.11525244573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10168116701084,261.10168116701084,-12.048318832989139,245.68377118874665,276.51959114525647,122105.00163079341,122429.1633071686,-324.161676375185,0.0,nan,276.51959114525647,3.369591145256493,270.35242715398203,-2.7975728460179425,264.1852631626348,-8.964736837365194,258.0180991713864,-15.131900828613595,251.85093518005843,-21.29906481994155,245.68377118874665,-27.46622881125333,1.0,1.0,26022.012520719443,26022.012520719443,275.6877284498679,2.5377284498679273,275.6877284498679,275.6877284498679,77073.77996945083,77071.38804269486,2.3919267559685977,0.0,8546.071908451686,8546.071908451686,0.8842688052437833,3962.963645334703,275.6877284498679,2.5377284498679273,1.0,0.002,0.12436543818952296,0.0049368515534073554,0.00019211244775546574,0.0018078875522401705,0.09605622387773287,0.09605622387773287,0.0,-4.363696903819658e-15,1.0,1.0018663998896045,0.9232651929202689,0.0921155566724158,0.0,0.0001715436870262972,220.31599995516274,0.0,1600165.6220449228,266.6714279658142,0.0020402071908733888,1.0,1284314.2395638777,2590.5178790142195,,,,,,,,,,,,,,,,,,,3.0,15327.117560340406,1544.0140777436854,0.3702375045540914,6.173730061729009,2.8872554117078457
1971.0,-29.201202186464485,5.184465050337945,35.03538649069564,24.531410203222208,5.083241670731247,-25.772757800744767,-39.29643362117929,1.6547972841023217,-6.478496208276965,-6.48042560954024,40.07973013108796,41900.215918185364,25689.090502132618,25689.090502132618,67589.30642031798,77084.83517837731,77070.52701688332,25689.090502132618,102759.61751901594,102759.61751901594,102759.61751901594,130110.87959681854,125551.23868494661,4559.640911871924,0.0,90673.83047258142,55490.36215840439,39092.74257130782,27351.262077802607,66444.00464911043,20759.998017743867,1544.0347575391477,0.0,0.8788623013269948,2.730722697379356,0.001494314320929203,1.0,1.0,-5.582850565981687,334649.78895630554,1557973.8344054436,4.65553508718592,1557973.8344054436,4.65553508718592,0.7590142626212486,0.09212214379015134,3.943239408717363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943239408717363,1.283955776682771,1.2842815375016343,3.0711645060744375,6507.429058733033,15327.065732693605,6457.95942722478,0.000319839337794542,22994.756613592315,2344.8126132361526,19303.272894619735,1968.386033418113,0.8394641099705954,0.8394641099705954,35617.763483747956,35405.22815468563,1.0075092924457472,0.8,4298.68671683804,4273.035954225843,1.0075092924457472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.647311527611,4632.441516551485,6.223664127113923,5.184465050337945,-3.66723920000602,8.851704250343964,2.8877245961681024,3.5,0.8250641703337436,0.6,0.0002537033332605283,1.0004050171018881,0.0002536006206721067,198.26442353753365,0.0,2.043962397526866e-05,57.92589434591138,0.09207685276129131,8.537040691131315e-05,0.00016833292634921515,0.0006637770289649425,0.09212214257163669,0.09212214257163669,0.09212214257163669,0.09228820873717294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487019.61435346183,595.8834223705201,0.0,0.09212214257163669,0.09212214379015134,0.09212214379015134,0.37025942224424,0.37025942224424,0.5,10.15444894594673,1.0084354641932691,1.0084354641932691,2.086153472191654e-11,0.0019294012632826707,0.897575043558561,2.086153472191654e-11,27351.262077802607,20759.998017743867,0.7590142626212486,1.0172370972709408,0.6306094302933671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446701378460877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.9002014356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09974272612726,261.09974272612726,-12.050257273872717,245.67999824652455,276.51948720570647,122118.91175851032,122443.00039517622,-324.0886366658992,0.0,nan,276.51948720570647,3.3694872057064913,270.35158941389807,-2.798410586101909,264.183691622004,-8.966308377995972,258.0157938302499,-15.134206169750087,251.84789603838053,-21.30210396161945,245.67999824652455,-27.47000175347543,1.0,1.0,26022.012520719443,26022.012520719443,275.6878143306905,2.537814330690537,275.6878143306905,275.6878143306905,77072.59844212065,77070.52701688332,2.0714252373290947,0.0,8546.071908451686,8546.071908451686,0.8842693115459168,3962.9556057609498,275.6878143306905,2.537814330690537,1.0,0.002,0.124198634997264,0.004937589309390955,0.000191854853556981,0.0018081451463375752,0.09592742677849049,0.09592742677849049,0.0,-1.0544386544464324e-13,1.0,1.0018145812649468,0.8975750435376995,0.09212214379015134,0.0,0.00016680299169566642,214.227351152215,0.0,1600165.5524403558,266.671503791723,0.001929401242421136,1.0,1284313.6023787556,2590.83713439177,,,,,,,,,,,,,,,,,,,3.0,15327.065732693605,1544.0347575391477,0.37025942224424,6.173730061729009,2.8877245961681024
1972.0,-29.20510526780165,5.1849392227829565,35.03571071552096,24.531181551888608,5.08327392477447,-25.776267348544838,-39.299832832161314,1.654436004325289,-6.478426802134379,-6.480250491506581,40.08013045489865,41897.34804721076,25693.09930026863,25693.09930026863,67590.44734747939,77083.63564684922,77069.66526446662,25693.09930026863,102762.76456473525,102762.76456473525,102762.76456473525,130114.62819291488,125552.51494162624,4562.113251288637,0.0,90674.16157628337,55489.02065206354,39094.60102691092,27351.863628179643,66446.46465509056,20760.465183589393,1544.054983648547,0.0,0.8788617281800053,2.73074191810813,0.001494314320929203,1.0,1.0,-5.607866623685709,334652.1018049617,1557991.1241470824,4.655554576660314,1557991.1241470824,4.655554576660314,0.7590146494515507,0.0921285708634638,3.9432316926271853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432316926271853,1.2839576766289837,1.2842833060444128,3.071153951881105,6507.40669566383,15327.01403630767,6457.95040812541,0.0003198435679327176,22994.885577182897,2344.825763862573,19303.24593592816,1968.383284396625,0.8394582295761526,0.8394582295761526,35617.707726559456,35405.22815468563,1.007507320961962,0.8,4298.679987536082,4273.035954225843,1.007507320961962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.041563035952,4632.441516551485,6.224040845502714,5.1849392227829565,-3.6667371859782936,8.85167640876125,2.888184311650454,3.5,0.8251955176144155,0.6,0.0002536006206721067,1.0004036782285881,0.00025349828893188054,198.26762834693037,0.0,2.0364252133461655e-05,57.71229054623033,0.09209721701342477,8.533776975991928e-05,0.00016826285091218741,0.0006634994064087405,0.09212856990091062,0.09212856990091062,0.09212856990091062,0.09229000707869427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486998.20976324205,595.8903979073818,0.0,0.09212856990091062,0.0921285708634638,0.0921285708634638,0.3702808211862204,0.3702808211862204,0.5,10.159292074723234,0.9811539637186684,0.9811539637186684,2.6773250283440575e-11,0.0018236893722018976,0.8723838678208722,2.6773250283440575e-11,27351.863628179643,20760.465183589393,0.7590146494515507,1.0172166073594284,0.6305429230086351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467246928475044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.68659763592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09780483564197,261.09780483564197,-12.052195164358011,245.67623741841072,276.51937225286554,122132.75446789636,122456.75108156497,-323.9966136686156,0.0,nan,276.51937225286554,3.36937225286556,270.3507452859864,-2.799254714013557,264.1821183190865,-8.967881680913479,258.01349135220204,-15.136508647797939,251.84486438530084,-21.30513561469914,245.67623741841072,-27.473762581589256,1.0,1.0,26022.012520719443,26022.012520719443,275.68788861264113,2.5378886126411544,275.68788861264113,275.68788861264113,77071.42861876,77069.66526446662,1.7633542933763238,0.0,8546.071908451686,8546.071908451686,0.8842697999057701,3962.9478510903214,275.68788861264113,2.5378886126411544,1.0,0.002,0.12403648229835676,0.004938305352715959,0.00019160443844115264,0.0018083955614906664,0.09580221922057632,0.09580221922057632,0.0,-6.818113781892343e-14,1.0,1.0017637626870455,0.8723838677940989,0.0921285708634638,0.0,0.00016215251727058595,208.25458664345837,0.0,1600165.482596329,266.6715731978656,0.0018236893454286474,1.0,1284313.0045026764,2591.1503592508147,,,,,,,,,,,,,,,,,,,3.0,15327.01403630767,1544.054983648547,0.3702808211862204,6.173730061729009,2.888184311650454
1973.0,-29.20899539069029,5.185380940005266,35.03602590725358,24.53093872116881,5.083295838683308,-25.77976626782902,-39.30322275320066,1.6540667146684502,-6.478363640334692,-6.480086523178208,40.08051818736296,41894.516163602784,25696.993926013067,25696.993926013067,67591.51008961585,77082.45424831567,77068.80361989532,25696.993926013067,102765.79754590838,102765.79754590838,102765.79754590838,130118.24556575275,125553.72804639654,4564.517519356196,0.0,90674.50746934552,55487.71182772821,39096.439601797014,27352.448019844363,66448.88762164138,20760.918658896906,1544.0747791268925,0.0,0.8788611425762206,2.7307599393732334,0.001494314320929203,1.0,1.0,-5.632399982702452,334654.2674059042,1558007.87021636,4.655574489736427,1558007.87021636,4.655574489736427,0.7590150118861294,0.09213484141403207,3.9432256851957486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432256851957486,1.2839596132186935,1.2842851117286065,3.0711446408432392,6507.386966691886,15326.962471172,6457.939577275274,0.00031984711860690284,22995.00832776816,2344.838280938767,19303.213561792305,1968.3799831535036,0.8394523405535044,0.8394523405535044,35617.66431628355,35405.22815468563,1.0075057860455219,0.8,4298.67474837567,4273.035954225843,1.0075057860455219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.427873089275,4632.441516551485,6.224401810073088,5.185380940005266,-3.6662565967339056,8.851637536739172,2.8886347954219294,3.5,0.8253242272634084,0.6,0.00025349828893188054,1.0004023505253918,0.00025339633478344806,198.27082260617593,0.0,2.0289071439251665e-05,57.49922845883922,0.09211750608486402,8.530523329014063e-05,0.0001681930556417399,0.0006632231770780665,0.09213484067387832,0.09213484067387832,0.09213484067387832,0.09229173784880887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486977.40087366704,595.897179131046,0.0,0.09213484067387832,0.09213484141403207,0.09213484141403207,0.3703017107687048,0.3703017107687048,0.5,10.16399900179282,0.9543936678702494,0.9543936678702494,-2.944489096989855e-11,0.001722882843523621,0.8476865404757632,-2.944489096989855e-11,27352.448019844363,20760.918658896906,0.7590150118861294,1.017195509343671,0.6304773136632371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467479301485888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.473535548525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0958676335171,261.0958676335171,-12.054132366482861,245.6724886460939,276.5192466209363,122146.57855502407,122470.46008097667,-323.88152595260726,0.0,nan,276.5192466209363,3.3692466209363374,270.34989502594675,-2.8001049740532267,264.1805434309991,-8.969456569000897,258.0111918360648,-15.138808163935153,251.84184024106173,-21.308159758938245,245.6724886460939,-27.477511353906067,1.0,1.0,26022.012520719443,26022.012520719443,275.68795175750574,2.537951757505766,275.68795175750574,275.68795175750574,77070.27210734689,77068.80361989532,1.468487451566034,0.0,8546.071908451686,8546.071908451686,0.8842701801226247,3962.9418136217273,275.68795175750574,2.537951757505766,1.0,0.002,0.123878890702914,0.0049390001249639106,0.00019136106449230426,0.0018086389353455467,0.09568053224615213,0.09568053224615213,0.0,-1.621489401082421e-13,1.0,1.0017139341943284,0.8476865405052081,0.09213484141403207,0.0,0.0001575914305457406,202.39663542684195,0.0,1600165.4124488537,266.6716363596653,0.001722882872968512,1.0,1284312.4446928396,2591.457605605586,,,,,,,,,,,,,,,,,,,3.0,15326.962471172,1544.0747791268925,0.3703017107687048,6.173730061729009,2.8886347954219294
1974.0,-29.212872568232115,5.185791126017089,35.03633226653994,24.53068660050633,5.083305724313815,-25.783254738928598,-39.30659971721468,1.6536878940714341,-6.478306723094306,-6.479933515976006,40.0808936457352,41891.686939309024,25700.777670748044,25700.777670748044,67592.46461005707,77081.2840404372,77067.94179406828,25700.777670748044,102768.71946481633,102768.71946481633,102768.71946481633,130121.73532553333,125554.88030378356,4566.855021749775,0.0,90674.85470875524,55486.39582732854,39098.28764602967,27353.015860716998,66451.30350674667,20761.358907748574,1544.0941658696202,0.0,0.8788605443312965,2.7307767828609273,0.001494314320929203,1.0,1.0,-5.656456956757609,334656.28824903857,1558024.086297384,4.655594832683859,1558024.086297384,4.655594832683859,0.7590153500245278,0.09214095851492084,3.943219692239988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943219692239988,1.283961593565766,1.2842869616656938,3.0711352364435127,6507.367039897363,15326.911035534538,6457.928949428149,0.0003198507243117586,22995.131335745184,2344.8508242616167,19303.181794446034,1968.3767437857,0.8394464685852812,0.8394464685852812,35617.62101059709,35405.22815468563,1.0075042548276596,0.8,4298.6695218380955,4273.035954225843,1.0075042548276596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.806441540118,4632.441516551485,6.224747523199757,5.185791126017089,-3.665796937849963,8.851588063867052,2.8890762788219644,3.5,0.8254503653777041,0.6,0.00025339633478344806,1.0004010240522987,0.00025329475749337206,198.27400632513925,0.0,2.0214532877820462e-05,57.28798617574319,0.09213772061774184,8.527283258210594e-05,0.00016812350220134212,0.0006629479046086853,0.0921409579199009,0.0921409579199009,0.0921409579199009,0.09229340306781784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486957.1764848203,595.9037697058584,0.0,0.0921409579199009,0.09214095851492084,0.09214095851492084,0.3703221003722383,0.3703221003722383,0.5,10.168572366123305,0.9281477239422316,0.9281477239422316,-3.609557097661309e-11,0.0016267928817228494,0.8234765592184203,-3.609557097661309e-11,27353.015860716998,20761.358907748574,0.7590153500245278,1.0171728926761314,0.6304118163017802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446771091007205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.262293265434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09393107799593,261.09393107799593,-12.056068922004044,245.66875186433438,276.5191102916471,122160.31048298946,122484.08390864928,-323.7734256598058,0.0,nan,276.5191102916471,3.3691102916471323,270.34903860619124,-2.800961393808734,264.17896692073447,-8.97103307926551,258.0088952352771,-15.141104764722854,251.83882354979113,-21.311176450208848,245.66875186433438,-27.481248135665595,1.0,1.0,26022.012520719443,26022.012520719443,275.68800392003493,2.538003920034953,275.68800392003493,275.68800392003493,77069.12173190707,77067.94179406828,1.1799378387950128,0.0,8546.071908451686,8546.071908451686,0.8842705594232076,3962.935790701188,275.68800392003493,2.538003920034953,1.0,0.002,0.12372577191570858,0.00493967403159479,0.00019112459541493278,0.0018088754041043402,0.09556229770746638,0.09556229770746638,0.0,-4.807270033435618e-13,1.0,1.0016650830311422,0.8234765592545159,0.09214095851492084,0.0,0.00015311863830499232,196.65209270222863,0.0,1600165.3417276866,266.67169327690567,0.0016267929178184204,1.0,1284311.9223051302,2591.758940634266,,,,,,,,,,,,,,,,,,,3.0,15326.911035534538,1544.0941658696202,0.3703221003722383,6.173730061729009,2.8890762788219644
1975.0,-29.216736920453197,5.186170689534436,35.03662998216274,24.53042979994791,5.083306279861278,-25.786732600446264,-39.30997116314245,1.6533019588417157,-6.478255457608157,-6.479790657265429,40.08125688876713,41888.88390788071,25704.45236963317,25704.45236963317,67593.33627751388,77080.12047573949,77067.07788817692,25704.45236963317,102771.5302578101,102771.5302578101,102771.5302578101,130125.09639781792,125555.96941547815,4569.126982339773,0.0,90675.19771757697,55485.09518428424,39100.11392588081,27353.566140007824,66453.68006588863,20761.785260760676,1544.1130736780215,0.0,0.8788599376128637,2.7307925341623625,0.001494314320929203,1.0,1.0,-5.680052867454663,334658.1750659356,1558039.7749193227,4.6556154637858524,1558039.7749193227,4.6556154637858524,0.7590156674450617,0.09214692442724624,3.943213091087503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943213091087503,1.2839636063823865,1.2842888445640477,3.071125280721661,6507.345944917412,15326.85972956476,6457.919215308157,0.00031985463675475326,22995.256817979767,2344.8636198885215,19303.15269850997,1968.3737768259264,0.8394406225294697,0.8394406225294697,35617.57331000616,35405.22815468563,1.0075025682137413,0.8,4298.663764882112,4273.035954225843,1.0075025682137413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.177462428321,4632.441516551485,6.225078142927933,5.186170689534436,-3.6653572487758965,8.851527938310333,2.8895089865022063,3.5,0.8255739961434875,0.6,0.00025329475749337206,1.000399709871999,0.0002531935535304994,198.27717960149735,0.0,2.014013625502009e-05,57.07714614672694,0.09215786075399686,8.52404961648817e-05,0.00016805426132849037,0.0006626737632835435,0.09214692393371778,0.09214692393371778,0.09214692393371778,0.09229500186836725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486937.5245830873,595.9101735474466,0.0,0.09214692393371778,0.09214692442724624,0.09214692442724624,0.37034199928066613,0.37034199928066613,0.5,10.173014716417333,0.9024071940658587,0.9024071940658587,5.991296347929165e-11,0.001535199657269004,0.7997377898107629,5.991296347929165e-11,27353.566140007824,20761.785260760676,0.7590156674450617,1.0171496328043124,0.6303470908811671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467941754943545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.05145323642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09199536924854,261.09199536924854,-12.05800463075144,245.6650270234784,276.51896371500374,122173.96121433868,122497.59307023694,-323.6318558982637,0.0,nan,276.51896371500374,3.3689637150037584,270.34817637670966,-2.8018236232903178,264.17738903836937,-8.972610961630608,258.00660170013543,-15.143398299864543,251.83581436179477,-21.314185638205203,245.6650270234784,-27.48497297652159,1.0,1.0,26022.012520719443,26022.012520719443,275.68804569067834,2.5380456906783593,275.68804569067834,275.68804569067834,77067.98284321859,77067.07788817692,0.9049550416675629,0.0,8546.071908451686,8546.071908451686,0.8842709772171078,3962.9291565429403,275.68804569067834,2.5380456906783593,1.0,0.002,0.12357704052516195,0.004940327586738492,0.00019089489961142262,0.0018091051016727831,0.0954474498057113,0.0954474498057113,0.0,1.2842058146056434e-12,1.0,1.0016171769971414,0.79973778975085,0.09214692442724624,0.0,0.00014873125823374164,191.01725562683674,0.0,1600165.270813237,266.6717445423918,0.0015351995973560406,1.0,1284311.4345650172,2592.0545598059716,,,,,,,,,,,,,,,,,,,3.0,15326.85972956476,1544.1130736780215,0.37034199928066613,6.173730061729009,2.8895089865022063
1976.0,-29.22058848776082,5.186520509246998,35.0369192517767,24.53016349989923,5.083297976441553,-25.790199841245652,-39.3133296520449,1.6529093288960228,-6.4782099901987635,-6.479657976838962,40.0816085507191,41886.09093687779,25708.021626172493,25708.021626172493,67594.11256305028,77078.9697962474,77066.21560321373,25708.021626172493,102774.23722938623,102774.23722938623,102774.23722938623,130128.33833630392,125557.00360369698,4571.334732606936,0.0,90675.54774436115,55483.79875102707,39101.94332592675,27354.101106917686,66456.04443284444,20762.199353690732,1544.1316084065559,0.0,0.8788593198512559,2.7308071917480836,0.001494314320929203,1.0,1.0,-5.7031784619310315,334659.927458056,1558054.9634629365,4.655636470423285,1558054.9634629365,4.655636470423285,0.7590159615385825,0.0921527428645736,3.943207275067172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943207275067172,1.283965649714151,1.2842907584642274,3.0711158635319,6507.325991022341,15326.808551289656,6457.908730374218,0.00031985825688512527,22995.379501782976,2344.8761301548416,19303.121358340773,1968.3705810180618,0.8394347810978323,0.8394347810978323,35617.53128284582,35405.22815468563,1.007501082203403,0.8,4298.658692649096,4273.035954225843,1.007501082203403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.541127083259,4632.441516551485,6.2253942593206135,5.186520509246998,-3.6649372171118157,8.851457726358813,2.8899331400399677,3.5,0.8256951828685622,0.6,0.0002531935535304994,1.0003983997490278,0.00025309272145379147,198.28034246755794,0.0,2.006643632288393e-05,56.86828053905306,0.09217792719031974,8.52082952905388e-05,0.0001679852582399606,0.0006624006923958502,0.09215274222186233,0.09215274222186233,0.09215274222186233,0.09229654025431891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486918.435624526,595.9163937966001,0.0,0.09215274222186233,0.0921527428645736,0.0921527428645736,0.3703614164410462,0.3703614164410462,0.5,10.17732866633298,0.877167094828792,0.877167094828792,1.0118128557223827e-11,0.0014479866401870822,0.7764795149079191,1.0118128557223827e-11,27354.101106917686,20762.199353690732,0.7590159615385825,1.0171251259372784,0.6302826371076715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468171843177227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.842587628744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0900607102012,261.0900607102012,-12.059939289798763,245.66131408019496,276.5188073401732,122187.57603039594,122511.03238532062,-323.4563549246918,0.0,nan,276.5188073401732,3.368807340173248,270.3473086882226,-2.80269131177738,264.175810036163,-8.974189963836977,258.0043113842532,-15.145688615746792,251.83281273220047,-21.31718726779951,245.66131408019496,-27.48868591980502,1.0,1.0,26022.012520719443,26022.012520719443,275.688077472707,2.538077472707016,275.688077472707,275.688077472707,77066.85668494811,77066.21560321373,0.6410817343858071,0.0,8546.071908451686,8546.071908451686,0.8842713453190754,3962.923311442508,275.688077472707,2.538077472707016,1.0,0.002,0.12343260929105267,0.004940961138282386,0.00019067184232648575,0.001809328157846086,0.09533592116324287,0.09533592116324287,0.0,1.7257159243277975e-13,1.0,1.0015702351626985,0.776479514897801,0.0921527428645736,0.0,0.0001444311136385939,185.49446532717425,0.0,1600165.1993678694,266.6717900098012,0.0014479866300689537,1.0,1284310.9815751477,2592.3443332211436,,,,,,,,,,,,,,,,,,,3.0,15326.808551289656,1544.1316084065559,0.3703614164410462,6.173730061729009,2.8899331400399677
1977.0,-29.224427304386186,5.186841438258302,35.037200270058904,24.529892624728404,5.0832792164341605,-25.793656652306353,-39.31667507914824,1.6525085632440564,-6.4781703173979395,-6.479535312051044,40.081948938252616,41883.29023314642,25711.48850973561,25711.48850973561,67594.77874288203,77077.82510959466,77065.35493820516,25711.48850973561,102776.84344794077,102776.84344794077,102776.84344794077,130131.46470734302,125557.98519153336,4573.479515809671,0.0,90675.89151129866,55482.48234616645,39103.78796125801,27354.621259402247,66458.40922066025,20762.601571493862,1544.1497869311984,0.0,0.8788586907621663,2.7308207742880084,0.001494314320929203,1.0,1.0,-5.725835922570582,334661.5475745554,1558069.6651632064,4.655657862264866,1558069.6651632064,4.655657862264866,0.7590162325628034,0.09215841609673991,3.9432005722712913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432005722712913,1.283967730297094,1.2842927101021153,3.071105666618961,6507.304384987419,15326.757500327245,6457.89948247415,0.0003198623092221774,22995.50576983944,2344.8890059132773,19303.0937157486,1968.367762258121,0.8394289696844263,0.8394289696844263,35617.48284773889,35405.22815468563,1.0074993696192975,0.8,4298.652847044812,4273.035954225843,1.0074993696192975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.89762029555,4632.441516551485,6.225696342539261,5.186841438258302,-3.6645363947699927,8.851377833028295,2.8903489534691476,3.5,0.8258139867054707,0.6,0.00025309272145379147,1.0003970930452912,0.00025299225998683816,198.28349495056318,0.0,1.999301870136521e-05,56.66021499966901,0.09219792020902111,8.517623082936925e-05,0.00016791649062442222,0.0006621284019240086,0.09215841576811187,0.09215841576811187,0.09215841576811187,0.09229801983392967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486899.89863879717,595.9224340411455,0.0,0.09215841576811187,0.09215841609673991,0.09215841609673991,0.37038036108515004,0.37038036108515004,0.5,10.181516797077878,0.8524229007969097,0.8524229007969097,1.5063505998114124e-11,0.0013649946531018031,0.7536993894804596,1.5063505998114124e-11,27354.621259402247,20762.601571493862,0.7590162325628034,1.0170989576119513,0.6302180675749001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468401177110217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.634522089356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08812711856956,261.08812711856956,-12.061872881430418,245.65761297865637,276.5186412584646,122201.0819958503,122524.3598912114,-323.2778953610961,0.0,nan,276.5186412584646,3.3686412584646064,270.34643560249634,-2.803564397503635,264.17422994656107,-8.975770053438907,258.00202429062955,-15.147975709370428,251.82981863460938,-21.320181365390596,245.65761297865637,-27.492387021343603,1.0,1.0,26022.012520719443,26022.012520719443,275.68809942865255,2.538099428652572,275.68809942865255,275.68809942865255,77065.73648998648,77065.35493820516,0.3815517813200131,0.0,8546.071908451686,8546.071908451686,0.8842717695458833,3962.9165751326477,275.68809942865255,2.538099428652572,1.0,0.002,0.12329239131343214,0.004941575093542469,0.00019045528940505837,0.0018095447111589002,0.09522764470252919,0.09522764470252919,0.0,5.6395860204006e-13,1.0,1.0015242531288333,0.753699389465396,0.09215841609673991,0.0,0.00014021786968645915,180.08329112877567,0.0,1600165.1271678424,266.67182968260204,0.0013649946380382971,1.0,1284310.5627796194,2592.628277660908,,,,,,,,,,,,,,,,,,,3.0,15326.757500327245,1544.1497869311984,0.37038036108515004,6.173730061729009,2.8903489534691476
1978.0,-29.22824395485881,5.187134012793525,35.037473035682275,24.52937849974262,5.083012018203323,-25.79711835756377,-39.320028643682576,1.651886421897212,-6.47815398020532,-6.479438703222028,40.08227278595449,41880.712408353495,25714.89106051731,25714.89106051731,67595.6034688708,77076.87600714705,77064.36918499939,25714.89106051731,102779.2602455167,102779.2602455167,102779.2602455167,130134.37743761085,125558.81579831813,4575.5616392927195,0.0,90676.35448720853,55481.30970090695,39105.60531811287,27355.117192094134,66460.72251020701,20762.98415495097,1544.1675430234436,0.0,0.8788579836567229,2.7308316695267827,0.001494314320929203,1.0,1.0,-5.748429300928478,334662.8235560114,1558083.6525868818,4.655681907034739,1558083.6525868818,4.655681907034739,0.7590164578403507,0.09216394695045975,3.943202824631392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943202824631392,1.2839708444654774,1.284295696062403,3.071099972112657,6507.292319011883,15326.706576417926,6457.883505634657,0.00031986389060114994,22995.610045923746,2344.8996391146566,19303.045959906187,1968.3628925174435,0.839423086465492,0.8394230864654921,35617.49912353135,35405.22815468563,1.0074999451039426,0.8,4298.654811360536,4273.035954225843,1.0074999451039426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.247121426514,4632.441516551485,6.225993337569555,5.187134012793525,-3.664166706587505,8.85130071938103,2.8907566345696356,3.5,0.8259304670198959,0.6,0.00025299225998683816,1.0003948120319381,0.00025289241501860293,198.28662931722877,0.0,1.9919850775361317e-05,56.45285709737397,0.09221784005979647,8.514409956773582e-05,0.00016784816041910233,0.0006618593402737873,0.09216394693411403,0.09216394693411403,0.09216394693411403,0.09229937515057468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486881.88558606175,595.9283031422511,0.0,0.09216394693411403,0.09216394695045975,0.09216394695045975,0.37039884233953035,0.37039884233953035,0.5,10.185579643089419,0.8280992738177702,0.8280992738177702,-4.04156708100345e-11,0.001284723016681255,0.7310094022935232,-4.04156708100345e-11,27355.117192094134,20762.98415495097,0.7590164578403507,1.017075964807477,0.6301573444664474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468629758712386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.42716418706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08617383005003,261.08617383005003,-12.063826169949948,245.65392313594236,276.5184245241234,122212.16489970897,122538.7359188503,-326.5710191413312,0.0,nan,276.5184245241234,3.3684245241234407,270.34552424650855,-2.804475753491431,264.17262396887236,-8.97737603112762,257.9997236912806,-15.150276308719356,251.82682341357287,-21.32317658642711,245.65392313594236,-27.496076864057613,1.0,1.0,26022.012520719443,26022.012520719443,275.68808069171615,2.538080691716175,275.68808069171615,275.68808069171615,77064.03209947425,77064.36918499939,-0.33708552514144685,0.0,8546.071908451686,8546.071908451686,0.884271626991721,3962.9188387545487,275.68808069171615,2.538080691716175,1.0,0.002,0.12315637165099161,0.004942166569874746,0.00019024521151164535,0.0018097547880119949,0.09512260575582267,0.09512260575582267,0.0,-4.763598369927902e-13,1.0,1.0014784476714815,0.7310094023339389,0.09216394695045975,0.0,0.0001360196618998159,174.69144365937325,0.0,1600165.0315108956,266.67184601979466,0.001284723057096926,1.0,1284310.2329429456,2592.9109731787557,,,,,,,,,,,,,,,,,,,4.0,15326.706576417926,1544.1675430234436,0.37039884233953035,6.173730061729009,2.8907566345696356
