time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1979.0,-29.232055986384253,5.187400225144502,35.03773676731073,24.52925406340512,5.08314987860099,-25.800535399883138,-39.323337679356314,1.6516292916325075,-6.47808195507946,-6.479286501955607,40.082557579257866,41877.84618884123,25718.054514084335,25718.054514084335,67595.90070292556,77075.63239770936,77063.1831330756,25718.054514084335,102781.23764715993,102781.23764715993,102781.23764715993,130136.6663358335,125559.09105280456,4577.575283028938,0.0,90676.64043842861,55479.97127393043,39107.41018277576,27355.428688673583,66462.83887144935,20763.236030460856,1544.1753022093665,0.0,0.8788577251663121,2.7308482202324824,0.001494314320929203,1.0,1.0,-5.771647275216935,334664.83379590913,1558095.9532762184,4.655690696879142,1558095.9532762184,4.655690696879142,0.7590170224258923,0.09216926107087951,3.943193113393972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943193113393972,1.2839722519102228,1.2842969756583968,3.071089042249556,6507.26915994352,15326.655968609979,6457.875576357604,0.00031986835883925454,22995.73919685149,2344.9128088441507,19303.022258766447,1968.3604756737977,0.8394173413398844,0.8394173413398844,35617.428949088724,35405.22815468563,1.0074974638541558,0.8,4298.646342048741,4273.035954225843,1.0074974638541558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.589729048717,4632.441516551485,6.226242788825037,5.187400225144502,-3.663765663429672,8.851165888574174,2.891156296951525,3.5,0.8260446562718643,0.6,0.00025289241501860293,1.0003943464147897,0.000252792727112981,198.28975997702838,0.0,1.97979222056501e-05,56.10731153081238,0.09223763798200212,8.511240592836325e-05,0.00016778000909023968,0.0006615889764098111,0.09216926083129669,0.09216926083129669,0.09216926083129669,0.09230037119225322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486864.30808633956,595.9340287225872,0.0,0.09216926083129669,0.09216926107087951,0.09216926107087951,0.3704168611487488,0.3704168611487488,0.5,10.189512958755516,0.8039461323670594,0.8039461323670594,1.3358203432289883e-11,0.0012045468761243683,0.7076392267386495,1.3358203432289883e-11,27355.428688673583,20763.236030460856,0.7590170224258923,1.0170480504702446,0.6300941533635095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468857027248092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.0816186205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0842416693497,261.0842416693497,-12.065758330650283,245.65024698520114,276.51823635345994,122227.71745527552,122550.75610849906,-323.03865322355244,0.0,nan,276.51823635345994,3.368236353459963,270.34463847983767,-2.8053615201623074,264.171040606183,-8.978959393816979,257.99744273257085,-15.152557267429131,251.82384485884555,-21.32615514115443,245.65024698520114,-27.49975301479884,1.0,1.0,26022.012520719443,26022.012520719443,275.6880941096987,2.5380941096987044,275.6880941096987,275.6880941096987,77063.41279125962,77063.1831330756,0.22965818402008153,0.0,8546.071908451686,8546.071908451686,0.884272241625726,3962.9090789609418,275.6880941096987,2.5380941096987044,1.0,0.002,0.12302467795646863,0.004942749985026976,0.00019004183777273896,0.0018099581622820905,0.09502091888636947,0.09502091888636947,0.0,5.482940490519894e-14,1.0,1.0014312644108303,0.7076392267252913,0.09216926107087951,0.0,0.00013169363025785467,169.13540852052193,0.0,1600165.0012505085,266.6719180449205,0.0012045468627661648,1.0,1284309.713304711,2593.2030978950065,,,,,,,,,,,,,,,,,,,3.0,15326.655968609979,1544.1753022093665,0.3704168611487488,6.173730061729009,2.891156296951525
1980.0,-29.23585665721311,5.187639477007802,35.03799376050207,24.528999847266846,5.083146153886364,-25.80395637610032,-39.326654782611854,1.6512458714955383,-6.478080937205618,-6.479218521734802,40.08289055886416,41875.090757076716,25721.289768505954,25721.289768505954,67596.38052558267,77074.48943556851,77062.60287586135,25721.289768505954,102783.89264436731,102783.89264436731,102783.89264436731,130139.92912833355,125560.38964084064,4579.539487492908,0.0,90676.975910482,55478.690538721814,39109.205968622424,27356.036483966243,66465.24245258866,20763.696709384185,1544.1992943760733,0.0,0.8788568287094267,2.7308560259238037,0.001494314320929203,1.0,1.0,-5.791690412680396,334665.7316661358,1558110.3353049215,4.655721180498098,1558110.3353049215,4.655721180498098,0.7590169987364244,0.09217455675702749,3.9431861564234216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431861564234216,1.283974249106821,1.2842988453567297,3.0710788469211474,6507.247557266028,15326.605326113258,6457.866522345372,0.00031987242210303223,22995.864844668788,2344.9256213557933,19302.99519571799,1968.3577160108694,0.8394115779556373,0.8394115779556373,35617.3786772525,35405.22815468563,1.0074956863276732,0.8,4298.64027477069,4273.035954225843,1.0074956863276732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.925918965915,4632.441516551485,6.22651925332631,5.187639477007802,-3.6634391760442218,8.851078653052024,2.8915484943653924,3.5,0.8261567126758264,0.6,0.000252792727112981,1.0003931831649915,0.0002526933723330747,198.2928813927146,0.0,1.9767090878386724e-05,56.01993554934798,0.09225740507288051,8.508064596266013e-05,0.00016771208115032087,0.0006613199566569067,0.09217455642389033,0.09217455642389033,0.09217455642389033,0.09230197496142498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486847.4973259958,595.9395074459921,0.0,0.09217455642389033,0.09217455675702749,0.09217455675702749,0.37043439929673466,0.37043439929673466,0.5,10.193335522119296,0.7806325262611722,0.7806325262611722,2.0691004465334117e-11,0.0011375845292036502,0.6875281090544263,2.0691004465334117e-11,27356.036483966243,20763.696709384185,0.7590169987364244,1.0170184901349135,0.6300299105498227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469084027522456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.99424263903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0823149564315,261.0823149564315,-12.067685043568474,245.6465827121226,276.51804720070083,122241.49916790995,122563.62699974405,-322.12783183411955,0.0,nan,276.51804720070083,3.3680472007008575,270.34375430304567,-2.8062456969543064,264.16946140525926,-8.980538594740722,257.9951685076126,-15.154831492387359,251.82087560984786,-21.329124390152117,245.6465827121226,-27.50341728787737,1.0,1.0,26022.012520719443,26022.012520719443,275.6880941923847,2.538094192384733,275.6880941923847,275.6880941923847,77062.42406535705,77062.60287586135,-0.1788105043087853,0.0,8546.071908451686,8546.071908451686,0.884272681939259,3962.902087205539,275.6880941923847,2.538094192384733,1.0,0.002,0.12289670722272536,0.004943302278163145,0.0001898441820671815,0.0018101558183446127,0.09492209103359076,0.09492209103359076,0.0,4.117942965786714e-13,1.0,1.001390656015433,0.6875281090337353,0.09217455675702749,0.0,0.00012797064117194812,164.35390777363364,0.0,1600164.906674643,266.67191906279436,0.0011375845085126457,1.0,1284309.4812098271,2593.4538132237662,,,,,,,,,,,,,,,,,,,3.0,15326.605326113258,1544.1992943760733,0.37043439929673466,6.173730061729009,2.8915484943653924
1981.0,-29.239645207327133,5.187852949310183,35.03824348485039,24.52870923969897,5.083106813445087,-25.807370005236155,-39.32995934793723,1.6508316096245077,-6.478066527046792,-6.479137467888183,40.08319475313807,41872.35625129025,25724.383314142597,25724.383314142597,67596.73956543284,77073.38016529636,77061.82561849481,25724.383314142597,102786.20893263741,102786.20893263741,102786.20893263741,130142.7391463943,125561.29441965537,4581.444726738931,0.0,90677.33266534249,55477.41810363411,39111.01617967597,27356.530213756898,66467.54639343287,20764.07522733531,1544.2176223105744,0.0,0.8788561121448767,2.730865157691663,0.001494314320929203,1.0,1.0,-5.812211855075759,334666.80221287545,1558123.4741268556,4.655745546986647,1558123.4741268556,4.655745546986647,0.7590171364968497,0.09217968746538337,3.943181086499577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943181086499577,1.2839763897261787,1.2843008589414158,3.071069778269444,6507.228341881277,15326.55478414144,6457.855817466725,0.0003198758689666674,22995.98488535006,2344.937862098684,19302.963198119345,1968.354453163858,0.8394058047244843,0.8394058047244843,35617.34204141264,35405.22815468563,1.007494390947186,0.8,4298.635853212941,4273.035954225843,1.007494390947186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.255499862324,4632.441516551485,6.226771332588818,5.187852949310183,-3.6631132682631913,8.850966217573374,2.891933002386062,3.5,0.8262665721103034,0.6,0.0002526933723330747,1.0003919411640407,0.0002525943702015878,198.29599293931193,0.0,1.9701345587756454e-05,55.83361339570179,0.09227710641846826,8.50490169348055e-05,0.0001676443553982692,0.0006610520514648683,0.0921796871574833,0.0921796871574833,0.0921796871574833,0.09230330387943278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486831.09716377896,595.9448512740432,0.0,0.0921796871574833,0.09217968746538337,0.09217968746538337,0.3704515308408766,0.3704515308408766,0.5,10.197044029291044,0.7578566159387492,0.7578566159387492,2.9672264645341784e-11,0.001070940841373158,0.6669256128124061,2.9672264645341784e-11,27356.530213756898,20764.07522733531,0.7590171364968497,1.0169886393175411,0.6299669315825283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469310358033116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.807920485386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08039056489224,261.08039056489224,-12.069609435107736,245.64292992697273,276.5178512027786,122254.90780537823,122576.64752292975,-321.7397175515176,0.0,nan,276.5178512027786,3.3678512027786383,270.3428669476552,-2.8071330523447955,264.16788269242824,-8.982117307571741,257.99289843736557,-15.15710156263441,251.81791418215315,-21.33208581784683,245.64292992697273,-27.50707007302725,1.0,1.0,26022.012520719443,26022.012520719443,275.68808429715267,2.538084297152693,275.68808429715267,275.68808429715267,77061.36925145863,77061.82561849481,-0.45636703618220054,0.0,8546.071908451686,8546.071908451686,0.8842730028196668,3962.896991932075,275.68808429715267,2.538084297152693,1.0,0.002,0.12277255203495702,0.004943840871547939,0.0001896524254531871,0.0018103475749115929,0.09482621272659354,0.09482621272659354,0.0,3.6477982093274797e-13,1.0,1.001349051447681,0.6669256127827339,0.09217968746538337,0.0,0.0001241551146818388,159.45355656908933,0.0,1600164.8282486037,266.6719334729532,0.0010709408117008934,1.0,1284309.2044794667,2593.710992850682,,,,,,,,,,,,,,,,,,,3.0,15326.55478414144,1544.2176223105744,0.3704515308408766,6.173730061729009,2.891933002386062
1982.0,-29.24342138106997,5.188041481428338,35.03848595343635,24.528404767066263,5.08305226493079,-25.81077401635116,-39.33325483286751,1.6504048992329776,-6.478053116451065,-6.47906006951107,40.083484787581206,41869.64297710429,25727.376135680595,25727.376135680595,67597.01911278488,77072.28607823046,77061.00244963747,25727.376135680595,102788.37858531806,102788.37858531806,102788.37858531806,130145.36846377276,125562.07542831311,4583.293035459648,0.0,90677.69538121032,55476.157612012285,39112.819743553366,27356.98987845469,66469.80962200806,20764.42836379306,1544.2345168736888,0.0,0.8788554295691484,2.7308738822838667,0.001494314320929203,1.0,1.0,-5.832518557606193,334667.8244808184,1558136.0014328316,4.655768757722739,1558136.0014328316,4.655768757722739,0.7590172915970672,0.09218468025337276,3.9431765124239044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431765124239044,1.2839785877888417,1.2843029304363087,3.0710609584342885,6507.209653708934,15326.504358298916,6457.844793128291,0.0003198791823968095,22996.103546343646,2344.9499621525847,19302.930245634016,1968.351092945503,0.8394000403908931,0.8394000403908931,35617.30898861936,35405.22815468563,1.0074932222573687,0.8,4298.631864090954,4273.035954225843,1.0074932222573687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.578739612895,4632.441516551485,6.227008549785282,5.188041481428338,-3.6628002569365012,8.850841738364839,2.892310132325626,3.5,0.8263743235216074,0.6,0.0002525943702015878,1.0003906725937366,0.00025249572704099727,198.2990944060297,0.0,1.96317259663076e-05,55.636311388515736,0.09229673814443456,8.501748564152946e-05,0.00016757688456005832,0.000660785235222394,0.09218468001602004,0.09218468001602004,0.09218468001602004,0.09230453693172182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486815.1722063957,595.9500399355511,0.0,0.09218468001602004,0.09218468025337276,0.09218468025337276,0.37046824147936636,0.37046824147936636,0.5,10.200639741364721,0.7355606148506126,0.7355606148506126,5.4001247917767614e-12,0.0010069530600276266,0.6465415119048998,5.4001247917767614e-12,27356.98987845469,20764.42836379306,0.7590172915970672,1.0169582175304381,0.629904662209854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469535973458847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.610618478204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0784678153083,261.0784678153083,-12.071532184691705,245.63928854048513,276.51764709010087,122268.17661697794,122589.64182818639,-321.4652112084808,0.0,nan,276.51764709010087,3.3676470901008884,270.3419753802143,-2.8080246197856695,264.1663036702337,-8.983696329766303,257.99063196039083,-15.159368039609149,251.81496025042497,-21.335039749575003,245.63928854048513,-27.51071145951485,1.0,1.0,26022.012520719443,26022.012520719443,275.6880653742179,2.538065374217922,275.6880653742179,275.6880653742179,77060.30444318334,77061.00244963747,-0.6980064541276079,0.0,8546.071908451686,8546.071908451686,0.8842732923173063,3962.892394986024,275.6880653742179,2.538065374217922,1.0,0.002,0.12265217320890154,0.004944362868014284,0.00018946650087265198,0.0018105334994310731,0.094733250436326,0.094733250436326,0.0,3.0372492715313726e-13,1.0,1.0013078837803437,0.6465415118994997,0.09218468025337276,0.0,0.00012037876210853484,154.60352038974375,0.0,1600164.7524494021,266.6719468835489,0.0010069530546275018,1.0,1284308.940229436,2593.9655897670136,,,,,,,,,,,,,,,,,,,3.0,15326.504358298916,1544.2345168736888,0.37046824147936636,6.173730061729009,2.892310132325626
1983.0,-29.24718532427618,5.188205825259697,35.038721292881256,24.528090794943296,5.082989110547884,-25.814167880709114,-39.33654493940992,1.649971665632035,-6.478043624809516,-6.4789896447993875,40.08376396553374,41866.968905823815,25730.278729769543,25730.278729769543,67597.24763559336,77071.20474906941,77060.16739397807,25730.278729769543,102790.44612374762,102790.44612374762,102790.44612374762,130147.87711221873,125562.79137981776,4585.0857324009685,0.0,90678.06546800303,55474.93097881799,39114.59387687226,27357.43098847112,66472.02486534338,20764.767168715556,1544.2507909919905,0.0,0.8788547505151996,2.7308818567709157,0.001494314320929203,1.0,1.0,-5.852460918203917,334668.75464369357,1558148.0598930495,4.6557918487249825,1558148.0598930495,4.6557918487249825,0.7590174376192771,0.09218954305254184,3.9431727679139623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431727679139623,1.2839808155967873,1.2843050321444958,3.0710527135728247,6507.192183836848,15326.454054111358,6457.832960131515,0.00031988218329184525,22996.21923894905,2344.96175951513,19302.89487601479,1968.347486248086,0.8393942793570685,0.8393942793570685,35617.2819303571,35405.22815468563,1.0074922655240408,0.8,4298.628598445355,4273.035954225843,1.0074922655240408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.895819399148,4632.441516551485,6.22723317683048,5.188205825259697,-3.6625023612773835,8.85070818653708,2.89268009443012,3.5,0.8264800269800343,0.6,0.00025249572704099727,1.0003894189984295,0.0002523974386832191,198.30218591182495,0.0,1.9560849414447012e-05,55.435447240542835,0.09231629899384901,8.498601658738197e-05,0.0001675097104536153,0.0006605197286218487,0.09218954286521344,0.09218954286521344,0.09218954286521344,0.09230570791790907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486799.7285854995,595.9550716056137,0.0,0.09218954286521344,0.09218954305254184,0.09218954305254184,0.37048453518234076,0.37048453518234076,0.5,10.204124697285918,0.713723999978015,0.713723999978015,-9.72022462519817e-12,0.0009460199898967403,0.6265287265954953,-9.72022462519817e-12,27357.43098847112,20764.767168715556,0.7590174376192771,1.0169277643118202,0.6298434415174865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469760858510305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.40975433023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0765467385614,261.0765467385614,-12.073453261438601,245.63565851448863,276.5174349626155,122281.39943345306,122602.58495553101,-321.18552207794386,0.0,nan,276.5174349626155,3.367434962615505,270.34107967299127,-2.808920327008707,264.16472438333574,-8.98527561666424,257.98836909380236,-15.161630906197615,251.81201380413475,-21.337986195865227,245.63565851448863,-27.514341485511352,1.0,1.0,26022.012520719443,26022.012520719443,275.68803808670947,2.5380380867094914,275.68803808670947,275.68803808670947,77059.24729577979,77060.16739397807,-0.9200981982867233,0.0,8546.071908451686,8546.071908451686,0.8842735293108955,3962.888631753532,275.68803808670947,2.5380380867094914,1.0,0.002,0.12253550312478857,0.004944867945246015,0.0001892863025859759,0.0018107136978745867,0.09464315129298795,0.09464315129298795,0.0,4.605625776588074e-13,1.0,1.0012674619992548,0.6265287266052155,0.09218954305254184,0.0,0.0001166700277143688,149.84033159812415,0.0,1600164.6764261809,266.67195637519046,0.0009460199996169649,1.0,1284308.6997884563,2594.215648739272,,,,,,,,,,,,,,,,,,,3.0,15326.454054111358,1544.2507909919905,0.37048453518234076,6.173730061729009,2.89268009443012
1984.0,-29.250937005838267,5.188346692085134,35.038949662090964,24.52777214292439,5.082917797295329,-25.817551525592982,-39.33982205400241,1.6495323153473098,-6.478038922951498,-6.478927083945013,40.08403347194709,41864.29094785428,25733.09597026057,25733.09597026057,67597.38691811485,77070.13048170495,77059.33070931867,25733.09597026057,102792.42667957925,102792.42667957925,102792.42667957925,130150.28533871274,125563.46130759723,4586.824031115507,0.0,90678.43335200832,55473.69118920359,39116.380180894135,27357.858659133486,66474.23884002762,20765.09530389419,1544.2667068412404,0.0,0.8788540656757585,2.7308889903121027,0.001494314320929203,1.0,1.0,-5.871998204087674,334669.5809435651,1558159.7006778573,4.655815136484148,1558159.7006778573,4.655815136484148,0.7590175664922414,0.09219428012269112,3.9431686826582495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431686826582495,1.283983071259451,1.2843071621695767,3.0710441367349333,6507.174010546549,15326.40386906976,6457.821685007364,0.00031988537006881024,22996.336360350255,2344.9737025742998,19302.86117391417,1968.3440495902446,0.839388538741141,0.839388538741141,35617.25240982059,35405.22815468563,1.007491221729164,0.8,4298.625035629339,4273.035954225843,1.007491221729164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.206898929898,4632.441516551485,6.227446156416942,5.188346692085134,-3.662219982047046,8.85056667413218,2.8930430739549604,3.5,0.826583735415703,0.6,0.0002523974386832191,1.0003881620694164,0.0002522995055850185,198.30526743033326,0.0,1.949079619709354e-05,55.23691642256309,0.0923357897900461,8.495468250072007e-05,0.00016744275618249904,0.0006602550323168112,0.09219427997149134,0.09219427997149134,0.09219427997149134,0.09230682846023408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486784.7611365728,595.9599480258483,0.0,0.09219427997149134,0.09219428012269112,0.09219428012269112,0.3705004190507616,0.3705004190507616,0.5,10.207501155398507,0.6923377967831925,0.6923377967831925,4.661160346586257e-12,0.0008881609934974222,0.6069288798573211,4.661160346586257e-12,27357.858659133486,20765.09530389419,0.7590175664922414,1.0168959900509746,0.6297821784556575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469985021807878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.21122351225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07462740350815,261.07462740350815,-12.075372596491832,245.63203982719463,276.51721497979605,122294.54456436491,122615.43889114044,-320.8943267755002,0.0,nan,276.51721497979605,3.367214979796074,270.3401799493103,-2.809820050689666,264.16314491874476,-8.986855081255214,257.98610988827636,-15.163890111723617,251.80907485772698,-21.340925142272994,245.63203982719463,-27.517960172805346,1.0,1.0,26022.012520719443,26022.012520719443,275.6880027447299,2.5380027447299085,275.6880027447299,275.6880027447299,77058.19719555564,77059.33070931867,-1.1335137630376266,0.0,8546.071908451686,8546.071908451686,0.8842737878705679,3962.8845260715407,275.6880027447299,2.5380027447299085,1.0,0.002,0.12242246636265115,0.004945356256231121,0.00018911171375257606,0.001810888286515502,0.09455585687628802,0.09455585687628802,0.0,2.6807809444528985e-13,1.0,1.0012278704004733,0.60692887985266,0.09219428012269112,0.0,0.0001130367112270979,145.17400748061917,0.0,1600164.5991861438,266.6719610770485,0.0008881609888362618,1.0,1284308.4861957405,2594.4606292743365,,,,,,,,,,,,,,,,,,,3.0,15326.40386906976,1544.2667068412404,0.3705004190507616,6.173730061729009,2.8930430739549604
1985.0,-29.254676488902973,5.188464774040936,35.039171218988905,24.52744870623576,5.08283877003151,-25.82092496298052,-39.34308624649418,1.649087242578852,-6.478038907882649,-6.47887216369476,40.084293596346754,41861.60998112443,25735.830154244064,25735.830154244064,67597.4401353685,77069.06348902674,77058.49317372784,25735.830154244064,102794.3233279719,102794.3233279719,102794.3233279719,130152.59671825521,125564.0876730718,4588.509045183418,0.0,90678.79981802813,55472.439722618874,39118.17788378806,27358.273390283313,66476.45127407138,20765.41315651869,1544.2822804883149,0.0,0.8788533751576331,2.7308953072100106,0.001494314320929203,1.0,1.0,-5.891133392402708,334670.3063280263,1558170.9362886904,4.655838617368859,1558170.9362886904,4.655838617368859,0.7590176785021027,0.0921988940655129,3.943164364280702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943164364280702,1.283985352934293,1.2843093186691275,3.0710353161501294,6507.1553207857905,15326.35380420499,6457.810835199567,0.00031988869426975106,22996.454481949913,2344.9857476253273,19302.828743112597,1968.340742568828,0.8393828169583067,0.8393828169583067,35617.22120471174,35405.22815468563,1.0074901183709712,0.8,4298.621269503289,4273.035954225843,1.0074901183709712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.512128438064,4632.441516551485,6.227647821561567,5.188464774040936,-3.6619526860187612,8.850417460059697,2.8933992451560666,3.5,0.826685498616019,0.6,0.0002522995055850185,1.0003869115608743,0.00025220192574427325,198.30833901261104,0.0,1.9420649228951785e-05,55.03811991484936,0.09235521043927505,8.49234825836737e-05,0.0001673760230013448,0.00065999116933393,0.0921988939174064,0.0921988939174064,0.0921988939174064,0.0923079003508022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486770.2604691608,595.9646722668613,0.0,0.0921988939174064,0.0921988940655129,0.0921988940655129,0.3705159010846919,0.3705159010846919,0.5,10.210771352964322,0.6713937801862357,0.6713937801862357,8.753886504564434e-12,0.0008332558120969225,0.5877387712920381,8.753886504564434e-12,27358.273390283313,20765.41315651869,0.7590176785021027,1.0168629468001453,0.629720888808218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447020846143483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.012427004534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07270990115234,261.07270990115234,-12.07729009884764,245.62843245391295,276.51698734835816,122307.61901592302,122628.20693137539,-320.5879154523773,0.0,nan,276.51698734835816,3.3669873483581796,270.33927636952023,-2.8107236304797425,264.16156539056385,-8.988434609436126,257.9838544117397,-15.166145588260292,251.8061434328194,-21.34385656718058,245.62843245391295,-27.521567546087027,1.0,1.0,26022.012520719443,26022.012520719443,275.68795966257625,2.53795966257627,275.68795966257625,275.68795966257625,77057.15418372443,77058.49317372784,-1.3389900034089806,0.0,8546.071908451686,8546.071908451686,0.8842740611846945,3962.8801861021057,275.68795966257625,2.53795966257627,1.0,0.002,0.12231298802722403,0.004945828160877464,0.0001889426187755466,0.0018110573822774437,0.0944713093877733,0.0944713093877733,0.0,1.0529901603439917e-12,1.0,1.0011891027619768,0.5877387712832842,0.0921988940655129,0.0,0.00010947829112433856,140.60387781730347,0.0,1600164.5206781053,266.67196109211733,0.000833255803343036,1.0,1284308.2986892299,2594.7005637642724,,,,,,,,,,,,,,,,,,,3.0,15326.35380420499,1544.2822804883149,0.3705159010846919,6.173730061729009,2.8933992451560666
1986.0,-29.25838416700644,5.188560220799322,35.039385802319586,24.52667086562144,5.082293006163533,-25.8243164496888,-39.34637177791444,1.64822528887287,-6.478074238705801,-6.478853690413731,40.084535443030695,41859.32093191175,25738.546389184416,25738.546389184416,67597.86732109617,77068.35669582665,77057.44003159764,25738.546389184416,102795.98642078205,102795.98642078205,102795.98642078205,130154.64750429371,125564.5072074901,4590.140296803606,0.0,90679.38390029325,55471.43187428782,39119.94669556159,27358.66108351166,66478.60777907325,20765.708802574576,1544.2975280133246,0.0,0.8788525570669317,2.7308979008653735,0.001494314320929203,1.0,1.0,-5.910534947842905,334670.5503221395,1558181.3824815215,4.655866436355643,1558181.3824815215,4.655866436355643,0.7590177289446931,0.0922033875984951,3.9431759840411593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431759840411593,1.2839895817530447,1.2843134232568418,3.0710342514286597,6507.153064768759,15326.30385866073,6457.788346196154,0.0003198877588567038,22996.53484077081,2344.9939419445795,19302.76152197643,1968.3338879205878,0.839376960730377,0.839376960730377,35617.3051704648,35405.22815468563,1.0074930872540198,0.8,4298.631403280148,4273.035954225843,1.0074930872540198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.811654177018,4632.441516551485,6.227853709028952,5.188560220799322,-3.6617221938151863,8.850282414614508,2.893748777699542,3.5,0.8267853650570121,0.6,0.00025220192574427325,1.0003836318444876,0.0002521052101574956,198.31138455260424,0.0,1.9350896139306037e-05,54.84043965879331,0.09237456133541436,8.489208939908033e-05,0.00016730983634519292,0.0006597321285702214,0.09220338743859392,0.09220338743859392,0.09220338743859392,0.09230881349915862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486756.18913250754,595.969256066373,0.0,0.09220338743859392,0.0922033875984951,0.0922033875984951,0.3705309892211739,0.3705309892211739,0.5,10.213934137263827,0.6507679638262402,0.6507679638262402,-2.9103830456733704e-11,0.0007794517079560137,0.5683187425708525,-2.9103830456733704e-11,27358.66108351166,20765.708802574576,0.7590177289446931,1.016836386612405,0.6296660283714397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44704311810882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.81474674848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0707543590481,261.0707543590481,-12.079245640951854,245.6248355880478,276.5166731300209,122316.07725756905,122643.02505289335,-326.9477953242875,0.0,nan,276.5166731300209,3.3666731300208994,270.3383056216684,-2.8116943783315946,264.159938113219,-8.99006188678095,257.9815706048766,-15.168429395123383,251.8032030964561,-21.34679690354389,245.6248355880478,-27.525164411952176,1.0,1.0,26022.012520719443,26022.012520719443,275.6878549047235,2.537854904723531,275.6878549047235,275.6878549047235,77054.95850000305,77057.44003159764,-2.481531594588887,0.0,8546.071908451686,8546.071908451686,0.8842733257591541,3962.8918639613653,275.6878549047235,2.537854904723531,1.0,0.002,0.12220711201854131,0.004946278186907097,0.00018877907430002626,0.0018112209255640296,0.09438953715001312,0.09438953715001312,0.0,-1.3594420728013645e-13,1.0,1.0011498666272944,0.5683187425999563,0.0922033875984951,0.0,0.0001058759734013821,135.97738459353275,0.0,1600164.4023234085,266.6719257612942,0.0007794517370598442,1.0,1284308.2356186179,2594.9430271594897,,,,,,,,,,,,,,,,,,,3.0,15326.30385866073,1544.2975280133246,0.3705309892211739,6.173730061729009,2.893748777699542
1987.0,-29.26209631662481,5.188635879667188,35.039591664510354,24.52665549879896,5.08253063078914,-25.82763362187902,-39.34958567898718,1.648067935872905,-6.477999551252026,-6.478722048343768,40.08471290455375,41856.44806051043,25740.92093444259,25740.92093444259,67597.36899495302,77067.06387407548,77055.96979678546,25740.92093444259,102796.89073122805,102796.89073122805,102796.89073122805,130155.59946250013,125563.89447020751,4591.704992292629,0.0,90679.60531859394,55470.07416210968,39121.701284982504,27358.708731272087,66480.4100162546,20765.764631603044,1544.2939847933085,0.0,0.8788525948580033,2.730912051775375,0.001494314320929203,1.0,1.0,-5.931696362939022,334672.2890507858,1558189.0476900528,4.655865151278183,1558189.0476900528,4.655865151278183,0.7590184476750159,0.09220761376047451,3.9431618396726846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431618396726846,1.283990516568496,1.2843142341197065,3.0710209996027897,6507.124985739916,15326.254425626428,6457.784483452268,0.00031989353753041343,22996.673483257564,2345.0080795437348,19302.74997597646,1968.3327105562514,0.8393713982167718,0.8393713982167718,35617.202961591305,35405.22815468563,1.007489473326181,0.8,4298.619067751921,4273.035954225843,1.007489473326181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.105483123037,4632.441516551485,6.22798547957512,5.188635879667188,-3.661414324044902,8.85005020371209,2.8940916787617237,3.5,0.8268833367890639,0.6,0.0002521052101574956,1.0003841062364054,0.0002520084121547603,198.3144338474316,0.0,1.9179801921693777e-05,54.35555864608016,0.09239374113733605,8.486139101919467e-05,0.00016724381913830094,0.0006594694455472684,0.09220761368351432,0.09220761368351432,0.09220761368351432,0.09230908399891526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486742.3785236082,595.9737519521341,0.0,0.09220761368351432,0.09220761376047451,0.09220761376047451,0.37054567782634584,0.37054567782634584,0.5,10.216978247891058,0.629967435009462,0.629967435009462,-6.019718057359569e-11,0.0007224970917150131,0.5470256854047193,-6.019718057359569e-11,27358.708731272087,20765.764631603044,0.7590184476750159,1.0168013250583943,0.629605744764156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470652012913183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.329865735766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.068838504136,261.068838504136,-12.081161495863967,245.62125366853365,276.51642333971535,122333.04280117768,122653.35527852047,-320.3124773427759,0.0,nan,276.51642333971535,3.366423339715368,270.3373894055027,-2.8126105944973006,264.1583554712331,-8.99164452876687,257.97932153705,-15.17067846294998,251.80028760278122,-21.349712397218752,245.62125366853365,-27.528746331466323,1.0,1.0,26022.012520719443,26022.012520719443,275.6878145104676,2.5378145104676264,275.6878145104676,275.6878145104676,77054.84781064985,77055.96979678546,-1.1219861356075853,0.0,8546.071908451686,8546.071908451686,0.8842742209694595,3962.877648871048,275.6878145104676,2.5378145104676264,1.0,0.002,0.12210518764290602,0.004946732286058683,0.00018862167796751517,0.001811378322033556,0.09431083898375758,0.09431083898375758,0.0,1.0711917464156784e-15,1.0,1.0011068429937806,0.5470256854649165,0.09220761376047451,0.0,0.00010192435971348453,130.9022487805639,0.0,1600164.4083913418,266.67200044874795,0.0007224971519121937,1.0,1284307.7861714114,2595.210593616169,,,,,,,,,,,,,,,,,,,3.0,15326.254425626428,1544.2939847933085,0.37054567782634584,6.173730061729009,2.8940916787617237
1988.0,-29.26579862978535,5.188689733981278,35.03979300204235,24.526389233674877,5.082507843120982,-25.830967982631126,-39.35281348004935,1.6476771945882256,-6.47805882553746,-6.4787411154055,40.084994040882336,41853.76000061133,25743.53747425177,25743.53747425177,67597.2974748631,77065.9671282278,77055.65756463275,25743.53747425177,102799.19503888453,102799.19503888453,102799.19503888453,130158.53289077122,125565.2944375342,4593.23845323702,0.0,90679.94370956115,55468.8179767123,39123.47303649872,27359.3378518867,66482.81088838541,20766.231700390177,1544.3218299185082,0.0,0.8788514247925695,2.7309106451226217,0.001494314320929203,1.0,1.0,-5.947249989145462,334672.03721261886,1558201.1910504936,4.655904939140644,1558201.1910504936,4.655904939140644,0.7590180658907335,0.09221195042002348,3.943155811097417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943155811097417,1.283992542061327,1.284316135828817,3.071011459900739,6507.104772256004,15326.204779423508,6457.774919379534,0.00031989726912562796,22996.794459492605,2345.02041568656,19302.721388323032,1968.3297954268821,0.8393657395305051,0.8393657395305051,35617.15939837368,35405.22815468563,1.0074879330074298,0.8,4298.613810133064,4273.035954225843,1.0074879330074298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.394319726647,4632.441516551485,6.22818329995534,5.188689733981278,-3.661229270010753,8.849919003992031,2.894428769554862,3.5,0.8269796484442463,0.6,0.0002520084121547603,1.0003830998350338,0.0002519119047456092,198.31747514383338,0.0,1.9196441110009753e-05,54.402714105767636,0.09241293757844606,8.483057019742278e-05,0.00016717784195733752,0.0006592082790008011,0.09221195028591529,0.09221195028591529,0.09221195028591529,0.09231057797534635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486729.48000443546,595.977956523918,0.0,0.09221195028591529,0.09221195042002348,0.09221195042002348,0.37055992072835847,0.37055992072835847,0.5,10.219937081662756,0.6102753863739849,0.6102753863739849,-5.184119800105691e-11,0.0006822898680525213,0.5314911262600504,-5.184119800105691e-11,27359.3378518867,20766.231700390177,0.7590180658907335,1.016763529874643,0.6295425756121753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470873117490561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.377021195454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06693234097054,261.06693234097054,-12.083067659029439,245.6176833094901,276.51618137242696,122346.78904484074,122665.48115958166,-318.6921147408989,0.0,nan,276.51618137242696,3.366181372426979,270.3364817598745,-2.813518240125461,264.1567821472722,-8.993217852727753,257.97708253468227,-15.17291746531771,251.797382922077,-21.352617077922986,245.6176833094901,-27.532316690509873,1.0,1.0,26022.012520719443,26022.012520719443,275.6877589082402,2.537758908240221,275.6877589082402,275.6877589082402,77054.02503317666,77055.65756463275,-1.6325314560963307,0.0,8546.071908451686,8546.071908451686,0.884274602523472,3962.8715901529044,275.6877589082402,2.537758908240221,1.0,0.002,0.12200614566252946,0.004947146609023956,0.00018846867573294902,0.0018115313244620212,0.0942343378664745,0.0942343378664745,0.0,1.9497034195459229e-13,1.0,1.001075450854213,0.5314911263118915,0.09221195042002348,0.0,9.90419347984494e-05,127.20033446656387,0.0,1600164.281423874,266.6719411744625,0.0006822899198937193,1.0,1284307.8512694335,2595.4043438414856,,,,,,,,,,,,,,,,,,,3.0,15326.204779423508,1544.3218299185082,0.37055992072835847,6.173730061729009,2.894428769554862
1989.0,-29.269489617863304,5.188723188980644,35.039988615247985,24.526064190454804,5.08242530235712,-25.834298125885983,-39.35604054769499,1.6472338088695744,-6.478085713705468,-6.478725482757768,40.085231503809915,41851.14238207748,25745.985389390527,25745.985389390527,67597.127771468,77064.92027131609,77054.96877760705,25745.985389390527,102800.95416699757,102800.95416699757,102800.95416699757,130160.71876681382,125565.99756832907,4594.721198484754,0.0,90680.31191943565,55467.611736150975,39125.22242587186,27359.764599816244,66484.98702568811,20766.554183223427,1544.339253488031,0.0,0.8788506079861768,2.7309128000370926,0.001494314320929203,1.0,1.0,-5.964163293557476,334672.24368991086,1558211.4480423222,4.655932714533914,1558211.4480423222,4.655932714533914,0.759018013750122,0.09221611454227582,3.943152129175979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943152129175979,1.2839948129422758,1.284318283360613,3.0710031609397554,6507.087187753527,15326.155206539304,6457.763519303201,0.00031990032076673237,22996.909312343876,2345.032127418015,19302.68731273198,1968.326320683616,0.8393600657620119,0.8393600657620119,35617.1327923553,35405.22815468563,1.007486992265649,0.8,4298.61059906851,4273.035954225843,1.007486992265649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.677615191016,4632.441516551485,6.228348648858244,5.188723188980644,-3.6610264076534844,8.849749596634128,2.894759408739058,3.5,0.8270741167825879,0.6,0.0002519119047456092,1.0003819392699433,0.000251815726430896,198.3205072182747,0.0,1.9139105715517775e-05,54.240225597777375,0.09243207668416158,8.479976672163974e-05,0.0001671121380239695,0.0006589485828603654,0.09221611446217144,0.09221611446217144,0.09221611446217144,0.09231160650182754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486716.8237505399,595.9820802038853,0.0,0.09221611446217144,0.09221611454227582,0.09221611454227582,0.37057385070231824,0.37057385070231824,0.5,10.222801845193603,0.5911235343864405,0.5911235343864405,1.290345608140342e-11,0.0006397690523272104,0.5145621892003192,1.290345608140342e-11,27359.764599816244,20766.554183223427,0.759018013750122,1.016727697417617,0.6294825983181325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471093642589472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.21453268747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06502970484433,261.06502970484433,-12.084970295155642,245.6141238219849,276.515935587694,122359.83931876041,122677.94174546079,-318.10242670038866,0.0,nan,276.515935587694,3.3659355876940253,270.33557323458933,-2.8144267654106443,264.15521088144067,-8.99478911855931,257.97484852823726,-15.175151471762717,251.79448617511972,-21.355513824880262,245.6141238219849,-27.535876178015087,1.0,1.0,26022.012520719443,26022.012520719443,275.68769394397356,2.5376939439735793,275.68769394397356,275.68769394397356,77053.06200454225,77054.96877760705,-1.9067730647948338,0.0,8546.071908451686,8546.071908451686,0.8842748355555842,3962.8678898218586,275.68769394397356,2.5376939439735793,1.0,0.002,0.12191024620079824,0.004947554034816475,0.00018832054134120655,0.001811679459149304,0.09416027067060327,0.09416027067060327,0.0,4.90510410067202e-13,1.0,1.0010412386047445,0.5145621891874157,0.09221611454227582,0.0,9.589943106298014e-05,123.16438712805294,0.0,1600164.1891000918,266.6719142862945,0.0006397690394237543,1.0,1284307.7978968099,2595.61610465254,,,,,,,,,,,,,,,,,,,3.0,15326.155206539304,1544.339253488031,0.37057385070231824,6.173730061729009,2.894759408739058
1990.0,-29.273168887389556,5.188737025235555,35.0401783394764,24.52572084674614,5.082323538663562,-25.83761964474576,-39.359254902787484,1.646774294464574,-6.478108571106418,-6.4787070701969,40.08545276654065,41848.53132734927,25748.339637804034,25748.339637804034,67596.8709651533,77063.89205847587,77054.19037544186,25748.339637804034,102802.5300132459,102802.5300132459,102802.5300132459,130162.67033862337,125566.51446824973,4596.155870373631,0.0,90680.68917384231,55466.40234919706,39126.98536071695,27360.14032537747,66487.12568609443,20766.839469584684,1544.3542685913337,0.0,0.8788498676857297,2.7309152212163075,0.001494314320929203,1.0,1.0,-5.98111609238623,334672.4868834496,1558221.0053291693,4.655957888381256,1558221.0053291693,4.655957888381256,0.7590180175473269,0.09222015464783119,3.943149217355638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943149217355638,1.283997158513303,1.2843205060234362,3.0709952831369796,6507.070495634755,15326.105737123817,6457.7515337643,0.00031990314385734505,22997.021967800338,2345.0436150775586,19302.651487154133,1968.3226674913587,0.8393543961553397,0.8393543961553397,35617.111751178905,35405.22815468563,1.0074862482869689,0.8,4298.60805962143,4273.035954225843,1.0074862482869689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.955702330345,4632.441516551485,6.228499164441816,5.188737025235555,-3.660829546293191,8.849566571528745,2.8950839838871687,3.5,0.8271668525391911,0.6,0.000251815726430896,1.0003807378754488,0.00025171988713585964,198.32352974677698,0.0,1.9074132157330415e-05,54.056090533874396,0.09245115081631891,8.476909486913761e-05,0.00016704663156175836,0.0006586897945046431,0.09222015458864054,0.09222015458864054,0.09222015458864054,0.09231250810032395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486704.54295551585,595.9860810649517,0.0,0.09222015458864054,0.09222015464783119,0.09222015464783119,0.3705874316787768,0.3705874316787768,0.5,10.225572453043506,0.5724069578129161,0.5724069578129161,-1.7621459846850485e-12,0.0005984990904721599,0.49759097781065975,-1.7621459846850485e-12,27360.14032537747,20766.839469584684,0.7590180175473269,1.0166911303144357,0.6294230784607637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471313499486809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.03039762356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06312927225275,261.06312927225275,-12.086870727747225,245.61057507871973,276.51568346580024,122372.69250625209,122690.4265203788,-317.73401412670734,0.0,nan,276.51568346580024,3.3656834658002595,270.334661788361,-2.8153382116389594,264.15364011101883,-8.996359888981146,257.97261843349975,-15.17738156650023,251.79159675611695,-21.358403243883032,245.61057507871973,-27.539424921280244,1.0,1.0,26022.012520719443,26022.012520719443,275.68762127349964,2.537621273499667,275.68762127349964,275.68762127349964,77052.0726532657,77054.19037544186,-2.117722176160896,0.0,8546.071908451686,8546.071908451686,0.8842750198472826,3962.864963442416,275.68762127349964,2.537621273499667,1.0,0.002,0.12181749802680562,0.0049479486767507195,0.0001881772759591372,0.0018118227248497263,0.0940886379795686,0.0940886379795686,0.0,8.088633929315137e-13,1.0,1.0010069381355722,0.4975909778124219,0.09222015464783119,0.0,9.274814901533715e-05,119.11716519042541,0.0,1600164.1032889506,266.67189142889356,0.0005984990922343059,1.0,1284307.7350333729,2595.8285573198514,,,,,,,,,,,,,,,,,,,3.0,15326.105737123817,1544.3542685913337,0.3705874316787768,6.173730061729009,2.8950839838871687
1991.0,-29.276836251581766,5.188731865038,35.04036223574947,24.52536349827426,5.082208795918615,-25.84093174671619,-39.3624639842659,1.6463042894491302,-6.4781340073867,-6.478693200189092,40.0856640128212,41845.96061694412,25750.619211820842,25750.619211820842,67596.57982876495,77062.88002620207,77053.38735300294,25750.619211820842,102804.00656482378,102804.00656482378,102804.00656482378,130164.50202481853,125566.95821456566,4597.543810252876,0.0,90681.0762978985,55465.22694514327,39128.721503061366,27360.495459994752,66489.21696305613,20767.10917755381,1544.3684921632946,0.0,0.8788491408544934,2.7309171541167006,0.001494314320929203,1.0,1.0,-5.997812500478119,334672.6700791766,1558230.1300018032,4.655982604235829,1558230.1300018032,4.655982604235829,0.7590180231903518,0.09222408355816353,3.943147332296587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943147332296587,1.2839995524105194,1.2843227774594865,3.0709880894381234,6507.0552530501,15326.056379437046,6457.73857019936,0.00031990559411074963,22997.13113815699,2345.054747355824,19302.612738191005,1968.318716196765,0.8393487266837376,0.8393487266837376,35617.098129505786,35405.22815468563,1.0074857666488246,0.8,4298.606415629793,4273.035954225843,1.0074857666488246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.228754450862,4632.441516551485,6.228639183087783,5.188731865038,-3.6606439781378164,8.849375843175817,2.895402696472368,3.5,0.8272579132778194,0.6,0.00025171988713585964,1.0003795170404701,0.0002516243913915286,198.32654257512993,0.0,1.9007187280048572e-05,53.86636875165765,0.09247015800359897,8.47384835671661e-05,0.00016698140356869354,0.0006584322760250337,0.09222408351164578,0.09222408351164578,0.09222408351164578,0.09231334729509853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486692.6604497697,595.989951995794,0.0,0.09222408351164578,0.09222408355816353,0.09222408355816353,0.370600662419253,0.370600662419253,0.5,10.228250368591656,0.5540934362340977,0.5540934362340977,6.30961949354969e-12,0.0005591928023704895,0.4808806997109514,6.30961949354969e-12,27360.495459994752,20767.10917755381,0.7590180231903518,1.016654773755632,0.629364617727342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471532664686089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.84067584135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06123054501217,261.06123054501217,-12.088769454987812,245.60703706454512,276.5154240254636,122385.44717941756,122702.89608671327,-317.44890729567715,0.0,nan,276.5154240254636,3.3654240254635965,270.3337466333214,-2.816253366678552,264.1520692411145,-8.997930758885502,257.97039184890036,-15.179608151099615,251.78871445672775,-21.36128554327223,245.60703706454512,-27.542962935454852,1.0,1.0,26022.012520719443,26022.012520719443,275.6875411795849,2.5375411795849345,275.6875411795849,275.6875411795849,77051.0746413141,77053.38735300294,-2.3127116888354067,0.0,8546.071908451686,8546.071908451686,0.8842751391543346,3962.86306895807,275.6875411795849,2.5375411795849345,1.0,0.002,0.12172785350887068,0.004948329392348579,0.00018803880317540462,0.0018119611975446906,0.0940194015877023,0.0940194015877023,0.0,7.200949905805665e-13,1.0,1.000973162254501,0.48088069970464176,0.09222408355816353,0.0,8.964449521247587e-05,115.13111435947465,0.0,1600164.017264076,266.6718659926133,0.00055919279606087,1.0,1284307.6876788726,2596.037807713092,,,,,,,,,,,,,,,,,,,3.0,15326.056379437046,1544.3684921632946,0.370600662419253,6.173730061729009,2.895402696472368
