time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1992.0,-29.280491813080854,5.1887083006762165,35.0405404033983,24.525006010103994,5.082089893462553,-25.844233642383607,-39.365660108719,1.645831720935899,-6.478162494380797,-6.478684401921866,40.085866470294185,41843.380727763026,25752.82771124321,25752.82771124321,67596.20843900624,77061.8710864374,77052.57285619008,25752.82771124321,102805.40056743329,102805.40056743329,102805.40056743329,130166.23554871429,125567.3495858105,4598.88596290379,0.0,90681.45793069217,55464.03381135874,39130.4712437038,27360.834981281012,66491.30622498482,20767.366891458623,1544.382171074812,0.0,0.878848419973557,2.730918544140851,0.001494314320929203,1.0,1.0,-6.014200467716364,334672.78628886,1558238.8750870978,4.656007117776715,1558238.8750870978,4.656007117776715,0.7590180235971115,0.0922279048321286,3.943144791762729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943144791762729,1.2840019575851291,1.2843250606164518,3.0709803583000372,6507.038871696206,15326.007137611483,6457.726472794468,0.000319908343100502,22997.242738873476,2345.066127461822,19302.576578238222,1968.3150289077537,0.8393430811429424,0.8393430811429424,35617.079771287456,35405.22815468563,1.007485117534935,0.8,4298.604199987329,4273.035954225843,1.007485117534935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.496905026108,4632.441516551485,6.228769376979517,5.1887083006762165,-3.660469875492025,8.849178176168241,2.8957157015214983,3.5,0.8273473432918567,0.6,0.0002516243913915286,1.0003783067210825,0.0002515292361909288,198.3295457868869,0.0,1.893934080381271e-05,53.674091838005225,0.09248909734440278,8.470800601735983e-05,0.00016691638537416877,0.0006581754756480141,0.0922279047898232,0.0922279047898232,0.0922279047898232,0.09231413620693442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.17387604434,595.9936938259109,0.0,0.0922279047898232,0.0922279048321286,0.0922279048321286,0.3706135478944798,0.3706135478944798,0.5,10.230837311182418,0.536165243491439,0.536165243491439,1.4074430509936064e-10,0.0005219075410423102,0.4644839342054752,1.4074430509936064e-10,27360.834981281012,20767.366891458623,0.7590180235971115,1.016617243317236,0.6293060416978232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447175112700068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.64839892769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0593339077863,261.0593339077863,-12.090666092213667,245.6035098295515,276.51515798598064,122398.15670169848,122715.25617191089,-317.09947021240674,0.0,nan,276.51515798598064,3.365157985980659,270.33282835479156,-2.8171716452084183,264.15049872340063,-8.999501276599347,257.9681690921422,-15.181830907857773,251.78583946085118,-21.3641605391488,245.6035098295515,-27.546490170448465,1.0,1.0,26022.012520719443,26022.012520719443,275.6874546712807,2.5374546712807273,275.6874546712807,275.6874546712807,77050.08942480526,77052.57285619008,-2.4834313848114107,0.0,8546.071908451686,8546.071908451686,0.8842752999469521,3962.8605157215425,275.6874546712807,2.5374546712807273,1.0,0.002,0.12164125519423988,0.004948696325776552,0.00018790503403992066,0.0018120949658259825,0.09395251701996032,0.09395251701996032,0.0,-1.3409672677822115e-13,1.0,1.000940017376729,0.4644839340647309,0.0922279048321286,0.0,8.65982941248071e-05,111.21885228302396,0.0,1600163.930554429,266.6718375056192,0.0005219074002980051,1.0,1284307.6576396904,2596.2431844794637,,,,,,,,,,,,,,,,,,,3.0,15326.007137611483,1544.382171074812,0.3706135478944798,6.173730061729009,2.8957157015214983
1993.0,-29.28413554710508,5.188666878113491,35.04071298369959,24.524643772188597,5.081963060668443,-25.84752568632295,-39.3688470829278,1.6453531978361446,-6.478195479018552,-6.478682164631087,40.08606154818116,41840.81114427763,25754.97069546056,25754.97069546056,67595.78183973819,77060.8691425346,77051.75924445954,25754.97069546056,102806.7299399201,102806.7299399201,102806.7299399201,130167.89551436361,125567.71205447693,4600.183459886681,0.0,90681.8377038495,55462.84212420285,39132.21731071849,27361.16557444351,66493.382885162,20767.617370112235,1544.3956571751169,0.0,0.8788476916447987,2.730919239138021,0.001494314320929203,1.0,1.0,-6.03022856333655,334672.81583664985,1558247.3014465945,4.65603188460684,1558247.3014465945,4.65603188460684,0.7590180072412585,0.0922316230496429,3.943141952789786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943141952789786,1.2840043898886098,1.284327371345935,3.070972329877986,6507.021860433264,15325.958009987731,6457.714878580938,0.0003199112587759688,22997.355608689613,2345.077636979969,19302.541922358098,1968.31149499147,0.8393374547404302,0.8393374547404302,35617.059256507826,35405.22815468563,1.0074843921689798,0.8,4298.6017240707615,4273.035954225843,1.0074843921689798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.760280629564,4632.441516551485,6.228890902361837,5.188666878113491,-3.660308154379716,8.848975032493207,2.8960231460474235,3.5,0.8274351845849781,0.6,0.0002515292361909288,1.0003770937290482,0.0002514344218471834,198.33253936092484,0.0,1.8872087714218398e-05,53.483496582094936,0.09250796943211699,8.467762581081409e-05,0.0001668516103801147,0.000657919584780366,0.09223162302961137,0.09223162302961137,0.09223162302961137,0.09231488931632437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486670.08030790056,595.9973075784487,0.0,0.09223162302961137,0.0922316230496429,0.0922316230496429,0.3706260941154256,0.3706260941154256,0.5,10.233335300475812,0.5186191363923172,0.5186191363923172,-4.530420483206399e-11,0.00048668561254316955,0.4484536012945455,-4.530420483206399e-11,27361.16557444351,20767.617370112235,0.7590180072412585,1.0165790775975423,0.6292477435918575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471968892484333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.45780367178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05743933486,261.05743933486,-12.092560665139956,245.59999338475842,276.5148852849302,122410.78431343457,122727.53864637211,-316.7543329375235,0.0,nan,276.5148852849302,3.36488528493021,270.3319069050062,-2.818093094993799,264.1489285248529,-9.001071475147057,257.9659501448082,-15.184049855191802,251.78297176480416,-21.367028235195818,245.59999338475842,-27.550006615241557,1.0,1.0,26022.012520719443,26022.012520719443,275.687361705566,2.5373617055660134,275.687361705566,275.687361705566,77049.10600754639,77051.75924445954,-2.65323691314552,0.0,8546.071908451686,8546.071908451686,0.8842754796280219,3962.857662553735,275.687361705566,2.5373617055660134,1.0,0.002,0.12155763573559654,0.004949049493276079,0.0001877758639474773,0.001812224136311062,0.09388793197373865,0.09388793197373865,0.0,2.585392837317624e-13,1.0,1.000907610632032,0.4484536013398497,0.0922316230496429,0.0,8.36194405330913e-05,107.39308716552381,0.0,1600163.841525542,266.6718045209814,0.0004866856578473744,1.0,1284307.6500018486,2596.4439973680155,,,,,,,,,,,,,,,,,,,3.0,15325.958009987731,1544.3956571751169,0.3706260941154256,6.173730061729009,2.8960231460474235
1994.0,-29.287767612283005,5.18860814430192,35.040880096759444,24.524271895084553,5.08183085602767,-25.8508077654177,-39.37202871367333,1.6448710072301025,-6.478232062714994,-6.478685446284814,40.086248918081665,41838.28668128385,25757.048044971983,25757.048044971983,67595.33472625582,77059.88147370741,77050.94180442463,25757.048044971983,102807.9898493966,102807.9898493966,102807.9898493966,130169.47444611414,125568.03728464166,4601.437161472484,0.0,90682.23054377318,55461.694400942026,39133.92904759017,27361.48459671754,66495.41364430772,20767.858772861022,1544.4087978768343,0.0,0.8788469627482315,2.7309193471112545,0.001494314320929203,1.0,1.0,-6.0459254629676025,334672.772493561,1558255.3948943026,4.6560566707716955,1558255.3948943026,4.6560566707716955,0.7590179801629795,0.09223523925960028,3.9431407176408646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431407176408646,1.2840068386340002,1.284329698958685,3.0709655112396463,6507.007412556836,15325.908997455677,6457.701515181466,0.0003199135127540784,22997.462438527255,2345.0885305917163,19302.501978262797,1968.307421827311,0.83933181888475,0.83933181888475,35617.05033116368,35405.22815468563,1.0074840765847894,0.8,4298.600646876277,4273.035954225843,1.0074840765847894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.018996676738,4632.441516551485,6.229003558550177,5.18860814430192,-3.660157817898436,8.848765962200357,2.8963251640754617,3.5,0.8275214754501319,0.6,0.0002514344218471834,1.0003758970501657,0.0002513399439036812,198.3355234268108,0.0,1.8804769562863536e-05,53.29271694115526,0.09252677420167986,8.464730658714435e-05,0.00016678711526003906,0.00065766506535972,0.09223523923568555,0.09223523923568555,0.09223523923568555,0.09231560187554956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486659.3692704848,596.0007966437383,0.0,0.09223523923568555,0.09223523925960028,0.09223523925960028,0.37063830831355604,0.37063830831355604,0.5,10.23574617980724,0.5014456554018807,0.5014456554018807,4.189359970041551e-11,0.0004533835698339317,0.43275998331722576,4.189359970041551e-11,27361.48459671754,20767.858772861022,0.7590179801629795,1.0165413074626728,0.6291905619999911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472185959600665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.26702403084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05554702340413,261.05554702340413,-12.094452976595846,245.59648773501144,276.514606311771,122423.4174669446,122739.79370643322,-316.37623948862495,0.0,nan,276.514606311771,3.3646063117710128,270.33098259650166,-2.8190174034983215,264.14735888106446,-9.002641118935514,257.9637351657023,-15.186264834297674,251.7801114503739,-21.36988854962607,245.59648773501144,-27.55351226498854,1.0,1.0,26022.012520719443,26022.012520719443,275.6872627729461,2.5372627729461215,275.6872627729461,275.6872627729461,77048.13221652269,77050.94180442463,-2.8095879019383574,0.0,8546.071908451686,8546.071908451686,0.8842755578016663,3962.856421229069,275.6872627729461,2.5372627729461215,1.0,0.002,0.12147693326383584,0.004949389341784174,0.00018765119773341885,0.0018123488023464645,0.09382559886670942,0.09382559886670942,0.0,7.988314870699398e-14,1.0,1.0008758821182742,0.43275998327533216,0.09223523925960028,0.0,8.070245536723241e-05,103.64678170624394,0.0,1600163.751024451,266.671767937285,0.000453383527940332,1.0,1284307.661205654,2596.6406255447027,,,,,,,,,,,,,,,,,,,3.0,15325.908997455677,1544.4087978768343,0.37063830831355604,6.173730061729009,2.8963251640754617
1995.0,-29.291388098860597,5.1885326278101935,35.0410418747957,24.52390455817806,5.081695865246234,-25.85407970252119,-39.375193615537114,1.6443874666229283,-6.4782723150945,-6.4786942729748835,40.08642916964658,41835.72665901957,25759.061966389858,25759.061966389858,67594.78862540943,77058.89160481717,77050.12565030003,25759.061966389858,102809.18761668989,102809.18761668989,102809.18761668989,130170.98180942402,125568.33374814372,4602.648061280293,0.0,90682.60994746305,55460.4999098868,39135.67781952916,27361.794192734134,66497.4720122633,20768.092658154128,1544.4216943258762,0.0,0.8788462309026203,2.730918865935156,0.001494314320929203,1.0,1.0,-6.061275900552005,334672.6559094932,1558263.1808945588,4.6560815572454946,1558263.1808945588,4.6560815572454946,0.759017939827537,0.09223875618089533,3.9431378758042572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431378758042572,1.2840092930018643,1.2843320326268206,3.070957427874731,6506.990284876558,15325.860097231709,6457.690113066609,0.0003199164651535143,22997.57523162111,2345.1000322863683,19302.467896578462,1968.3039464627027,0.8393262203590071,0.8393262203590071,35617.029795686605,35405.22815468563,1.0074833504871594,0.8,4298.598168461748,4273.035954225843,1.0074833504871594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.27316958812,4632.441516551485,6.229107705829143,5.1885326278101935,-3.6600186830473955,8.848551310857589,2.8966218908391603,3.5,0.8276062545254744,0.6,0.0002513399439036812,1.0003747096078177,0.00025124579968861403,198.33849805794333,0.0,1.8738332376803153e-05,53.10443395586014,0.09254551253405666,8.461715673590535e-05,0.00016672278716777585,0.000657410936840909,0.09223875617128276,0.09223875617128276,0.09223875617128276,0.0923162796081189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486649.034288156,596.0041631575361,0.0,0.09223875617128276,0.09223875618089533,0.09223875618089533,0.3706501970325942,0.3706501970325942,0.5,10.238071883474394,0.4846406810484041,0.4846406810484041,-1.517719283583574e-11,0.0004219578804054436,0.41741837242290103,-1.517719283583574e-11,27361.794192734134,20768.092658154128,0.759017939827537,1.0165016290084496,0.6291325879471679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472402337740036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.078741045545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0536573615249,261.0536573615249,-12.09634263847505,245.59299289215573,276.5143218308565,122435.98187419758,122751.91512611127,-315.93325191369127,0.0,nan,276.5143218308565,3.364321830856511,270.3300560432092,-2.8199439567907802,264.1457902553321,-9.00420974466789,257.9615244676693,-15.188475532330699,251.77725867992666,-21.372741320073317,245.59299289215573,-27.557007107844242,1.0,1.0,26022.012520719443,26022.012520719443,275.68715844575786,2.537158445757882,275.68715844575786,275.68715844575786,77047.17070608473,77050.12565030003,-2.954944215307478,0.0,8546.071908451686,8546.071908451686,0.8842757376639507,3962.8535651832785,275.68715844575786,2.537158445757882,1.0,0.002,0.12139908301719242,0.00494971614222328,0.0001875309353510995,0.0018124690650029147,0.09376546767554976,0.09376546767554976,0.0,3.540141270408359e-13,1.0,1.0008448629139055,0.4174183724380782,0.09223875618089533,0.0,7.785023262055358e-05,99.98365252731064,0.0,1600163.658907909,266.6717276849055,0.0004219578955826364,1.0,1284307.6913416123,2596.832869906512,,,,,,,,,,,,,,,,,,,3.0,15325.860097231709,1544.4216943258762,0.3706501970325942,6.173730061729009,2.8966218908391603
1996.0,-29.295000118313133,5.188440831948511,35.04119845738447,24.52352768685671,5.081553952768281,-25.857344711362288,-39.37835736488921,1.6438985436240905,-6.478316740095295,-6.478709084388115,40.086602779737724,41833.21035457212,25761.015490478818,25761.015490478818,67594.22584505094,77057.91356969491,77049.31306136298,25761.015490478818,102810.3285518418,102810.3285518418,102810.3285518418,130172.42488975354,125568.60771026826,4603.817179485287,0.0,90682.99901461466,55459.34787814275,39137.39015163546,27362.096337911742,66499.4864895472,20768.320437955987,1544.4344493313401,0.0,0.8788454919228538,2.7309177517446206,0.001494314320929203,1.0,1.0,-6.076274516330386,334672.46027969214,1558270.6800434233,4.656106686343857,1558270.6800434233,4.656106686343857,0.7590178830406461,0.0922421767485249,3.943136169802521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943136169802521,1.2840117718396722,1.2843343911991183,3.0709501706148528,6506.974907613723,15325.811307896862,6457.677518360716,0.00031991896662688176,22997.6838510135,2345.111108381914,19302.43025015971,1968.3001075963464,0.8393206192070102,0.8393206192070102,35617.017467897065,35405.22815468563,1.007482914598687,0.8,4298.596680628152,4273.035954225843,1.007482914598687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.52291178568,4632.441516551485,6.229203909634599,5.188440831948511,-3.6598908891519635,8.848331721100475,2.896913456937993,3.5,0.8276895591251409,0.6,0.00025124579968861403,1.0003738441637597,0.00025115190801358605,198.3414658101032,0.0,1.867242221726267e-05,52.91764456372241,0.09256418495627391,8.458702778441794e-05,0.00016665877190419608,0.0006571582315103037,0.09224217673488998,0.09224217673488998,0.09224217673488998,0.09231692673647429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486639.0681624033,596.0074094847585,0.0,0.09224217673488998,0.0922421767485249,0.0922421767485249,0.370661767198534,0.370661767198534,0.5,10.240314382725014,0.46820222885259,0.46820222885259,-1.9667822925839573e-11,0.0003923442928339682,0.4024345680577426,-1.9667822925839573e-11,27362.096337911742,20768.320437955987,0.7590178830406461,1.016462373069239,0.6290756900979637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447261803222004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.89195165341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.051770008039,261.051770008039,-12.098229991960977,245.5895082908861,276.5140317251674,122448.49816761962,122764.04548767388,-315.54732005429605,0.0,nan,276.5140317251674,3.364031725167422,270.3291270383525,-2.820872961647467,264.14422235135385,-9.00577764864613,257.9593176646793,-15.190682335320673,251.7744129777946,-21.375587022205366,245.5895082908861,-27.560491709113876,1.0,1.0,26022.012520719443,26022.012520719443,275.68704855101913,2.5370485510191543,275.68704855101913,275.68704855101913,77046.21122558681,77049.31306136298,-3.10183577616408,0.0,8546.071908451686,8546.071908451686,0.8842758456382591,3962.8518506515334,275.68704855101913,2.5370485510191543,1.0,0.002,0.12132401910439237,0.004950030088188628,0.00018741497484968752,0.0018125850249225382,0.09370748742484376,0.09370748742484376,0.0,-2.277743965661827e-13,1.0,1.0008145649037352,0.4024345680774104,0.0922421767485249,0.0,7.506389967047716e-05,96.40514748476522,0.0,1600163.5644931947,266.6716832599047,0.00039234431250179114,1.0,1284307.7419102117,2597.020644533602,,,,,,,,,,,,,,,,,,,3.0,15325.811307896862,1544.4344493313401,0.370661767198534,6.173730061729009,2.896913456937993
1997.0,-29.298597130893505,5.188333260817525,35.04134995974886,24.52314617056402,5.081405807051865,-25.860596837056438,-39.38150784289462,1.6434055114502784,-6.478364523050004,-6.478728926091801,40.086769324582946,41830.70588850137,25762.90852293009,25762.90852293009,67593.61441143145,77056.94533635209,77048.49790519499,25762.90852293009,102811.40642812508,102811.40642812508,102811.40642812508,130173.79447291767,125568.84913925824,4604.945333659432,0.0,90683.39008499704,55458.197986398154,39139.102331776536,27362.388044792588,66501.49037656913,20768.54001726825,1544.4468959328372,0.0,0.8788447525747555,2.7309161035125844,0.001494314320929203,1.0,1.0,-6.090954805711021,334672.19821039407,1558277.8740323097,4.65613182799453,1558277.8740323097,4.65613182799453,0.7590178161083703,0.09224550178185197,3.943134641890882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943134641890882,1.284014269365947,1.284336768788392,3.0709430073841952,6506.959729587524,15325.762567503867,6457.664805221668,0.00031992141769784493,22997.79193984381,2345.1221303751854,19302.39224973633,1968.2962326315644,0.8393150220780466,0.8393150220780466,35617.00642700874,35405.22815468563,1.0074825242127594,0.8,4298.595348109899,4273.035954225843,1.0074825242127594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.768329891891,4632.441516551485,6.229291988316843,5.188333260817525,-3.6597735217659633,8.84810678258349,2.8971999862327356,3.5,0.8277714246379244,0.6,0.00025115190801358605,1.000372301623719,0.0002510584385492658,198.3444213092728,0.0,1.8622612452414842e-05,52.776483690143664,0.09258280756872633,8.455703507180894e-05,0.00016659487294177713,0.0006569060146581313,0.09224550178816208,0.09224550178816208,0.09224550178816208,0.09231753733674006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486629.4603008432,596.0105390486563,0.0,0.09224550178816208,0.09224550178185197,0.09224550178185197,0.3706730259039434,0.3706730259039434,0.5,10.242475449835144,0.4521213129369812,0.4521213129369812,2.3646862246096134e-11,0.00036440304177176586,0.38777412038075454,2.3646862246096134e-11,27362.388044792588,20768.54001726825,0.7590178161083703,1.0164225497605859,0.629019073882889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472833228359765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.75079077983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0498853407981,261.0498853407981,-12.100114659201893,245.5860346045654,276.5137360770262,122460.975825134,122776.07403128302,-315.0982061490163,0.0,nan,276.5137360770262,3.3637360770262035,270.328195782492,-2.8218042175079745,264.1426554879192,-9.00734451208075,257.95711519367444,-15.192884806325537,251.77157489911127,-21.378425100888705,245.5860346045654,-27.563965395434565,1.0,1.0,26022.012520719443,26022.012520719443,275.68693332559104,2.5369333255910647,275.68693332559104,275.68693332559104,77045.25664624707,77048.49790519499,-3.241258947920869,0.0,8546.071908451686,8546.071908451686,0.8842759423410866,3962.8503151003365,275.68693332559104,2.5369333255910647,1.0,0.002,0.12125168200505737,0.004950331611599176,0.0001873032246566167,0.0018126967758701346,0.09365161232830835,0.09365161232830835,0.0,5.267513855655714e-13,1.0,1.0007849185872637,0.3877741203571077,0.09224550178185197,0.0,7.233708827406949e-05,92.9030873979369,0.0,1600163.4685351134,266.67163547695,0.0003644030181249036,1.0,1284307.8096528756,2597.2043880469787,,,,,,,,,,,,,,,,,,,3.0,15325.762567503867,1544.4468959328372,0.3706730259039434,6.173730061729009,2.8971999862327356
1998.0,-29.302185871634247,5.18821040507562,35.041496497936336,24.52276433994996,5.081253324068952,-25.863841952219317,-39.3846495548263,1.6429094020782538,-6.478415561564248,-6.478753626482506,40.086929058457805,41828.193141513315,25764.74267606576,25764.74267606576,67592.93581757907,77055.97805603342,77047.68132624836,25764.74267606576,102812.42400231413,102812.42400231413,102812.42400231413,130175.09397636256,125569.0605632215,4606.03341314107,0.0,90683.77446202718,55457.03412690702,39140.82259457796,27362.669974048436,66503.4925686264,20768.75189054412,1544.4590602835253,0.0,0.8788440128197395,2.730913939606098,0.001494314320929203,1.0,1.0,-6.10531798094604,334671.8719667132,1558284.7738420698,4.656156983509682,1558284.7738420698,4.656156983509682,0.7590177387748278,0.09224873340366987,3.94313234396364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94313234396364,1.2840167804086664,1.2843391604391885,3.0709352121618316,6506.943212446737,15325.714007347895,6457.653131928025,0.0003199242214695286,22997.902822321143,2345.1334372411725,19302.357357480454,1968.292674611662,0.8393094581974713,0.8393094581974713,35616.98982188585,35405.22815468563,1.0074819370855754,0.8,4298.593344047481,4273.035954225843,1.0074819370855754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.009531425821,4632.441516551485,6.22937217148622,5.18821040507562,-3.659666262816292,8.847876667891912,2.897481603661469,3.5,0.8278518867604197,0.6,0.0002510584385492658,1.0003714562053367,0.0002509652159624729,198.34737008857638,0.0,1.8539146810683642e-05,52.53994206147744,0.09260134671553702,8.452713560149296e-05,0.00016653130294777286,0.0006566549669357706,0.09224873341282622,0.09224873341282622,0.09224873341282622,0.09231811358871869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486620.2033933946,596.0135542391289,0.0,0.09224873341282622,0.09224873340366987,0.09224873340366987,0.37068397946238235,0.37068397946238235,0.5,10.24455685607169,0.43639075286728257,0.43639075286728257,-1.5916157281026244e-12,0.000338064918253167,0.37343564553646047,-1.5916157281026244e-12,27362.669974048436,20768.75189054412,0.7590177387748278,1.016381744880969,0.6289623525914807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473047536476547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.514249151165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0480032290469,261.0480032290469,-12.101996770953065,245.58257123793265,276.51343522015617,122473.3736277084,122788.04457370703,-314.67094599860866,0.0,nan,276.51343522015617,3.363435220156191,270.3272624236795,-2.822737576320492,264.14108962716807,-9.008910372831906,257.95491683092393,-15.195083169076042,251.7687440344212,-21.381255965578788,245.58257123793265,-27.567428762067323,1.0,1.0,26022.012520719443,26022.012520719443,275.68681307499253,2.5368130749925513,275.68681307499253,275.68681307499253,77044.30777632506,77047.68132624836,-3.373549923300743,0.0,8546.071908451686,8546.071908451686,0.8842760877788458,3962.8480056834583,275.68681307499253,2.5368130749925513,1.0,0.002,0.12118201241304506,0.0049506209888173355,0.0001871955932278237,0.0018128044075130616,0.09359779661391185,0.09359779661391185,0.0,7.408852177592795e-13,1.0,1.0007559213082278,0.3734356455380521,0.09224873340366987,0.0,6.966958285805726e-05,89.47719523518305,0.0,1600163.371054842,266.67158443843573,0.0003380649198447827,1.0,1284307.8939841113,2597.3841139626675,,,,,,,,,,,,,,,,,,,3.0,15325.714007347895,1544.4590602835253,0.37068397946238235,6.173730061729009,2.897481603661469
1999.0,-29.305762803346106,5.1880727378931155,35.04163819573959,24.522372905071848,5.081097131399529,-25.8670768099385,-39.38778211651368,1.6424111358540496,-6.478469982076263,-6.478783262162094,40.08708243694461,41825.714763491706,25766.520048590155,25766.520048590155,67592.23481208186,77055.02632010831,77046.86670457877,25766.520048590155,102813.38675316893,102813.38675316893,102813.38675316893,130176.3304513461,125569.24810112458,4607.082350221527,0.0,90684.17510348569,55455.9043354188,39142.52307562987,27362.943698177172,66505.46677380704,20768.95720033156,1544.4710172584464,0.0,0.8788432705152053,2.7309112529019917,0.001494314320929203,1.0,1.0,-6.119355448312547,334671.4805381016,1558291.3991466183,4.656182225749022,1558291.3991466183,4.656182225749022,0.7590176491762148,0.09225187410296251,3.9431320337775126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431320337775126,1.28401930102933,1.2843415619868757,3.0709289421245565,6506.929926990134,15325.665493004026,6457.639180326243,0.0003199261880277891,22998.006236329456,2345.143982535265,19302.315655209088,1968.288422163439,0.839303870816316,0.839303870816316,35616.98758044017,35405.22815468563,1.0074818578321056,0.8,4298.593073528733,4273.035954225843,1.0074818578321056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.246621127678,4632.441516551485,6.229444810417359,5.1880727378931155,-3.6595689884655225,8.847641726358638,2.8977584309473565,3.5,0.8279309802706732,0.6,0.0002509652159624729,1.000370244508886,0.00025087233185917064,198.35030924095656,0.0,1.8490454923227894e-05,52.40194925242785,0.09261983717046025,8.449733294307293e-05,0.00016646788301939998,0.0006564048421289237,0.09225187412751,0.09225187412751,0.09225187412751,0.09231865950180808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486611.2908619049,596.0164572179773,0.0,0.09225187412751,0.09225187410296251,0.09225187410296251,0.3706946342002435,0.3706946342002435,0.5,10.246560422778257,0.4210066296729451,0.4210066296729451,-1.5290879673557356e-11,0.0003132800858338669,0.3594278138495497,-1.5290879673557356e-11,27362.943698177172,20768.95720033156,0.7590176491762148,1.016341033166056,0.6289064161559216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447326135778176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.37625634212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0461239444898,261.0461239444898,-12.10387605551017,245.5791183207405,276.5131295682393,122485.80060169325,122799.99886834311,-314.19826664989273,0.0,nan,276.5131295682393,3.3631295682393443,270.3263273186824,-2.823672681317589,264.13952506914984,-9.010474930850137,257.95272281984194,-15.19727718015804,251.76592057028515,-21.38407942971483,245.5791183207405,-27.570881679259486,1.0,1.0,26022.012520719443,26022.012520719443,275.68668811813166,2.5366881181316785,275.68668811813166,275.68668811813166,77043.3696201131,77046.86670457877,-3.497084465678199,0.0,8546.071908451686,8546.071908451686,0.8842761074107872,3962.8476939464003,275.68668811813166,2.5366881181316785,1.0,0.002,0.12111494936851785,0.004950898470073783,0.0001870919863689345,0.0018129080166955458,0.09354599318446724,0.09354599318446724,0.0,3.0644800932955185e-12,1.0,1.0007275907394764,0.3594278138648406,0.09225187410296251,0.0,6.706303928638169e-05,86.1295975355761,0.0,1600163.27183282,266.6715300179237,0.0003132801011247466,1.0,1284307.995165173,2597.5597061939793,,,,,,,,,,,,,,,,,,,3.0,15325.665493004026,1544.4710172584464,0.3706946342002435,6.173730061729009,2.8977584309473565
2000.0,-29.309317936478102,5.187920504153665,35.04177504626661,24.521819699462526,5.080766734416603,-25.870309469393174,-39.390910452324874,1.641758267357766,-6.478540069858184,-6.478829612830221,40.087225936896346,41823.35538533621,25768.268051475698,25768.268051475698,67591.6234368119,77054.20349732874,77045.9665014414,25768.268051475698,102814.2345529171,102814.2345529171,102814.2345529171,130177.43838506979,125569.34597991846,4608.092405151327,0.0,90684.64105336207,55454.827045373124,39144.237786654376,27363.203832152696,66507.44161880708,20769.151347722818,1544.482791136425,0.0,0.8788424753777917,2.7309068514812624,0.001494314320929203,1.0,1.0,-6.13334262688079,334670.86833988363,1558297.5977602927,4.656209264613146,1558297.5977602927,4.656209264613146,0.7590175286169655,0.09225492616432977,3.943135796668806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943135796668806,1.2840225433720371,1.2843446858718488,3.0709241181338887,6506.919705532772,15325.617095609678,6457.623104039917,0.0003199273630219581,22998.102456926088,2345.153794305506,19302.267602113436,1968.283522111367,0.8392982698579283,0.8392982698579283,35617.01477158436,35405.22815468563,1.007482819261923,0.8,4298.596355211774,4273.035954225843,1.007482819261923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.4796998956435,4632.441516551485,6.229516381314717,5.187920504153665,-3.659490507474283,8.847411011627948,2.8980305853557606,3.5,0.8280087386730745,0.6,0.00025087233185917064,1.0003679984643294,0.0002507800451876571,198.35323055696838,0.0,1.842359061357448e-05,52.212455798870074,0.09263826076107383,8.446758018179672e-05,0.00016640475167737392,0.0006561565330748366,0.09225492615239594,0.09225492615239594,0.09225492615239594,0.0923191309516718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486602.70364497363,596.0192540075911,0.0,0.09225492615239594,0.09225492616432977,0.09225492616432977,0.3707049966615724,0.3707049966615724,0.5,10.248486571202607,0.4059173110146048,0.4059173110146048,8.043343768804334e-11,0.00028954297204109025,0.34548698594943517,8.043343768804334e-11,27363.203832152696,20769.151347722818,0.7590175286169655,1.016301661763189,0.628852266262928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447347448147549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.18676288856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04423311803095,261.04423311803095,-12.105766881969032,245.57567613461674,276.5127901014449,122496.45402581732,122812.58198872607,-316.1279629087604,0.0,nan,276.5127901014449,3.3627901014449435,270.3253673080332,-2.8246326919667695,264.1379445146399,-9.012055485360065,257.9505217214315,-15.19947827856845,251.76309892801916,-21.386901071980816,245.57567613461674,-27.574323865383235,1.0,1.0,26022.012520719443,26022.012520719443,275.6865364321531,2.5365364321531274,275.6865364321531,275.6865364321531,77042.01536545079,77045.9665014414,-3.951135990617331,0.0,8546.071908451686,8546.071908451686,0.8842758692542099,3962.85147565215,275.6865364321531,2.5365364321531274,1.0,0.002,0.12105048098999392,0.004951161929529243,0.00018699238120033833,0.0018130076207768125,0.09349619060016916,0.09349619060016916,0.0,1.977150648063697e-12,1.0,1.000699393697187,0.34548698586900173,0.09225492616432977,0.0,6.446837881089878e-05,82.79726454418771,0.0,1600163.1557489815,266.6714599301418,0.00028954289160765256,1.0,1284308.1534135044,2597.734311068087,,,,,,,,,,,,,,,,,,,3.0,15325.617095609678,1544.482791136425,0.3707049966615724,6.173730061729009,2.8980305853557606
2001.0,-29.312872817872783,5.1877549894230786,35.041906477986416,24.52154407454657,5.08072378454591,-25.873513157723387,-39.394011651724554,1.6413641231921472,-6.478568728501443,-6.478834672300984,40.08734324602303,41820.79283698845,25769.86175949431,25769.86175949431,67590.65459648275,77053.16838039528,77044.92365330545,25769.86175949431,102814.78541279976,102814.78541279976,102814.78541279976,130178.12076319667,125569.06141178764,4609.0593514090315,0.0,90684.97790078633,55453.63603189017,39145.935409884616,27363.335350396916,66509.27076028154,20769.254551218346,1544.4875234203116,0.0,0.8788420027791393,2.730906649787211,0.001494314320929203,1.0,1.0,-6.14778172087307,334670.8015135597,1558302.6650507634,4.65622533547381,1558302.6650507634,4.65622533547381,0.75901765209763,0.09225783581382917,3.9431306886670523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431306886670523,1.284024575548409,1.2843466000535406,3.07091527978188,6506.900978125439,15325.569015682488,6457.613234954492,0.0003199307542647845,22998.217675468866,2345.1655433271167,19302.23810275666,1968.2805140141293,0.8392927823857177,0.8392927823857178,35616.977860494946,35405.22815468563,1.007481514152418,0.8,4298.591900434319,4273.035954225843,1.007481514152418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.708810304744,4632.441516551485,6.229556621268658,5.1877549894230786,-3.659386493305556,8.847141482728635,2.8982981160741814,3.5,0.8280851760211947,0.6,0.0002507800451876571,1.00036798308737,0.0002506877963184019,198.35615174134008,0.0,1.8305359432062837e-05,51.87738863046608,0.09265656612050589,8.443809506546443e-05,0.00016634195012219265,0.000655908048339542,0.09225783582219627,0.09225783582219627,0.09225783582219627,0.09231935735358142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.3777610443,596.0219645974299,0.0,0.09225783582219627,0.09225783581382917,0.09225783581382917,0.3707150677940432,0.3707150677940432,0.5,10.250332217104608,0.390944105739095,0.390944105739095,1.1993961379630491e-11,0.0002659437995475855,0.331052951427921,1.1993961379630491e-11,27363.335350396916,20769.254551218346,0.75901765209763,1.01625914438453,0.628796442344445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44736863122683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.85169572015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0423590026547,261.0423590026547,-12.1076409973453,245.572245385088,276.51247262022815,122510.21762127688,122823.55165697029,-313.33403569340055,0.0,nan,276.51247262022815,3.362472620228175,270.3244271731651,-2.8255728268349003,264.13638172608444,-9.01361827391554,257.9483362792055,-15.2016637207945,251.7602908321567,-21.38970916784328,245.572245385088,-27.57775461491198,1.0,1.0,26022.012520719443,26022.012520719443,275.68640934607794,2.53640934607796,275.68640934607794,275.68640934607794,77041.42321304031,77044.92365330545,-3.500440265139332,0.0,8546.071908451686,8546.071908451686,0.884276192543959,3962.8463421103875,275.68640934607794,2.53640934607796,1.0,0.002,0.12098869975581002,0.004951421624813796,0.0001868969428731899,0.0018131030573387288,0.09344847143659495,0.09344847143659495,0.0,2.119185903148857e-13,1.0,1.0006701973308856,0.33105295141592705,0.09225783581382917,0.0,6.178122969642609e-05,79.34613809424656,0.0,1600163.0884125659,266.67143127149853,0.00026594378755362413,1.0,1284308.170687586,2597.9157747992417,,,,,,,,,,,,,,,,,,,3.0,15325.569015682488,1544.4875234203116,0.3707150677940432,6.173730061729009,2.8982981160741814
2002.0,-29.316410364539912,5.187575050455384,35.04203373505993,24.521021672431402,5.0804244764996005,-25.8767268803526,-39.39712563352657,1.640740992072462,-6.478684616481587,-6.478930354468274,40.08748562613132,41818.44195492466,25771.592671680162,25771.592671680162,67590.03462660481,77052.32883310663,77044.06352404665,25771.592671680162,102815.65619572681,102815.65619572681,102815.65619572681,130179.31745451926,125569.32252783877,4609.994926680492,0.0,90685.4297375911,55452.57115059057,39147.62065222281,27363.661258792443,66511.28191101525,20769.49265035608,1544.5037440442718,0.0,0.8788409453033499,2.7308971818008922,0.001494314320929203,1.0,1.0,-6.160749359254908,334669.5377465808,1558308.8153251014,4.6562612952992675,1558308.8153251014,4.6562612952992675,0.7590173132874338,0.09226074413877051,3.9431336525032545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431336525032545,1.284027677649921,1.2843495844767705,3.0709101689459963,6506.890148877485,15325.520822293998,6457.597689201906,0.00031993209273966614,22998.314977231486,2345.175465345606,19302.19163546186,1968.275775668741,0.839287211022685,0.839287211022685,35616.99927756453,35405.22815468563,1.007482271421304,0.8,4298.594485247724,4273.035954225843,1.007482271421304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.934264104873,4632.441516551485,6.229635528728053,5.187575050455384,-3.659357055566174,8.846932106021558,2.898561386637377,3.5,0.8281603961821078,0.6,0.0002506877963184019,1.0003661989644663,0.00025059602831233453,198.35905875576285,0.0,1.829813070795399e-05,51.856902426341605,0.09267486425121385,8.440849799080304e-05,0.00016627929832759884,0.0006556614969501831,0.09226074413564027,0.09226074413564027,0.09226074413564027,0.09231989575902087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486586.5156403808,596.0245257347556,0.0,0.09226074413564027,0.09226074413877051,0.09226074413877051,0.37072483449400456,0.37072483449400456,0.5,10.252106766064394,0.37642412987969465,0.37642412987969465,-1.8758328224066645e-12,0.00024573798668825475,0.3181809952133676,-1.8758328224066645e-12,27363.661258792443,20769.49265035608,0.7590173132874338,1.0162190937325914,0.6287420833487034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473898133963128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.83120951603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0404768305337,261.0404768305337,-12.109523169466286,245.56882465645685,276.51212900460973,122521.18570693412,122835.86674841655,-314.6810414824226,0.0,nan,276.51212900460973,3.3621290046097556,270.32346813496076,-2.8265318650392146,264.1348072652811,-9.01519273471888,257.94614639577134,-15.203853604228641,251.7574855261223,-21.392514473877668,245.56882465645685,-27.581175343543123,1.0,1.0,26022.012520719443,26022.012520719443,275.6862130177579,2.536213017757916,275.6862130177579,275.6862130177579,77040.32213294218,77044.06352404665,-3.741391104471404,0.0,8546.071908451686,8546.071908451686,0.8842760049602683,3962.8493207657707,275.6862130177579,2.536213017757916,1.0,0.002,0.12092931516237938,0.004951654589404104,0.00018680517195088448,0.0018131948282274616,0.09340258597544224,0.09340258597544224,0.0,1.7834605320343755e-13,1.0,1.0006441584617107,0.31818099521524346,0.09226074413877051,0.0,5.938458887735475e-05,76.26813210752674,0.0,1600162.92370715,266.6713153835184,0.00024573798856408757,1.0,1284308.4973618505,2598.076418971501,,,,,,,,,,,,,,,,,,,3.0,15325.520822293998,1544.5037440442718,0.37072483449400456,6.173730061729009,2.898561386637377
2003.0,-29.319938335649137,5.187382659326199,35.04215608784208,24.52071877140554,5.080350241229667,-25.879909477851704,-39.40020469073204,1.6403213820234557,-6.4787210842603145,-6.47894664796184,40.08759859845182,41815.912605390746,25773.086926117085,25773.086926117085,67588.99953150783,77051.3251569395,77043.12660606975,25773.086926117085,102816.21353218684,102816.21353218684,102816.21353218684,130180.02277353252,125569.13380162415,4610.888971908371,0.0,90685.7777071767,55451.39031261999,39149.319327285244,27363.809241345672,66513.12856863091,20769.606513294922,1544.509643828308,0.0,0.878840428454713,2.7308957915627716,0.001494314320929203,1.0,1.0,-6.174153447617982,334669.3225434815,1558313.6953089857,4.656278870933932,1558313.6953089857,4.656278870933932,0.7590173696253093,0.09226349285075053,3.9431293366095055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431293366095055,1.2840298277669258,1.2843516172938196,3.0709016654753705,6506.872131043618,15325.472857681838,6457.587370258185,0.00031993530302034214,22998.428396759806,2345.1870309187957,19302.160791448532,1968.2726304546948,0.8392817308407025,0.8392817308407025,35616.96809034849,35405.22815468563,1.0074811686977292,0.8,4298.590721281146,4273.035954225843,1.0074811686977292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.155747416198,4632.441516551485,6.229663203328349,5.187382659326199,-3.65927299620829,8.846655655534489,2.898820030031161,3.5,0.8282342942946174,0.6,0.00025059602831233453,1.0003652180822946,0.00025050453952480317,198.3619579755678,0.0,1.820301530741235e-05,51.587345381206596,0.09269306726652127,8.43792422880129e-05,0.00016621678602432165,0.0006554142852094475,0.0922634928676749,0.0922634928676749,0.0922634928676749,0.09232014711595218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486578.8724033462,596.0270143092516,0.0,0.0922634928676749,0.09226349285075053,0.09226349285075053,0.37073433370666337,0.37073433370666337,0.5,10.253806394344302,0.3621018639867657,0.3621018639867657,3.063860276597552e-11,0.00022556370151960436,0.3047932003438518,3.063860276597552e-11,27363.809241345672,20769.606513294922,0.7590173696253093,1.0161753173550812,0.6286865992515058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447410892860698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.5616524709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0386093981636,261.0386093981636,-12.111390601836376,245.5654158267517,276.5118029695794,122534.60156664484,122846.81825261575,-312.2166859709356,0.0,nan,276.5118029695794,3.3618029695794007,270.32252554098073,-2.8274744590192427,264.1332481123659,-9.016751887634086,257.9439706839476,-15.206029316052366,251.75469325535636,-21.39530674464362,245.5654158267517,-27.584584173248288,1.0,1.0,26022.012520719443,26022.012520719443,275.6860870928469,2.5360870928469126,275.6860870928469,275.6860870928469,77039.64143922554,77043.12660606975,-3.4851668442133814,0.0,8546.071908451686,8546.071908451686,0.8842762781168131,3962.844983292553,275.6860870928469,2.5360870928469126,1.0,0.002,0.12087242386098739,0.004951891600496416,0.00018671728304135084,0.001813282717697503,0.09335864152067541,0.09335864152067541,0.0,7.388538565689107e-13,1.0,1.0006170748245389,0.3047932003132132,0.09226349285075053,0.0,5.689129838871002e-05,73.06598111134436,0.0,1600162.8521175904,266.67127891573966,0.0002255636708810016,1.0,1284308.552990314,2598.2447260448075,,,,,,,,,,,,,,,,,,,3.0,15325.472857681838,1544.509643828308,0.37073433370666337,6.173730061729009,2.898820030031161
2004.0,-29.323455854944253,5.187177449973557,35.04227478814023,24.52034350661563,5.080204369998809,-25.883089832468894,-39.40328329391775,1.6398383457583097,-6.478800267693998,-6.4790090563479295,40.08773789055016,41813.460730173756,25774.625110474517,25774.625110474517,67588.08584064827,77050.38220505424,77042.51329784273,25774.625110474517,102817.13840831725,102817.13840831725,102817.13840831725,130181.25973779516,125569.50575332785,4611.753984467312,0.0,90686.16512016671,55450.2654205748,39150.99966621324,27364.121329477915,66515.12099569116,20769.836006556023,1544.524530026673,0.0,0.8788395625011848,2.7308896638280804,0.001494314320929203,1.0,1.0,-6.185807697808343,334668.4982578988,1558319.7122252367,4.656308318043069,1558319.7122252367,4.656308318043069,0.7590170996713781,0.09226622597424293,3.94312827525752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94312827525752,1.2840322736909688,1.2843539463501619,3.0708949892068853,6506.857984831828,15325.424966981798,6457.574331015633,0.0003199375108890192,22998.532837292525,2345.1976808892464,19302.12181627996,1968.2686560935651,0.8392762248286216,0.8392762248286216,35616.96042087837,35405.22815468563,1.0074808975191685,0.8,4298.5897956573535,4273.035954225843,1.0074808975191685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.37374948868,4632.441516551485,6.229706734534171,5.187177449973557,-3.659229259691467,8.846406709665024,2.899074617124616,3.5,0.828307033464176,0.6,0.00025050453952480317,1.0003641463848112,0.0002504133524078154,198.36484868003953,0.0,1.814789502753142e-05,51.431134508024044,0.0927112151615488,8.435000026950933e-05,0.00016615453925529386,0.0006551686617999348,0.09226622600935741,0.09226622600935741,0.09226622600935741,0.09232073878822804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486571.6659370232,596.0293622656801,0.0,0.09226622600935741,0.09226622597424293,0.09226622597424293,0.37074354942353865,0.37074354942353865,0.5,10.255441778907944,0.34834254329001624,0.34834254329001624,1.63140612130519e-11,0.00020878865393569868,0.29320135853959073,1.63140612130519e-11,27364.121329477915,20769.836006556023,0.7590170996713781,1.0161311417448464,0.6286309053377866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474319158485351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.40544159771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03674846350617,261.03674846350617,-12.113251536493806,245.5620178866683,276.51147904034957,122547.13689779662,122858.267240437,-311.13034264036673,0.0,nan,276.51147904034957,3.361479040349593,270.3215868095824,-2.828413190417564,264.13169457886045,-9.01830542113953,257.9418023481698,-15.208197651830176,251.7519101174064,-21.39808988259358,245.5620178866683,-27.58798211333169,1.0,1.0,26022.012520719443,26022.012520719443,275.68595291953375,2.53595291953377,275.68595291953375,275.68595291953375,77038.78171055736,77042.51329784273,-3.7315872853650944,0.0,8546.071908451686,8546.071908451686,0.8842763452906657,3962.8439166338076,275.68595291953375,2.53595291953377,1.0,0.002,0.12081769156947916,0.004952111041834642,0.0001866327115683557,0.001813367289420927,0.09331635578417785,0.09331635578417785,0.0,9.892828743696125e-13,1.0,1.0005936227749914,0.29320135852327667,0.09226622597424293,0.0,5.473228748703009e-05,70.29315660624314,0.0,1600162.735332165,266.671199732306,0.00020878863762163746,1.0,1284308.7660624548,2598.389851428159,,,,,,,,,,,,,,,,,,,3.0,15325.424966981798,1544.524530026673,0.37074354942353865,6.173730061729009,2.899074617124616
