time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2005.0,-29.326962306553874,5.186960012429852,35.042389565259235,24.519950115960114,5.080036996570443,-25.886262376331686,-39.406356833036966,1.6393370637391331,-6.478873119827483,-6.479065486434037,40.08786206547602,41811.037723988855,25776.092492348496,25776.092492348496,67587.13021633735,77049.45635897943,77041.79297875824,25776.092492348496,102817.88547110674,102817.88547110674,102817.88547110674,130182.26010796378,125569.67513343459,4612.584974529198,0.0,90686.55739577189,55449.15697682939,39152.66713215833,27364.374636857043,66517.04176901537,20770.023101308212,1544.5365183707715,0.0,0.8788387862297509,2.7308841397335772,0.001494314320929203,1.0,1.0,-6.197669329593225,334667.75293433835,1558325.0761488895,4.656334715507031,1558325.0761488895,4.656334715507031,0.7590169107439821,0.09226886528066816,3.9431274039237585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431274039237585,1.2840348042598049,1.2843563604594221,3.0708882585132224,6506.843723299617,15325.377168067398,6457.561417908501,0.0003199397512767582,22998.637402770906,2345.2083436006087,19302.083218138596,1968.2647201785112,0.8392707307004655,0.8392707307004655,35616.9541245048,35405.22815468563,1.0074806748908238,0.8,4298.589035751767,4273.035954225843,1.0074806748908238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.5881583642,4632.441516551485,6.229738559223617,5.186960012429852,-3.6591862727134847,8.846146285143337,2.899325016735446,3.5,0.8283785762101274,0.6,0.0002504133524078154,1.0003630108241266,0.0002503224826370959,198.3677303623838,0.0,1.8088318662850146e-05,51.26229509051731,0.09272930348021165,8.432081569576445e-05,0.00016609253671205095,0.000654924033096501,0.09226886531432618,0.09226886531432618,0.09226886531432618,0.09232118707039863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486564.70313623274,596.0316303112004,0.0,0.09226886531432618,0.09226886528066816,0.09226886528066816,0.37075252374063994,0.37075252374063994,0.5,10.257011432774439,0.33497197716314986,0.33497197716314986,-2.0747847884194925e-11,0.00019236660654087245,0.281396156840799,-2.0747847884194925e-11,27364.374636857043,20770.023101308212,0.7590169107439821,1.0160874329173857,0.6285763258862341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474528771333446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.23660218021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0348918964822,261.0348918964822,-12.115108103517798,245.55863057246626,276.5111532205173,122559.38391797808,122869.78402865575,-310.400110677679,0.0,nan,276.5111532205173,3.3611532205173376,270.32064869083507,-2.829351309164906,264.13014416132296,-9.019855838677017,257.9396396316859,-15.21036036831407,251.74913510206574,-21.40086489793424,245.55863057246626,-27.59136942753372,1.0,1.0,26022.012520719443,26022.012520719443,275.6858122028781,2.5358122028781054,275.6858122028781,275.6858122028781,77037.88405887103,77041.79297875824,-3.908919887209777,0.0,8546.071908451686,8546.071908451686,0.8842764004381042,3962.843040943377,275.6858122028781,2.5358122028781054,1.0,0.002,0.12076515848487301,0.004952322301082001,0.00018655153962655408,0.001813448461447553,0.09327576981327704,0.09327576981327704,0.0,1.0741069492170574e-12,1.0,1.0005697377680425,0.28139615686154684,0.09226886528066816,0.0,5.2533080633349613e-05,67.46870608676797,0.0,1600162.6264711353,266.6711268801725,0.00019236662728872034,1.0,1284308.9587237486,2598.537806589105,,,,,,,,,,,,,,,,,,,3.0,15325.377168067398,1544.5365183707715,0.37075252374063994,6.173730061729009,2.899325016735446
2006.0,-29.330457645637935,5.18673078311993,35.04250040982179,24.51955194063487,5.079863179158072,-25.889425563334708,-39.40941762467844,1.6388310941524808,-6.478946549496584,-6.479123329538584,40.08797812354865,41808.61051649059,25777.50750344729,25777.50750344729,67586.11801993789,77048.53801305078,77041.03957732473,25777.50750344729,102818.54708077203,102818.54708077203,102818.54708077203,130183.15430794057,125569.77133641059,4613.382971529979,0.0,90686.950364161,55448.03751770652,39154.34760717165,27364.60722716854,66518.9548343402,20770.19484007604,1544.5476094328747,0.0,0.878838033128453,2.730878460792667,0.001494314320929203,1.0,1.0,-6.209404502715472,334666.9889503897,1558330.089465444,4.656360325088554,1558330.089465444,4.656360325088554,0.7590167352906372,0.09227142346047593,3.9431265751357305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431265751357305,1.2840373560871494,1.284358796239557,3.07088151013895,6506.8294243043165,15325.329473624988,6457.548581643494,0.0003199420043730476,22998.74189583665,2345.218998927937,19302.044849683487,1968.2608076849372,0.8392652492516403,0.8392652492516403,35616.948135572115,35405.22815468563,1.0074804631330398,0.8,4298.5883129510385,4273.035954225843,1.0074804631330398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.799108524956,4632.441516551485,6.229762931298148,5.18673078311993,-3.659149447933088,8.845880231053018,2.899571385493051,3.5,0.8284489672837289,0.6,0.0002503224826370959,1.0003618705235635,0.0002502319310771847,198.37060298506165,0.0,1.802563017617438e-05,51.08463591927819,0.09274732911038783,8.42917614402668e-05,0.0001660307211968291,0.000654680149040168,0.09227142349043327,0.09227142349043327,0.09227142349043327,0.09232157891507314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486558.01426386257,596.0338089584371,0.0,0.09227142349043327,0.09227142346047593,0.09227142346047593,0.3707612500840371,0.3707612500840371,0.5,10.258516096363817,0.32194065185461795,0.32194065185461795,3.8255620893323794e-11,0.00017678004201115982,0.269718826823123,3.8255620893323794e-11,27364.60722716854,20770.19484007604,0.7590167352906372,1.0160429938843052,0.6285217592581149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447473773039811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.05894300897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0330393274285,261.0330393274285,-12.116960672571452,245.55525381305816,276.5108248418165,122571.53873472879,122881.27042555895,-309.73169083016,0.0,nan,276.5108248418165,3.360824841816509,270.3197106360271,-2.830289363972895,264.12859643039377,-9.021403569606207,257.937482224503,-15.212517775496963,251.74636801877227,-21.403631981227704,245.55525381305816,-27.59474618694182,1.0,1.0,26022.012520719443,26022.012520719443,275.6856662021449,2.5356662021449097,275.6856662021449,275.6856662021449,77036.9887541402,77041.03957732473,-4.0508231845306,0.0,8546.071908451686,8546.071908451686,0.8842764528927861,3962.842208011409,275.6856662021449,2.5356662021449097,1.0,0.002,0.12071480118487754,0.00495252412100751,0.0001864737281969407,0.0018135262727727972,0.09323686409847035,0.09323686409847035,0.0,9.697377449657818e-13,1.0,1.000546110145745,0.26971882678486736,0.09227142346047593,0.0,5.0357296693213596e-05,64.67433722502338,0.0,1600162.5181280645,266.6710534505034,0.00017678000375553893,1.0,1284309.1562089198,2598.684190964346,,,,,,,,,,,,,,,,,,,3.0,15325.329473624988,1544.5476094328747,0.3707612500840371,6.173730061729009,2.899571385493051
2007.0,-29.33393981877387,5.186489496041305,35.042607005521525,24.51898748930546,5.079512392318941,-25.89259459770797,-39.4124866585247,1.6381671705218102,-6.479059461529118,-6.479220634183412,40.08807718836649,41806.32034454001,25778.95444434176,25778.95444434176,67585.27478888177,77047.74870747025,77040.01361269536,25778.95444434176,102818.96805703713,102818.96805703713,102818.96805703713,130183.78069750877,125569.63377600876,4614.146921500013,0.0,90687.41236166377,55446.99449975172,39156.01984656894,27364.81264047164,66520.83248704058,20770.344270883485,1544.558404109526,0.0,0.8788371312719111,2.730868766762118,0.001494314320929203,1.0,1.0,-6.221719406604393,334665.7037640706,1558334.3687408515,4.656390993202671,1558334.3687408515,4.656390993202671,0.7590164984416828,0.09227390630219398,3.9431301834950427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431301834950427,1.284040645360513,1.2843619700584061,3.070876453749602,6506.818710422038,15325.281884921786,6457.533244300876,0.0003199433303235108,22998.838014848865,2345.22880033945,19301.999005340025,1968.256132862907,0.8392597483785038,0.8392597483785037,35616.97421005534,35405.22815468563,1.0074813850794804,0.8,4298.591459864931,4273.035954225843,1.0074813850794804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.006695596319,4632.441516551485,6.229800080259854,5.186489496041305,-3.6591476386423545,8.84563713468366,2.899813834671941,3.5,0.8285182384776973,0.6,0.0002502319310771847,1.0003605174892096,0.0002501417506013114,198.37346485972864,0.0,1.7962767540821775e-05,50.90648321068891,0.09276529187792865,8.426263823737717e-05,0.00016596929283980755,0.0006544385281299728,0.0922739063139415,0.0922739063139415,0.0922739063139415,0.09232180167662313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486551.5699690534,596.0359073092766,0.0,0.0922739063139415,0.09227390630219398,0.09227390630219398,0.3707697307964552,0.3707697307964552,0.5,10.259952957173288,0.30908640058527226,0.30908640058527226,-7.065636964398436e-11,0.000161172654316033,0.25750122757904137,-7.065636964398436e-11,27364.81264047164,20770.344270883485,0.7590164984416828,1.016001638314562,0.6284695903750845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474946032953044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.880790300376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03117513821485,261.03117513821485,-12.118824861785129,245.55188635465322,276.51046392179643,122581.8479324317,122893.5224040382,-311.67447160647015,0.0,nan,276.51046392179643,3.360463921796452,270.3187484083386,-2.8312515916613847,264.12703289499603,-9.022967105003943,257.9353173814481,-15.214682618551876,251.7436018680565,-21.40639813194349,245.55188635465322,-27.598113645346757,1.0,1.0,26022.012520719443,26022.012520719443,275.6854488464824,2.5354488464824385,275.6854488464824,275.6854488464824,77035.82304481934,77040.01361269536,-4.190567876023124,0.0,8546.071908451686,8546.071908451686,0.884276224516719,3962.845834412518,275.6854488464824,2.5354488464824385,1.0,0.002,0.12066672084172315,0.004952709091701555,0.00018639941898464132,0.0018136005811748748,0.09319970949232066,0.09319970949232066,0.0,1.595160635525783e-13,1.0,1.000521387793617,0.25750122764969774,0.09227390630219398,0.0,4.8080341559852274e-05,61.7500388719064,0.0,1600162.363486765,266.67094053847086,0.00016117272497240265,1.0,1284309.488422364,2598.8369033549357,,,,,,,,,,,,,,,,,,,3.0,15325.281884921786,1544.558404109526,0.3707697307964552,6.173730061729009,2.899813834671941
2008.0,-29.337412056938046,5.186237872224632,35.04270905451958,24.518669151607924,5.079423167555305,-25.895728534359403,-39.41552017405627,1.6377396435032294,-6.479096201166669,-6.479248094246694,40.08815915895036,41803.86409638207,25780.19484496373,25780.19484496373,67584.05894134581,77046.78014220354,77039.04439038265,25780.19484496373,102819.23923534638,102819.23923534638,102819.23923534638,130184.1408482172,125569.26705497576,4614.87379324144,0.0,90687.77392365011,55445.86515849899,39157.67640572346,27364.90161287082,66522.57801859429,20770.413343944354,1544.562042056476,0.0,0.8788366717417426,2.730866095743525,0.001494314320929203,1.0,1.0,-6.233907217753313,334665.3410777119,1558337.9096076644,4.656406619787396,1558337.9096076644,4.656406619787396,0.7590165547744995,0.09227625619719923,3.9431277418354056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431277418354056,1.2840428292363406,1.2843640386791155,3.070869329320194,6506.803614611031,15325.234443465108,6457.521096807623,0.0003199457974792347,22998.94395037725,2345.239602757032,19301.962695669783,1968.2524303069636,0.8392543039069921,0.8392543039069921,35616.95656629931,35405.22815468563,1.007480761228246,0.8,4298.589330450497,4273.035954225843,1.007480761228246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.210834387376,4632.441516551485,6.229792506156891,5.186237872224632,-3.659097601288182,8.845335473512815,2.900052264375089,3.5,0.8285863612500254,0.6,0.0002501417506013114,1.0003594989254503,0.0002500518572273313,198.37631864109696,0.0,1.7889413461684565e-05,50.69859775041406,0.09278318129139033,8.423386122083764e-05,0.00016590788938047378,0.0006541960012055059,0.09227625619613634,0.09227625619613634,0.09227625619613634,0.09232188055269928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486545.37133591657,596.0379250077872,0.0,0.09227625619613634,0.09227625619719923,0.09227625619719923,0.37077795398214236,0.37077795398214236,0.5,10.261321688476103,0.29634566334681267,0.29634566334681267,2.489741746103391e-11,0.00015189308004437407,0.24534087649340108,2.489741746103391e-11,27364.90161287082,20770.413343944354,0.7590165547744995,1.0159567015345499,0.6284161760041399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475153556566678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.6729048401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02932612313646,261.02932612313646,-12.12067387686352,245.5485306000372,276.5101216462534,122595.10613270884,122904.24363491006,-309.13750220123507,0.0,nan,276.5101216462534,3.3601216462534467,270.3178034369731,-2.832196563026855,264.12548522778843,-9.024514772211546,257.9331670184955,-15.216832981504467,251.74084880927109,-21.409151190728892,245.5485306000372,-27.60146939996278,1.0,1.0,26022.012520719443,26022.012520719443,275.68530797498016,2.535307974980185,275.68530797498016,275.68530797498016,77035.16691974924,77039.04439038265,-3.8774706334079383,0.0,8546.071908451686,8546.071908451686,0.8842763790513952,3962.8433805445825,275.68530797498016,2.535307974980185,1.0,0.002,0.12062090824515782,0.004952897315523888,0.00018632863964691224,0.0018136713613400679,0.09316431982345612,0.09316431982345612,0.0,9.869800289552533e-13,1.0,1.0004967801408313,0.24534087646850367,0.09227625619719923,0.0,4.5812598839523326e-05,58.83755967393435,0.0,1600162.3071603184,266.6709037988333,0.0001518930551469566,1.0,1284309.5821748965,2598.931142368567,,,,,,,,,,,,,,,,,,,3.0,15325.234443465108,1544.562042056476,0.37077795398214236,6.173730061729009,2.900052264375089
2009.0,-29.340852383176124,5.185974784856109,35.042807632059336,24.517798411566787,5.078753074813461,-25.898891837377924,-39.41858435338361,1.6367925290451395,-6.479208488898678,-6.479359851162669,40.088263069971745,41801.839681529025,25781.570483962416,25781.570483962416,67583.41016549144,77046.23986048732,77038.21229652231,25781.570483962416,102819.78278048473,102819.78278048473,102819.78278048473,130184.94900541946,125569.37460505155,4615.574400367912,0.0,90688.37676490897,55444.97428992457,39159.336083316004,27365.166224934725,66524.50230825073,20770.60413107023,1544.5761226587208,0.0,0.878835673382145,2.730854731146052,0.001494314320929203,1.0,1.0,-6.244868242670464,334663.8650154221,1558342.3982401108,4.656440569609446,1558342.3982401108,4.656440569609446,0.7590161872338408,0.09227860951587087,3.9431414499810002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431414499810002,1.2840474404949562,1.2843685356578936,3.0708689769756905,6506.802868035308,15325.187084966594,6457.498775156158,0.00031994454390657214,22999.016879129696,2345.2470394201587,19301.89597475979,1968.2456266675972,0.8392487416396989,0.8392487416396989,35617.055623147266,35405.22815468563,1.0074842636998529,0.8,4298.601285562634,4273.035954225843,1.0074842636998529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.411952521105,4632.441516551485,6.229822158776719,5.185974784856109,-3.6591162105842514,8.84509099544036,2.900287173683795,3.5,0.8286534781953699,0.6,0.0002500518572273313,1.000356204386463,0.0002499628193746174,198.3791462653424,0.0,1.7832716600397827e-05,50.53791884552744,0.09280101400799073,8.420480253875059e-05,0.00016584705468858073,0.0006539583956998085,0.09227860937313989,0.09227860937313989,0.09227860937313989,0.09232223309873293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486539.56794136,596.0398153743041,0.0,0.09227860937313989,0.09227860951587087,0.09227860951587087,0.3707859176853391,0.3707859176853391,0.5,10.262630400142053,0.28401382921776985,0.28401382921776985,1.9610979506978765e-11,0.0001513622639777168,0.23449160849219197,1.9610979506978765e-11,27365.166224934725,20770.60413107023,0.7590161872338408,1.0159175615073994,0.6283675673037623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475360493736236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.512225935214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0274396181703,261.0274396181703,-12.122560381829658,245.5451846527077,276.509694583648,122602.27912881182,122917.68458005237,-315.4054512405355,0.0,nan,276.509694583648,3.359694583648036,270.3167925974298,-2.8332074025701672,264.1238906112883,-9.026109388711689,257.9309886250597,-15.219011374940294,251.73808663888857,-21.411913361111402,245.5451846527077,-27.604815347292288,1.0,1.0,26022.012520719443,26022.012520719443,275.6850988524126,2.5350988524126024,275.6850988524126,275.6850988524126,77033.04066913616,77038.21229652231,-5.171627386152977,0.0,8546.071908451686,8546.071908451686,0.8842755114512256,3962.857157230905,275.6850988524126,2.5350988524126024,1.0,0.002,0.12057712045819415,0.004953061523178079,0.00018626095585572177,0.0018137390441612417,0.09313047792786089,0.09313047792786089,0.0,1.6963427190708202e-14,1.0,1.0004748240441872,0.234491608472581,0.09227860951587087,0.0,4.378778839525873e-05,56.23709292573108,0.0,1600162.1748130515,266.6707915111013,0.00015136224436673729,1.0,1284309.963729987,2598.9295976950675,,,,,,,,,,,,,,,,,,,3.0,15325.187084966594,1544.5761226587208,0.3707859176853391,6.173730061729009,2.900287173683795
2010.0,-29.34429766618953,5.185703130495268,35.04290029725915,24.517694021947705,5.078881955726819,-25.901979703996144,-39.42157292095942,1.6365639935436493,-6.479185838040223,-6.479335714573403,40.08828959139269,41799.24051696293,25782.598523507026,25782.598523507026,67581.83904046996,77045.11640913473,77036.77891770069,25782.598523507026,102819.37744120772,102819.37744120772,102819.37744120772,130184.38418357738,125568.15677910883,4616.227404468554,0.0,90688.63470648036,55443.75762561355,39160.97453429645,27365.006742369653,66525.9812766661,20770.495893258307,1544.5668196323388,0.0,0.8788357031510157,2.730857206832473,0.001494314320929203,1.0,1.0,-6.258545226144463,334664.18380571756,1558343.5438845532,4.656439557300275,1558343.5438845532,4.656439557300275,0.7590166554243538,0.09228071195456969,3.9431319208539204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431319208539204,1.2840486921672207,1.284369673308267,3.070858562379509,6506.780800755717,15325.14025002906,6457.4918822867185,0.0003199488380258333,22999.137874859873,2345.259377550935,19301.875371511764,1968.2435257209918,0.8392434306248693,0.8392434306248692,35616.98676443945,35405.22815468563,1.0074818289797949,0.8,4298.592975046091,4273.035954225843,1.0074818289797949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.609744531079,4632.441516551485,6.229772825905404,5.185703130495268,-3.6590360064201963,8.844739136915464,2.900518205447998,3.5,0.8287194872708566,0.6,0.0002499628193746174,1.0003567277255974,0.0002498736825041711,198.3819780342404,0.0,1.7663253206683224e-05,50.057659587740254,0.09281867726119741,8.417646983507264e-05,0.00016578634953954478,0.0006537174469112247,0.09228071195326064,0.09228071195326064,0.09228071195326064,0.09232176386172444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486533.7622831218,596.0417026803678,0.0,0.09228071195326064,0.09228071195456969,0.09228071195456969,0.370793653773909,0.370793653773909,0.5,10.263861957139193,0.2713588722792224,0.2713588722792224,-6.30961949354969e-12,0.00014987653315756688,0.2207904884289178,-6.30961949354969e-12,27365.006742369653,20770.495893258307,0.7590166554243538,1.0158713594830384,0.6283145278703909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447556553458601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.03196667743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0255946230064,261.0255946230064,-12.124405376993593,245.54185313674415,276.50933610928087,122618.19996266517,122926.66537483492,-308.4654121697497,0.0,nan,276.50933610928087,3.359336109280889,270.3158395147489,-2.8341604852510613,264.12234292027875,-9.027657079721223,257.9288463257397,-15.221153674260279,251.73534973124606,-21.414650268753917,245.54185313674415,-27.608146863255826,1.0,1.0,26022.012520719443,26022.012520719443,275.68495526529944,2.534955265299459,275.68495526529944,275.68495526529944,77033.0444054785,77036.77891770069,-3.7345122221886413,0.0,8546.071908451686,8546.071908451686,0.8842761145578165,3962.84758045819,275.68495526529944,2.534955265299459,1.0,0.002,0.12053589020086213,0.004953239881150574,0.00018619727484285624,0.0018138027250256027,0.09309863742142813,0.09309863742142813,0.0,-1.3154104541723832e-13,1.0,1.0004470955341027,0.22079048843522742,0.09228071195456969,0.0,4.123025715849331e-05,52.95242667818737,0.0,1600162.1992323515,266.67081416195975,0.00014987653946718638,1.0,1284309.881324117,2598.929931303817,,,,,,,,,,,,,,,,,,,3.0,15325.14025002906,1544.5668196323388,0.370793653773909,6.173730061729009,2.900518205447998
2011.0,-29.3477367965184,5.18542061941652,35.04299129097799,24.51741542844104,5.078823853435719,-25.905080731345816,-39.424574829731114,1.6361677874827656,-6.4793081455136985,-6.479456746522084,40.08842668153554,41796.76673909713,25783.90132109281,25783.90132109281,67580.66806018994,77044.12624490289,77036.55042412237,25783.90132109281,102820.45174521518,102820.45174521518,102820.45174521518,130185.89665467979,125569.02637928576,4616.870275394031,0.0,90688.96401793674,55442.6012083423,39162.62534399382,27365.44490946462,66528.07025345844,20770.81111384505,1544.589504192368,0.0,0.8788345287231737,2.7308449083869086,0.001494314320929203,1.0,1.0,-6.266590953466789,334662.5852456212,1558349.4657696206,4.6564794944911165,1558349.4657696206,4.6564794944911165,0.7590160212107955,0.09228297474636298,3.943126621694998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943126621694998,1.2840507275547368,1.2843715947423586,3.0708495677612624,6506.761742238977,15325.093201113254,6457.482744244378,0.0003199523447672989,22999.252298662694,2345.2710455316233,19301.848057291692,1968.2407404456867,0.8392380676833573,0.8392380676833573,35616.94847201559,35405.22815468563,1.0074804750290698,0.8,4298.5883535562025,4273.035954225843,1.0074804750290698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.804942421553,4632.441516551485,6.229793788254015,5.18542061941652,-3.6590701802559957,8.844490799672517,2.900746214357238,3.5,0.8287846326734966,0.6,0.0002498736825041711,1.000356100571596,0.00024978473401761147,198.38480481660227,0.0,1.768314867492634e-05,50.11404334474125,0.09283636040987234,8.414801952285634e-05,0.00016572566298131473,0.0006534772735996753,0.0922829747708197,0.0922829747708197,0.0922829747708197,0.09232258060882403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486528.7000331032,596.0433538895494,0.0,0.0922829747708197,0.09228297474636298,0.09228297474636298,0.3708010929729179,0.3708010929729179,0.5,10.265050132201331,0.2597027294090708,0.2597027294090708,1.4154011296341196e-11,0.00014860100839086954,0.2128657930553004,1.4154011296341196e-11,27365.44490946462,20770.81111384505,0.7590160212107955,1.0158218598964515,0.6282576148663254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475770876397887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.08835043443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0237671513118,261.0237671513118,-12.126232848688176,245.53853279116663,276.5090015114813,122631.55847536822,122937.09414077866,-305.53566541045205,0.0,nan,276.5090015114813,3.359001511481324,270.3149077673689,-2.835092232631098,264.12081402337486,-9.029185976625115,257.9267202792615,-15.223279720738503,251.7326265352176,-21.417373464782372,245.53853279116663,-27.611467208833346,1.0,1.0,26022.012520719443,26022.012520719443,275.6848074966721,2.5348074966721015,275.6848074966721,275.6848074966721,77032.5116553011,77036.55042412237,-4.038768821264966,0.0,8546.071908451686,8546.071908451686,0.8842764499460115,3962.842254803473,275.6848074966721,2.5348074966721015,1.0,0.002,0.12049613886207208,0.004953385360805656,0.00018613582282877875,0.0018138641775094885,0.09306791141438937,0.09306791141438937,0.0,3.3826717468765644e-13,1.0,1.0004310561172032,0.2128657930411464,0.09228297474636298,0.0,3.975134156772117e-05,51.053057197409764,0.0,1600162.054077838,266.6706918544863,0.00014860099423685824,1.0,1284310.294545274,2598.928258435753,,,,,,,,,,,,,,,,,,,3.0,15325.093201113254,1544.589504192368,0.3708010929729179,6.173730061729009,2.900746214357238
2012.0,-29.351159572859224,5.18512789096052,35.043079554992055,24.516871373076015,5.0784953049451875,-25.908194085078414,-39.42758976537732,1.6355298171589152,-6.479418888077703,-6.479565607363955,40.088529888917535,41794.51942526952,25785.127414247065,25785.127414247065,67579.64683951659,77043.3465890461,77035.95042238744,25785.127414247065,102821.0778366345,102821.0778366345,102821.0778366345,130186.80955571862,125569.3249639137,4617.484591804905,0.0,90689.42394893194,55441.58842178748,39164.26169682718,27365.731719084113,66529.9934159113,20771.01751031189,1544.6046965125986,0.0,0.8788335486723644,2.730833856466466,0.001494314320929203,1.0,1.0,-6.275982439755069,334661.1474432899,1558353.9240332055,4.656512821815615,1558353.9240332055,4.656512821815615,0.7590156084087731,0.09228513369752821,3.9431310864109674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431310864109674,1.284053892306187,1.2843746460640417,3.0708454762198674,6506.753072753732,15325.046160613458,6457.466214952615,0.00031995315597707635,22999.342898203602,2345.2802841136986,19301.79865013247,1968.235702317557,0.839232613538714,0.839232613538714,35616.980734644894,35405.22815468563,1.0074816157771607,0.8,4298.592247313768,4273.035954225843,1.0074816157771607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.996942906206,4632.441516551485,6.229801029072997,5.18512789096052,-3.659099666315693,8.844227557276213,2.900970495399308,3.5,0.8288487129712309,0.6,0.00024978473401761147,1.000354416851875,0.00024969623746320474,198.38761822681343,0.0,1.7646028144861265e-05,50.00884376253683,0.0928540064380172,8.411945469563233e-05,0.00016566527932197913,0.000653239912833452,0.09228513369197952,0.09228513369197952,0.09228513369197952,0.09232301208237598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486523.7237414401,596.0449755102389,0.0,0.09228513369197952,0.09228513369752821,0.09228513369752821,0.3708083699601398,0.3708083699601398,0.5,10.26618648204082,0.24851698306412118,0.24851698306412118,7.389644451905042e-12,0.00014671928624920838,0.2035831676088833,7.389644451905042e-12,27365.731719084113,20771.01751031189,0.7590156084087731,1.0157771460616776,0.6282056750553345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475975857036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.983150852226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0219309176275,261.0219309176275,-12.128069082372463,245.53522195114215,276.50863988413244,122642.0008010603,122949.00137845617,-307.00057739586396,0.0,nan,276.50863988413244,3.358639884132458,270.3139562974942,-2.8360437025057763,264.1192727109512,-9.030727289048798,257.92458912431397,-15.22541087568601,251.72990553773107,-21.420094462268906,245.53522195114215,-27.61477804885783,1.0,1.0,26022.012520719443,26022.012520719443,275.6846284279334,2.5346284279333986,275.6846284279334,275.6846284279334,77031.29525659606,77035.95042238744,-4.655165791380568,0.0,8546.071908451686,8546.071908451686,0.8842761673704127,3962.8467418430223,275.6846284279334,2.5346284279333986,1.0,0.002,0.12045812013435588,0.004953525759084004,0.00018607705194284782,0.0018139229471592873,0.09303852597142391,0.09303852597142391,0.0,-8.978646819091107e-13,1.0,1.0004122676407425,0.20358316760149364,0.09228513369752821,0.0,3.8018726343053094e-05,48.82785575818961,0.0,1600161.921608937,266.6705811119223,0.00014671927885956393,1.0,1284310.6662122991,2598.926753795103,,,,,,,,,,,,,,,,,,,4.0,15325.046160613458,1544.6046965125986,0.3708083699601398,6.173730061729009,2.900970495399308
2013.0,-29.35457709924208,5.18482640536933,35.04316392646597,24.516587401181482,5.078432995573596,-25.91127608977905,-39.43057351335881,1.6351319849135855,-6.479471632435661,-6.479615689461676,40.08859407609589,41792.07395379639,25786.178262789927,25786.178262789927,67578.25221658632,77042.36985691855,77035.04416210105,25786.178262789927,102821.22242489098,102821.22242489098,102821.22242489098,130187.0405991162,125568.97573171285,4618.064867403351,0.0,90689.75965063385,55440.45353473107,39165.89568433642,27365.818174225216,66531.71385856163,20771.082179376815,1544.6089979740761,0.0,0.8788330343802857,2.7308287958122044,0.001494314320929203,1.0,1.0,-6.286639697327928,334660.48597510357,1558356.696737483,4.656530310702453,1558356.696737483,4.656530310702453,0.7590155736304744,0.09228714825775307,3.943126704844462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943126704844462,1.2840559339865842,1.2843765746140041,3.070837181213992,6506.735496631655,15324.999333100879,6457.456128138842,0.00031995628448394653,22999.453590779587,2345.2915716151374,19301.768499971095,1968.2326278567193,0.8392272635428659,0.8392272635428659,35616.9490728647,35405.22815468563,1.007480496274003,0.8,4298.588426072325,4273.035954225843,1.007480496274003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.185895893188,4632.441516551485,6.229770518008003,5.18482640536933,-3.6590886775847493,8.84391508295408,2.901191223347442,3.5,0.8289117780992692,0.6,0.00024969623746320474,1.000353883028502,0.0002496079054616819,198.39042739136758,0.0,1.7556620650030114e-05,49.755462922185345,0.09287156305866723,8.409119417827423e-05,0.00016560504328493053,0.0006530016686337325,0.09228714828113015,0.09228714828113015,0.09228714828113015,0.09232304406974212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486518.8454447157,596.0465633812535,0.0,0.09228714828113015,0.09228714825775307,0.09228714825775307,0.37081545046885056,0.37081545046885056,0.5,10.267263355097432,0.2374257041240071,0.2374257041240071,1.1937117960769683e-12,0.00014405702603426107,0.1929759921337677,1.1937117960769683e-12,27365.818174225216,20771.082179376815,0.7590155736304744,1.0157299173180703,0.6281526738156975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476179868423644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.72977001187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0201121959015,261.0201121959015,-12.129887804098473,245.531922215569,276.50830217625213,122655.29484440669,122959.36758977493,-304.0727453682638,0.0,nan,276.50830217625213,3.3583021762521525,270.313026184057,-2.836973815942997,264.11775019201366,-9.032249807986318,257.92247419983045,-15.22752580016953,251.727198207687,-21.42280179231298,245.531922215569,-27.618077784430966,1.0,1.0,26022.012520719443,26022.012520719443,275.6844723017611,2.5344723017611273,275.6844723017611,275.6844723017611,77030.78581441882,77035.04416210105,-4.258347682232852,0.0,8546.071908451686,8546.071908451686,0.884276444683413,3962.842338368684,275.6844723017611,2.5344723017611273,1.0,0.002,0.1204220815034692,0.004953668596983486,0.00018602136230422576,0.0018139786377658537,0.09301068115211288,0.09301068115211288,0.0,7.007935898251105e-14,1.0,1.0003907974460544,0.192975992132574,0.09228714825775307,0.0,3.60386310391783e-05,46.28480440146632,0.0,1600161.8559909363,266.6705283675643,0.00014405702484054927,1.0,1284310.837199926,2598.9260615766407,,,,,,,,,,,,,,,,,,,3.0,15324.999333100879,1544.6089979740761,0.37081545046885056,6.173730061729009,2.901191223347442
2014.0,-29.357963129953912,5.184514970212579,35.04324548804081,24.515714740287535,5.0777610695959385,-25.91439071000203,-39.43358837915582,1.634188649652883,-6.479609525701164,-6.479750800759099,40.088681724709176,41790.09403816465,25787.372218692366,25787.372218692366,67577.46625685702,77041.85326180983,77034.28396777812,25787.372218692366,102821.65618647049,102821.65618647049,102821.65618647049,130187.74043034413,125569.11711809975,4618.623312244378,0.0,90690.36819955833,55439.589331967334,39167.53207510111,27366.084243873644,66533.61631897476,20771.271462638626,1544.6239351537845,0.0,0.8788319715144121,2.730815084849848,0.001494314320929203,1.0,1.0,-6.296068196546116,334658.70147387404,1558360.4829205505,4.656566454293159,1558360.4829205505,4.656566454293159,0.7590151107310364,0.09228917780249458,3.943141628236817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943141628236817,1.2840605244519891,1.2843810527961497,3.070837825124847,6506.73686100149,15324.952496669914,6457.432554311904,0.0003199544979851845,22999.520876989318,2345.2984328990347,19301.698036224814,1968.2254425542683,0.8392217446379885,0.8392217446379885,35617.0569112466,35405.22815468563,1.0074843092447394,0.8,4298.601441022576,4273.035954225843,1.0074843092447394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.372164160008,4632.441516551485,6.229778622460571,5.184514970212579,-3.659146303165283,8.843661273377862,2.901408821679034,3.5,0.8289739490511526,0.6,0.0002496079054616819,1.0003506308416596,0.00024952041590824077,198.39321073549831,0.0,1.7524223534447375e-05,49.66364949662386,0.09288908728220167,8.406264784264376e-05,0.00016554525761903815,0.0006527683966748174,0.09228917780219852,0.09228917780219852,0.09228917780219852,0.09232336168487779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486514.32798766444,596.0480351752933,0.0,0.09228917780219852,0.09228917780249458,0.09228917780249458,0.3708223033263637,0.3708223033263637,0.5,10.268288871507375,0.2267248313470418,0.2267248313470418,-1.0516032489249483e-11,0.00014127505795613615,0.1836826042130042,-1.0516032489249483e-11,27366.084243873644,20771.271462638626,0.7590151107310364,1.0156890605927362,0.6281049543108408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476383572354579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.63795658631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01825524570324,261.01825524570324,-12.131744754296733,245.52863146365058,276.50787902777165,122662.24396074146,122972.7081390747,-310.4641783332579,0.0,nan,276.50787902777165,3.3578790277716735,270.3120295148973,-2.8379704851026872,264.1161800021527,-9.033819997847274,257.9203304892882,-15.229669510711801,251.724480976459,-21.42551902354097,245.52863146365058,-27.621368536349394,1.0,1.0,26022.012520719443,26022.012520719443,275.6842482379799,2.5342482379799094,275.6842482379799,275.6842482379799,77028.72221982216,77034.28396777812,-5.561747955958708,0.0,8546.071908451686,8546.071908451686,0.8842755001692606,3962.857336378001,275.6842482379799,2.5342482379799094,1.0,0.002,0.1203877777133482,0.004953788507040982,0.0001859683200561983,0.0018140316799246626,0.09298416002809914,0.09298416002809914,0.0,-1.9139204110452113e-14,1.0,1.000371985347673,0.18368260422352023,0.09228917780249458,0.0,3.4303790703485455e-05,44.05674598150383,0.0,1600161.690416663,266.6703904742988,0.00014127506847216864,1.0,1284311.298489453,2598.9241941146042,,,,,,,,,,,,,,,,,,,3.0,15324.952496669914,1544.6239351537845,0.3708223033263637,6.173730061729009,2.901408821679034
2015.0,-29.36135691386936,5.184196605762195,35.043321672552366,24.515658197365724,5.077935310770538,-25.91742769142725,-39.43652742365373,1.6340060879711276,-6.479603530171119,-6.479740479506436,40.08868966372462,41787.498647384404,25788.203732375892,25788.203732375892,67575.7023797603,77040.71275195331,77032.90719257244,25788.203732375892,102821.11092494833,102821.11092494833,102821.11092494833,130187.01792981029,125567.88032223402,4619.137607576274,0.0,90690.60185886991,55438.370033638894,39169.146472478904,27365.90700486196,66535.05347734087,20771.148429077828,1544.614338352366,0.0,0.8788319971583044,2.730816192455515,0.001494314320929203,1.0,1.0,-6.3083550928494105,334658.8377930858,1558360.8258636554,4.656565582251753,1558360.8258636554,4.656565582251753,0.7590155307254214,0.09229095733137695,3.9431307086085945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431307086085945,1.2840615581169272,1.284381974371291,3.070826849135788,6506.713604197757,15324.906177284678,6457.426756051023,0.0003199591156482262,22999.64382638275,2345.3109702480206,19301.680704835024,1968.223675244352,0.8392165048527483,0.8392165048527483,35616.978004595156,35405.22815468563,1.0074815192475408,0.8,4298.591917825687,4273.035954225843,1.0074815192475408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.5554275447585,4632.441516551485,6.229703692522201,5.184196605762195,-3.6590972864586844,8.84329389222088,2.901622916082363,3.5,0.8290351188806752,0.6,0.00024952041590824077,1.0003514435771785,0.0002494327543687799,198.39600052137664,0.0,1.7357333413004403e-05,49.190682892454475,0.09290644461561468,8.403482804517374e-05,0.00016548558786306703,0.0006525313033350054,0.09229095734031093,0.09229095734031093,0.09229095734031093,0.09232282821629029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486509.7596333532,596.0495195973947,0.0,0.09229095734031093,0.09229095733137695,0.09229095733137695,0.370828960524113,0.370828960524113,0.5,10.269244998801833,0.21565201896163444,0.21565201896163444,-2.5579538487363607e-12,0.0001369493353422513,0.17138538665705028,-2.5579538487363607e-12,27365.90700486196,20771.148429077828,0.7590155307254214,1.0156406111971314,0.6280523793614372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476585404348135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.16498998214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01644323710144,261.01644323710144,-12.133556762898536,245.52535441523207,276.5075320589828,122678.38632937819,122981.33670410655,-302.9503747283577,0.0,nan,276.5075320589828,3.3575320589828266,270.311096530197,-2.838903469802972,264.1146610015183,-9.035338998481677,257.91822547271414,-15.231774527285836,251.72178994396472,-21.428210056035255,245.52535441523207,-27.624645584767904,1.0,1.0,26022.012520719443,26022.012520719443,275.684097458879,2.534097458879046,275.684097458879,275.684097458879,77028.89933584834,77032.90719257244,-4.007856724099838,0.0,8546.071908451686,8546.071908451686,0.8842761912818421,3962.8463621516375,275.684097458879,2.534097458879046,1.0,0.002,0.12035576988022162,0.004953925425302077,0.00018591888008672374,0.00181408112047527,0.09295944004336187,0.09295944004336187,0.0,5.619940277035163e-13,1.0,1.0003470920406334,0.17138538665960823,0.09229095733137695,0.0,3.2007833867488284e-05,41.10802154828815,0.0,1600161.691256096,266.67039646982886,0.00013694933790020514,1.0,1284311.2632511915,2598.924336771407,,,,,,,,,,,,,,,,,,,3.0,15324.906177284678,1544.614338352366,0.370828960524113,6.173730061729009,2.901622916082363
2016.0,-29.364745877120164,5.183868733886661,35.04339688473156,24.51533336369323,5.077823776935502,-25.920488911711537,-39.43949266159905,1.6335668097437206,-6.4797537999511405,-6.479888225948659,40.08881397040715,41785.10375375849,25789.344615190825,25789.344615190825,67574.44836894932,77039.77572998303,77032.76716758758,25789.344615190825,102822.1117827784,102822.1117827784,102822.1117827784,130188.4727158954,125568.82580757006,4619.646908325344,0.0,90690.94760499157,55437.256189256725,39170.76823970538,27366.360933117005,66537.12917282239,20771.47236418391,1544.638626957299,0.0,0.8788307268549558,2.730801192468176,0.001494314320929203,1.0,1.0,-6.31485635314516,334656.88641976437,1558366.1955860818,4.656608779989076,1558366.1955860818,4.656608779989076,0.7590147778489471,0.092292920436293,3.9431266587852476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431266587852476,1.284063791773697,1.284384096016564,3.0708183534546567,6506.695602868894,15324.85958970924,6457.417087078654,0.0003199623612683948,22999.75513161187,2345.3223202226927,19301.651803629564,1968.2207281415738,0.8392111869530527,0.8392111869530527,35616.94874003467,35405.22815468563,1.007480484505738,0.8,4298.5883859032665,4273.035954225843,1.007480484505738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.736451994087,4632.441516551485,6.229706870051655,5.183868733886661,-3.6591718643155557,8.843040598202217,2.901834401090185,3.5,0.8290955431686243,0.6,0.0002494327543687799,1.0003509540094213,0.0002493452456550871,198.3987864130231,0.0,1.73916988285828e-05,49.288074480203655,0.09292383631444326,8.400676893530486e-05,0.00016542598543347505,0.0006522956132185555,0.0922929204691489,0.0922929204691489,0.0922929204691489,0.09232363939237727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486505.9201911055,596.050772922637,0.0,0.0922929204691489,0.092292920436293,0.092292920436293,0.3708353492713747,0.3708353492713747,0.5,10.270166567045257,0.20558041413687533,0.20558041413687533,1.5290879673557356e-11,0.00013442599754398543,0.1650318728035245,1.5290879673557356e-11,27366.360933117005,20771.47236418391,0.7590147778489471,1.0155900804411417,0.6279967932675091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476787703865697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.26238156989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0146424575933,261.0146424575933,-12.135357542406666,245.5220868134799,276.50719810171626,122690.88801725072,122991.96099410317,-301.0729768524545,0.0,nan,276.50719810171626,3.3571981017162784,270.3101758440206,-2.839824155979386,264.11315358642884,-9.03684641357114,257.9161313287871,-15.23386867121286,251.71910907112746,-21.430890928872515,245.5220868134799,-27.62791318652009,1.0,1.0,26022.012520719443,26022.012520719443,275.683933327718,2.533933327718046,275.683933327718,275.683933327718,77028.27940885004,77032.76716758758,-4.487758737537661,0.0,8546.071908451686,8546.071908451686,0.8842764475985387,3962.842292079174,275.683933327718,2.533933327718046,1.0,0.002,0.12032494800752566,0.004954028326817449,0.00018587121172326058,0.0018141287890425628,0.09293560586163029,0.09293560586163029,0.0,7.658231687690531e-13,1.0,1.0003342296028597,0.1650318727882336,0.092292920436293,0.0,3.0821874628774376e-05,39.584896287644995,0.0,1600161.511547524,266.67024620004884,0.00013442598225310576,1.0,1284311.7676784566,2598.9222946747154,,,,,,,,,,,,,,,,,,,3.0,15324.85958970924,1544.638626957299,0.3708353492713747,6.173730061729009,2.901834401090185
2017.0,-29.368123630126043,5.183532503247009,35.04346967919071,24.514936201181285,5.077643836851201,-25.923546883625814,-39.44245363874359,1.6330670881472844,-6.479862313075273,-6.479993216339138,40.08889461832285,41782.78195072247,25790.347663027485,25790.347663027485,67573.12961374996,77038.90190436991,77032.19898431985,25790.347663027485,102822.54664734734,102822.54664734734,102822.54664734734,130189.14241174528,125569.0131922955,4620.129219449786,0.0,90691.33894266686,55436.19598921671,39172.38105938906,27366.595764397953,66538.97682378702,20771.6403286793,1544.65145977655,0.0,0.8788298533303711,2.7307905562834467,0.001494314320929203,1.0,1.0,-6.3231085173207475,334655.499755605,1558369.6793708967,4.6566384849762095,1558369.6793708967,4.6566384849762095,0.7590144023577008,0.09229475853868958,3.9431266394562003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431266394562003,1.2840663075751715,1.2843865000727537,3.0708123219138064,6506.682822757596,15324.812985581653,6457.403693237919,0.0003199642514077795,22999.8544898812,2345.332451946506,19301.61176854329,1968.2166456989178,0.8392058209339998,0.8392058209339996,35616.9486003604,35405.22815468563,1.0074804795671095,0.8,4298.588369046062,4273.035954225843,1.0074804795671095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.914562130107,4632.441516551485,6.22968113857828,5.183532503247009,-3.6592179343894466,8.842750437636456,2.902042487417336,3.5,0.8291549964049532,0.6,0.0002493452456550871,1.000349802566163,0.0002492580545479694,198.40156315741416,0.0,1.736162259722047e-05,49.20283844052282,0.09294119793704048,8.397875878531239e-05,0.0001653664868697747,0.0006520609996494926,0.09229475858082396,0.09229475858082396,0.09229475858082396,0.09232395505435866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486502.08981886925,596.0520211612491,0.0,0.09229475858082396,0.09229475853868958,0.09229475853868958,0.3708416085592726,0.3708416085592726,0.5,10.271042461104365,0.1958783039542027,0.1958783039542027,1.0231815394945443e-12,0.00013090326388009998,0.15688469901840563,1.0231815394945443e-12,27366.595764397953,20771.6403286793,0.7590144023577008,1.0155420602980063,0.6279444612046626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447698972140083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.17714553021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0128456659255,261.0128456659255,-12.137154334074467,245.51882825523555,276.50686307661914,122702.62596177905,123003.03221605411,-300.40625427502124,0.0,nan,276.50686307661914,3.356863076619163,270.3092561123278,-2.840743887672204,264.11164914804795,-9.038350851952032,257.9140421837941,-15.235957816205882,251.71643521952862,-21.433564780471357,245.51882825523555,-27.63117174476443,1.0,1.0,26022.012520719443,26022.012520719443,275.6837618525994,2.5337618525994117,275.6837618525994,275.6837618525994,77027.4882732079,77032.19898431985,-4.710711111954879,0.0,8546.071908451686,8546.071908451686,0.8842764488218903,3962.8422726534814,275.6837618525994,2.5337618525994117,1.0,0.002,0.12029564716712075,0.004954132657198258,0.00018582590932621174,0.0018141740911320713,0.09291295466310587,0.09291295466310587,0.0,4.582831510113738e-13,1.0,1.0003177356484652,0.15688469901738245,0.09229475853868958,0.0,2.9300841687331022e-05,37.63142628486479,0.0,1600161.3793436962,266.6701376869247,0.00013090326285691845,1.0,1284312.1261303462,2598.9208435384326,,,,,,,,,,,,,,,,,,,3.0,15324.812985581653,1544.65145977655,0.3708416085592726,6.173730061729009,2.902042487417336
