time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2018.0,-29.37148876703345,5.183188397266134,35.043539740285,24.514520703256153,5.077444184334629,-25.926595471999484,-39.445405605342216,1.6325508870627279,-6.479963085624092,-6.480089986578946,40.0889613215125,41780.48440256285,25791.292704197538,25791.292704197538,67571.77710676039,77038.04684676557,77031.51559335766,25791.292704197538,102822.8082975552,102822.8082975552,102822.8082975552,130189.58374154428,125568.99707143895,4620.5866701053355,0.0,90691.73859078459,55435.14918496373,39173.98822868984,27366.77544398908,66540.76367267892,20771.768643489657,1544.6615163591448,0.0,0.878829077158014,2.7307807629157743,0.001494314320929203,1.0,1.0,-6.331670945215649,334654.2216648125,1558372.5607846384,4.656664879445311,1558372.5607846384,4.656664879445311,0.7590141076723758,0.09229652237622644,3.9431272983551984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431272983551984,1.2840688997396241,1.284388980918366,3.0708066359638195,6506.67077491187,15324.766493067198,6457.389831767017,0.0003199659547549888,22999.951999676738,2345.3423951784494,19301.570335679156,1968.212420722587,0.8392004616335912,0.8392004616335912,35616.95336165235,35405.22815468563,1.0074806479177456,0.8,4298.588943683558,4273.035954225843,1.0074806479177456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.090041223895,4632.441516551485,6.22964535732008,5.183188397266134,-3.659261381550853,8.842449778816988,2.9022475057308523,3.5,0.8292135730659578,0.6,0.0002492580545479694,1.0003485054059995,0.00024917121703181436,198.40432959812782,0.0,1.729885194557069e-05,49.02494641374734,0.09295849678898604,8.395084246622776e-05,0.00016530721208174166,0.0006518273805745078,0.09229652241214098,0.09229652241214098,0.09229652241214098,0.09232414349619963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486498.4197764162,596.0532166310728,0.0,0.09229652241214098,0.09229652237622644,0.09229652237622644,0.37084769349228147,0.37084769349228147,0.5,10.271871092163183,0.18642055310152728,0.18642055310152728,9.703171599539928e-11,0.00012690095485368147,0.1484190413632973,9.703171599539928e-11,27366.77544398908,20771.768643489657,0.7590141076723758,1.015494463501398,0.6278930703002672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477191076030194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.99925350343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0110514918677,261.0110514918677,-12.138948508132273,245.51557909617114,276.5065238875804,122714.15519773152,123014.12380909147,-299.9686113599348,0.0,nan,276.5065238875804,3.3565238875804084,270.3083349292934,-2.841665070706597,264.1101459710157,-9.03985402898428,257.9119570126856,-15.238042987314373,251.71376805445976,-21.436231945540214,245.51557909617114,-27.63442090382884,1.0,1.0,26022.012520719443,26022.012520719443,275.68358511685386,2.533585116853885,275.68358511685386,275.68358511685386,77026.66082993956,77031.51559335766,-4.854763418101356,0.0,8546.071908451686,8546.071908451686,0.8842764071196261,3962.8429348469745,275.68358511685386,2.533585116853885,1.0,0.002,0.1202679269200965,0.004954231827552305,0.00018578305169888413,0.0018142169482927794,0.09289152584944206,0.09289152584944206,0.0,-8.33664734467554e-15,1.0,1.000300596289163,0.1484190412662656,0.09229652237622644,0.0,2.7720246853350656e-05,35.601458331482476,0.0,1600161.2555248132,266.6700369143759,0.00012690085782196547,1.0,1284312.45651693,2598.9195060211887,,,,,,,,,,,,,,,,,,,3.0,15324.766493067198,1544.6615163591448,0.37084769349228147,6.173730061729009,2.9022475057308523
2019.0,-29.37484350854619,5.182836728696619,35.043607030904354,24.51410520533102,5.077237502601432,-25.92963540751881,-39.44834856139494,1.632029398842948,-6.480064469202489,-6.480187050032374,40.08902148690573,41778.18016564519,25792.20021350931,25792.20021350931,67570.3803791545,77037.19254933317,77030.79816088197,25792.20021350931,102822.99837439127,102822.99837439127,102822.99837439127,130189.93502523389,125568.91483961736,4621.020185616532,0.0,90692.127303018,55434.08463915654,39175.60295984607,27366.93665084261,66542.53961068868,20771.883372779503,1544.670740077223,0.0,0.8788283242126617,2.730770943934671,0.001494314320929203,1.0,1.0,-6.340175559562454,334652.939702585,1558375.1597847398,4.656690484086916,1558375.1597847398,4.656690484086916,0.7590138289058359,0.09229822571035796,3.9431265710640777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431265710640777,1.2840715158912053,1.284391486210692,3.0707998131454266,6506.656318178411,15324.720140703483,6457.377752469966,0.00031996828726172527,23000.05482160928,2345.3528800976155,19301.534229851924,1968.2087389528458,0.839195140166254,0.839195140166254,35616.9481061498,35405.22815468563,1.0074804620927205,0.8,4298.588309400078,4273.035954225843,1.0074804620927205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.263002390659,4632.441516551485,6.229604302580888,5.182836728696619,-3.6593085117129687,8.842145240409588,2.9024495879320336,3.5,0.8292713108377239,0.6,0.00024917121703181436,1.0003474381733133,0.0002490846755071558,198.40708756009235,0.0,1.722893917671116e-05,48.82681362679943,0.09297572572816276,8.392301989708111e-05,0.00016524819713473323,0.0006515945569424014,0.09229822574680911,0.09229822574680911,0.09229822574680911,0.09232428372743595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486494.9440833024,596.0543486438935,0.0,0.09229822574680911,0.09229822571035796,0.09229822571035796,0.37085359726501355,0.37085359726501355,0.5,10.272652828944167,0.17717298084983213,0.17717298084983213,-8.526512829121202e-12,0.00012258082989546892,0.14001149046993078,-8.526512829121202e-12,27366.93665084261,20771.883372779503,0.7590138289058359,1.0154463712157558,0.6278416845835922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477391683891905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.80112071649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0092597655319,261.0092597655319,-12.140740234468069,245.51233935904241,276.5061801720432,122725.56489085582,123025.1242680305,-299.5593771747067,0.0,nan,276.5061801720432,3.356180172043196,270.30741200942884,-2.8425879905711327,264.10864384683316,-9.041356153166817,257.9098756841979,-15.240124315802063,251.71110752164586,-21.43889247835412,245.51233935904241,-27.637660640957563,1.0,1.0,26022.012520719443,26022.012520719443,275.6834041046011,2.533404104601118,275.6834041046011,275.6834041046011,77025.82893638655,77030.79816088197,-4.969224495420349,0.0,8546.071908451686,8546.071908451686,0.8842764531504843,3962.842203919398,275.6834041046011,2.533404104601118,1.0,0.002,0.1202417764895313,0.004954324320441807,0.0001857426189392636,0.0018142573803133755,0.0928713094696318,0.0928713094696318,0.0,-7.473609404951009e-13,1.0,1.0002835738966263,0.1400114904784573,0.09229822571035796,0.0,2.615042966891131e-05,33.5853312329955,0.0,1600161.1305354973,266.6699355307975,0.00012258083842198175,1.0,1284312.7879050914,2598.918164450189,,,,,,,,,,,,,,,,,,,3.0,15324.720140703483,1544.670740077223,0.37085359726501355,6.173730061729009,2.9024495879320336
2020.0,-29.378187696322065,5.182477763564282,35.043671586425326,24.51367996344345,5.077026496109101,-25.93266627710378,-39.45128250690175,1.6315050745400745,-6.480168404537437,-6.480286410498682,40.089077132531465,41775.90375683342,25793.075801664898,25793.075801664898,67568.97955849831,77036.35256101486,77030.0685710349,25793.075801664898,102823.14437269981,102823.14437269981,102823.14437269981,130190.23341862235,125568.8030232374,4621.430395384951,0.0,90692.53074326842,55433.0483014912,39177.2027130858,27367.08904592254,66544.29175900834,20771.991397946655,1544.6796366973622,0.0,0.8788275760066995,2.7307608946514885,0.001494314320929203,1.0,1.0,-6.348527371748162,334651.6274080663,1558377.5635446636,4.6567159275888255,1558377.5635446636,4.6567159275888255,0.7590135495627914,0.09229987297410931,3.943127666488484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943127666488484,1.2840741446951283,1.2843940045381517,3.0707943795758634,6506.644805096517,15324.673884422942,6457.363623869412,0.0003199698586823589,23000.150746839456,2345.36266174886,19301.49199851938,1968.2044325553968,0.8391898040569007,0.8391898040569007,35616.95602183243,35405.22815468563,1.0074807419768852,0.8,4298.589264739112,4273.035954225843,1.0074807419768852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.433515355007,4632.441516551485,6.229559225141516,5.182477763564282,-3.6593607346678514,8.841838498232132,2.90264881524234,3.5,0.8293282329263828,0.6,0.0002490846755071558,1.0003463544512086,0.0002489984337912682,198.4098369125103,0.0,1.7170451860513938e-05,48.6610605726965,0.09299289618002328,8.389529099718462e-05,0.00016518938450997117,0.0006513628322714715,0.09229987299351983,0.09229987299351983,0.09229987299351983,0.09232439711552101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486491.66827777727,596.0554154998972,0.0,0.09229987299351983,0.09229987297410931,0.09229987297410931,0.37085932090574647,0.37085932090574647,0.5,10.273388546023424,0.16812529282049127,0.16812529282049127,-8.58335624798201e-12,0.0001180059612693185,0.13175903875054473,-8.58335624798201e-12,27367.08904592254,20771.991397946655,0.7590135495627914,1.0153985829949306,0.6277909442349435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477591677316053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.635367662384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0074706081422,261.0074706081422,-12.14252939185775,245.50910911437848,276.5058321019225,122736.98845367653,123036.11832788795,-299.1298742114175,0.0,nan,276.5058321019225,3.3558321019225446,270.30648750438513,-2.8435124956148456,264.1071429069263,-9.042857093073678,257.9077983093664,-15.242201690633578,251.70845371187434,-21.441546288125636,245.50910911437848,-27.640890885621502,1.0,1.0,26022.012520719443,26022.012520719443,275.6832193727671,2.533219372767121,275.6832193727671,275.6832193727671,77025.00148848184,77030.0685710349,-5.067082553068758,0.0,8546.071908451686,8546.071908451686,0.8842763838201645,3962.8433048209263,275.6832193727671,2.533219372767121,1.0,0.002,0.12021716697592888,0.004954409887860693,0.00018570456563884915,0.0018142954317896755,0.09285228281942458,0.09285228281942458,0.0,-2.571475584550731e-12,1.0,1.000266864865377,0.1317590387591281,0.09229987297410931,0.0,2.460951045650076e-05,31.60631733165047,0.0,1600161.0021911818,266.66983159546254,0.00011800596985267475,1.0,1284313.1271350202,2598.9167911341215,,,,,,,,,,,,,,,,,,,3.0,15324.673884422942,1544.6796366973622,0.37085932090574647,6.173730061729009,2.90264881524234
2021.0,-29.381521348878533,5.182111753317543,35.04373345814419,24.513254616782092,5.076811527524304,-25.935688061204274,-39.45420751171184,1.6309782378726156,-6.480275175864165,-6.480388383420283,40.08912878839052,41773.62890547056,25793.921215299084,25793.921215299084,67567.55012076965,77035.51523717547,77029.33220036732,25793.921215299084,102823.2534156664,102823.2534156664,102823.2534156664,130190.48817242903,125568.6703444192,4621.817828009844,0.0,90692.92886755223,55432.00554899508,39178.80368728571,27367.23475676262,66546.03844404833,20772.09424780342,1544.6883134368043,0.0,0.8788268288230295,2.730750582547361,0.001494314320929203,1.0,1.0,-6.356706003445879,334650.2806141742,1558379.7949586248,4.656741336354401,1558379.7949586248,4.656741336354401,0.7590132665000252,0.09230146594684539,3.943128114500301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943128114500301,1.2840767846309027,1.2843965343847774,3.0707884152221636,6506.63216734673,15324.627727744215,6457.350343706901,0.00031997172479177754,23000.249100210993,2345.3726910016157,19301.452303224927,1968.2003847618635,0.8391844896604996,0.8391844896604996,35616.95925922536,35405.22815468563,1.0074808564452251,0.8,4298.589655458142,4273.035954225843,1.0074808564452251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.601638213258,4632.441516551485,6.229510459844577,5.182111753317543,-3.6594181911801367,8.84152994449768,2.9028452553085793,3.5,0.829384358659594,0.6,0.0002489984337912682,1.0003452725593185,0.00024891249113840653,198.41257766997987,0.0,1.7111204784312384e-05,48.4931543587413,0.0930100073848076,8.38676550262913e-05,0.00016513077876497692,0.0006511318163175098,0.09230146598997496,0.09230146598997496,0.09230146598997496,0.09232448857894367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486488.59019899654,596.0564179274471,0.0,0.09230146598997496,0.09230146594684539,0.09230146594684539,0.3708648674745018,0.3708648674745018,0.5,10.274079223342913,0.15927278297323255,0.15927278297323255,5.7411853049416095e-12,0.00011320755612587163,0.12368237997441156,5.7411853049416095e-12,27367.23475676262,20772.09424780342,0.7590132665000252,1.01535045061443,0.6277402814984048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477791046814057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.46746144843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0056841501819,261.0056841501819,-12.1443158498181,245.50588841993854,276.5054798804467,122748.35104591912,123047.02960313173,-298.6785572126206,0.0,nan,276.5054798804467,3.355479880446751,270.30556158830586,-2.8444384116941137,264.10564329621826,-9.044356703781716,257.9057250041283,-15.244274995871649,251.7058067120536,-21.444193287946376,245.50588841993854,-27.644111580061434,1.0,1.0,26022.012520719443,26022.012520719443,275.6830312350349,2.533031235034912,275.6830312350349,275.6830312350349,77024.17653090844,77029.33220036732,-5.155669458879856,0.0,8546.071908451686,8546.071908451686,0.8842763554651238,3962.8437550728027,275.6830312350349,2.533031235034912,1.0,0.002,0.12019406561699482,0.00495448862658216,0.00018566884106699136,0.001814331159473132,0.09283442053349568,0.09283442053349568,0.0,5.401230677992697e-13,1.0,1.0002505111341216,0.12368237996867038,0.09230146594684539,0.0,2.3101359172556888e-05,29.669386882689842,0.0,1600160.8702035258,266.6697248241358,0.00011320755038468633,1.0,1284313.4752839739,2598.915381711951,,,,,,,,,,,,,,,,,,,3.0,15324.627727744215,1544.6883134368043,0.3708648674745018,6.173730061729009,2.9028452553085793
2022.0,-29.384844571708133,5.181738947154694,35.0437927002363,24.51282899072396,5.076595288531556,-25.938700585764735,-39.457123436126835,1.6304513002901877,-6.480384423760029,-6.48049263195669,40.08917664018872,41771.362006084535,25794.73672480056,25794.73672480056,67566.0987308851,77034.68197714869,77028.59119956642,25794.73672480056,102823.32792436698,102823.32792436698,102823.32792436698,130190.70216738149,125568.51918320559,4622.182984175899,0.0,90693.32645674015,55430.96618026753,39180.4003071918,27367.37424301451,66547.7745502063,20772.19227622756,1544.696783921751,0.0,0.8788260837768862,2.730740041593878,0.001494314320929203,1.0,1.0,-6.364708094898049,334648.90376946656,1558381.8620485056,4.656766672458745,1558381.8620485056,4.656766672458745,0.7590129798999492,0.09230300578681436,3.94312857085012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94312857085012,1.2840794244312317,1.2843990644795091,3.0707824577102647,6506.619544093898,15324.581670648124,6457.337101057234,0.0003199735899946982,23000.347269221074,2345.382701454735,19301.412720058874,1968.196348402245,0.8391791869111432,0.8391791869111432,35616.96255686971,35405.22815468563,1.007480973043949,0.8,4298.590053448879,4273.035954225843,1.007480973043949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.767425668619,4632.441516551485,6.229457990057346,5.181738947154694,-3.6594805302307,8.841219477385394,2.9030389718234204,3.5,0.829439706235263,0.6,0.00024891249113840653,1.0003442015081914,0.00024882684456322936,198.4153099186119,0.0,1.7052103286081418e-05,48.32566071275474,0.09302705948809367,8.384011322417594e-05,0.0001650723779142306,0.0006509016096117711,0.09230300583769595,0.09230300583769595,0.09230300583769595,0.09232456019789845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486485.7059515348,596.0573572014943,0.0,0.09230300583769595,0.09230300578681436,0.09230300578681436,0.3708702404620973,0.3708702404620973,0.5,10.274725855522467,0.15061205572300196,0.15061205572300196,-5.059064278611913e-12,0.00010820819665013914,0.11578453705863012,-5.059064278611913e-12,27367.37424301451,20772.19227622756,0.7590129798999492,1.0153021522892631,0.6276898406958831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477989793440686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.29996780244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00390073350536,261.00390073350536,-12.146099266494616,245.50267732927063,276.5051241377742,122759.70074931286,123057.87083361673,-298.1700843038887,0.0,nan,276.5051241377742,3.355124137774226,270.30463477601603,-2.845365223983947,264.104145414359,-9.045854585640996,257.9036560526278,-15.246343947372168,251.70316669098457,-21.446833309015403,245.50267732927063,-27.647322670729352,1.0,1.0,26022.012520719443,26022.012520719443,275.6828402799029,2.5328402799029277,275.6828402799029,275.6828402799029,77023.36058389889,77028.59119956642,-5.2306156675331295,0.0,8546.071908451686,8546.071908451686,0.8842763265823637,3962.8442137043703,275.6828402799029,2.5328402799029277,1.0,0.002,0.12017243907328064,0.004954560719285842,0.00018563539385048914,0.0018143646074741833,0.09281769692524457,0.09281769692524457,0.0,1.3246725764914924e-12,1.0,1.0002345188666784,0.11578453706368919,0.09230300578681436,0.0,2.1626545158752565e-05,27.775271068501777,0.0,1600160.735026081,266.66961557623995,0.00010820820170920342,1.0,1284313.8312020558,2598.913940838918,,,,,,,,,,,,,,,,,,,3.0,15324.581670648124,1544.696783921751,0.3708702404620973,6.173730061729009,2.9030389718234204
2023.0,-29.388159007792574,5.181359578998242,35.0438493795291,24.512403190042846,5.0763759413883776,-25.941705512863066,-39.46003062939269,1.6299224439222795,-6.480496503706092,-6.480599542450065,40.08922116150621,41769.09181965687,25795.524164428527,25795.524164428527,67564.6159840854,77033.85097840523,77027.84968665904,25795.524164428527,102823.37385108757,102823.37385108757,102823.37385108757,130190.88343850343,125568.35699463417,4622.526443869254,0.0,90693.71991470679,55429.9176093963,39182.002561456095,27367.509587415865,66549.51214887196,20772.2869722905,1544.7051555372702,0.0,0.8788253369828067,2.7307292320738807,0.001494314320929203,1.0,1.0,-6.372519091594313,334647.49177175073,1558383.7852692339,4.656792068031226,1558383.7852692339,4.656792068031226,0.759012686409801,0.09230449440497164,3.943128540543825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943128540543825,1.2840820725974222,1.2844016033219383,3.070776101225152,6506.6060754647015,15324.535711372475,6457.324507193268,0.00031997567737148763,23000.447229193946,2345.3928945352336,19301.3750761567,1968.1925097925082,0.8391739031777565,0.8391739031777565,35616.96233787241,35405.22815468563,1.0074809653006014,0.8,4298.590027018226,4273.035954225843,1.0074809653006014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.930932193518,4632.441516551485,6.22940217714866,5.181359578998242,-3.659547952896619,8.84090753189486,2.9032300282198236,3.5,0.8294942937770925,0.6,0.00024882684456322936,1.000343300577844,0.0002487414514792028,198.41803500864796,0.0,1.699359175724609e-05,48.15983904003542,0.09304405307985092,8.381266221316674e-05,0.00016501418235006262,0.0006506721320190351,0.09230449446093739,0.09230449446093739,0.09230449446093739,0.09232461663968769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486483.0126130325,596.058234294937,0.0,0.09230449446093739,0.09230449440497164,0.09230449440497164,0.3708754434275348,0.3708754434275348,0.5,10.275329523992596,0.1421436446976827,0.1421436446976827,-3.83124643121846e-11,0.00010303874398687185,0.10808045085576623,-3.83124643121846e-11,27367.509587415865,20772.2869722905,0.759012686409801,1.0152533625331863,0.6276393390565955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44781879234365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.13414612972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.002120321385,261.002120321385,-12.14787967861497,245.49947558572939,276.50476505706774,122770.98979083057,123068.65754215566,-297.6677513250815,0.0,nan,276.50476505706774,3.354765057067766,270.3037071627432,-2.846292837256783,264.1026492684883,-9.047350731511699,257.90159137425866,-15.24840862574132,251.70053348002264,-21.449466519977335,245.49947558572939,-27.650524414270592,1.0,1.0,26022.012520719443,26022.012520719443,275.6826466028909,2.5326466028909067,275.6826466028909,275.6826466028909,77022.54673977652,77027.84968665904,-5.302946882526157,0.0,8546.071908451686,8546.071908451686,0.8842763285004743,3962.844183246544,275.6826466028909,2.5326466028909067,1.0,0.002,0.12015225121189449,0.0049546262542762365,0.0001856041680249643,0.0018143958342295512,0.09280208401248215,0.09280208401248215,0.0,2.2545155846376286e-12,1.0,1.0002189183588648,0.1080804508940787,0.09230449440497164,0.0,2.0187863721459387e-05,25.927559968588092,0.0,1600160.5962863816,266.6695034962939,0.00010303878229933616,1.0,1284314.1962082642,2598.912463175373,,,,,,,,,,,,,,,,,,,3.0,15324.535711372475,1544.7051555372702,0.3708754434275348,6.173730061729009,2.9032300282198236
2024.0,-29.391448647313243,5.1809734918077135,35.043903314507794,24.511671380046778,5.075842440247346,-25.944719538522076,-39.46294658873228,1.6291133325737759,-6.480632930352783,-6.480730294573043,40.089255319956685,41767.07784920135,25796.330469345572,25796.330469345572,67563.40831854692,77033.26388810361,77026.94406523433,25796.330469345572,102823.2745345799,102823.2745345799,102823.2745345799,130190.90312501919,125568.05563393782,4622.847491081361,0.0,90694.26047445077,55429.023848577206,39183.59625097062,27367.62859043929,66551.22484140992,20772.368235231905,1544.7133540829627,0.0,0.8788245006692132,2.7307160034274847,0.001494314320929203,1.0,1.0,-6.380650512133343,334645.76489767234,1558385.260840071,4.6568205078483285,1558385.260840071,4.6568205078483285,0.7590123552936772,0.09230593259612588,3.943139347190571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943139347190571,1.284086029924983,1.284405451976465,3.0707750534603444,6506.603855376802,15324.489817350526,6457.30393693771,0.0003199748475778878,23000.52128238103,2345.4004458587824,19301.313590286274,1968.1862399786141,0.8391685281094721,0.8391685281094721,35617.04042811385,35405.22815468563,1.0074837264306997,0.8,4298.599451683076,4273.035954225843,1.0074837264306997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.092208663971,4632.441516551485,6.229354278896428,5.1809734918077135,-3.659636520331006,8.84061001213872,2.9034184837378847,3.5,0.8295481382108242,0.6,0.0002487414514792028,1.0003407409709293,0.0002486567239456574,198.42073977601618,0.0,1.6943527935881332e-05,48.01795817028769,0.0930609966077868,8.378513677454197e-05,0.00016495631470466083,0.0006504457350794987,0.09230593256841448,0.09230593256841448,0.09230593256841448,0.09232457153894215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486480.4836046036,596.0590574979931,0.0,0.09230593256841448,0.09230593259612588,0.09230593259612588,0.3708804802873581,0.3708804802873581,0.5,10.275888691130529,0.13377740224842682,0.13377740224842682,-3.7346126191550866e-11,9.736422026662694e-05,0.10007978243970683,-3.7346126191550866e-11,27367.62859043929,20772.368235231905,0.7590123552936772,1.0152090886313365,0.6275929248294282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447838553471128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.99226525998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0003160623241,261.0003160623241,-12.149683937675889,245.4962829168847,276.50434920777326,122779.16313745266,123080.81786882925,-301.6547313765838,0.0,nan,276.50434920777326,3.354349207773282,270.3027359495804,-2.8472640504195965,264.10112269135874,-9.048877308641238,257.8995094332546,-15.250490566745384,251.69789617509298,-21.452103824907,245.4962829168847,-27.653717083115282,1.0,1.0,26022.012520719443,26022.012520719443,275.6824098814484,2.532409881448416,275.6824098814484,275.6824098814484,77020.96333791218,77026.94406523433,-5.980727322152234,0.0,8546.071908451686,8546.071908451686,0.8842756445386473,3962.8550439265236,275.6824098814484,2.532409881448416,1.0,0.002,0.12013355748450844,0.004954681097057309,0.00018557524116816893,0.0018144247575460262,0.09278762058408446,0.09278762058408446,0.0,-1.285804795969625e-12,1.0,1.0002027166583634,0.10007978247705296,0.09230593259612588,0.0,1.869372643900623e-05,24.008626590606767,0.0,1600160.4282921872,266.6693670696472,9.736425761275314e-05,1.0,1284314.642612427,2598.9106559881416,,,,,,,,,,,,,,,,,,,4.0,15324.489817350526,1544.7133540829627,0.3708804802873581,6.173730061729009,2.9034184837378847
2025.0,-29.394743250743087,5.180582446172935,35.04395329942185,24.511455406341724,5.075838805262508,-25.947685045141423,-39.46581742549313,1.6287805987837172,-6.480688898195865,-6.480779269205809,40.08924918974078,41764.67416598711,25796.925470753875,25796.925470753875,67561.59963674098,77032.27980412205,77025.77126774316,25796.925470753875,102822.69673849703,102822.69673849703,102822.69673849703,130190.2180229729,125567.08074306606,4623.137279906841,0.0,90694.55548298618,55427.90038267764,39185.17233367616,27367.52128447587,66552.69361815203,20772.29041360268,1544.708867912932,0.0,0.8788242592546323,2.730711113097834,0.001494314320929203,1.0,1.0,-6.390006369198886,334645.1180805791,1558384.9960282692,4.656828717438591,1558384.9960282692,4.656828717438591,0.7590124877471344,0.0923072197097897,3.9431326693270723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431326693270723,1.2840877597054905,1.28440707338401,3.0707657163801967,6506.584071224388,15324.444309605202,6457.296056495109,0.00031997858727449255,23000.6350505229,2345.412046980661,19301.29003511598,1968.1838380197094,0.8391633532169445,0.8391633532169445,35616.99217300469,35405.22815468563,1.0074820202168915,0.8,4298.593627802617,4273.035954225843,1.0074820202168915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.251205354667,4632.441516551485,6.229258789565402,5.180582446172935,-3.659665770216634,8.840248216389568,2.9036042800670723,3.5,0.8296012228763063,0.6,0.0002486567239456574,1.0003412644006242,0.0002485718952068276,198.42344868943016,0.0,1.6811699885468667e-05,47.644357475418204,0.09307780830767227,8.375804543707563e-05,0.0001648986785085818,0.0006502173663560509,0.09230721972736566,0.09230721972736566,0.09230721972736566,0.09232411270762872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486478.01224650274,596.0598600006354,0.0,0.09230721972736566,0.0923072197097897,0.0923072197097897,0.3708853444672539,0.3708853444672539,0.5,10.276395480721797,0.1251934649511668,0.1251934649511668,9.379164112033322e-12,9.037100994646607e-05,0.09077290000692528,9.379164112033322e-12,27367.52128447587,20772.29041360268,0.7590124877471344,1.015159506907077,0.6275429572484792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478581672659774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.6186645651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9985400104931,260.9985400104931,-12.151459989506861,245.49310163239537,276.50397838861517,122793.05038871696,123089.98913976406,-296.9387510470669,0.0,nan,276.50397838861517,3.3539783886151895,270.3018030373289,-2.848196962671068,264.0996276860816,-9.050372313918388,257.89745233488065,-15.252547665119323,251.69527698365715,-21.454723016342825,245.49310163239537,-27.65689836760461,1.0,1.0,26022.012520719443,26022.012520719443,275.6822236744703,2.5322236744703446,275.6822236744703,275.6822236744703,77020.76540254802,77025.77126774316,-5.005865195140359,0.0,8546.071908451686,8546.071908451686,0.8842760671863197,3962.848332673708,275.6822236744703,2.5322236744703446,1.0,0.002,0.12011660194485971,0.004954743633654606,0.00018554903056897275,0.00181445096978794,0.09277451528448637,0.09277451528448637,0.0,3.5691284996919315e-13,1.0,1.0001838692167084,0.09077289999754612,0.0923072197097897,0.0,1.695554004098094e-05,21.77625118308933,0.0,1600160.3527017348,266.6693111018041,9.037100056730196e-05,1.0,1284314.809817729,2598.909979087915,,,,,,,,,,,,,,,,,,,3.0,15324.444309605202,1544.708867912932,0.3708853444672539,6.173730061729009,2.9036042800670723
2026.0,-29.39802643400362,5.180184876690732,35.044002121647765,24.511078150849812,5.075669475453901,-25.950656843133718,-39.46869674893094,1.6282998824690442,-6.480840737452922,-6.480926762007602,40.08931560383098,41762.414794347074,25797.708325684114,25797.708325684114,67560.12312003119,77031.42534964076,77025.37947559639,25797.708325684114,102823.0878012805,102823.0878012805,102823.0878012805,130190.89659098664,125567.47702390612,4623.419567080525,0.0,90694.9298236169,55426.86620924511,39186.737349301984,27367.808789706138,66554.54613900812,20772.492169249632,1544.7255755813746,0.0,0.8788232100175645,2.7306961635596556,0.001494314320929203,1.0,1.0,-6.395672625755822,334643.170119755,1558387.8649739006,4.656864398027958,1558387.8649739006,4.656864398027958,0.7590118861493506,0.09230861094926775,3.9431317377893014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431317377893014,1.284090181248634,1.2844093865958965,3.070759200070393,6506.57026394585,15324.398592761581,6457.283820051056,0.0003199807693868236,23000.735419117544,2345.422281728984,19301.253459565844,1968.180108351562,0.8391581011589395,0.8391581011589395,35616.985441590456,35405.22815468563,1.0074817822062452,0.8,4298.592815392232,4273.035954225843,1.0074817822062452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.408367343365,4632.441516551485,6.229211426989234,5.180184876690732,-3.659772473483546,8.839957350174277,2.9037879371202604,3.5,0.8296536963200744,0.6,0.0002485718952068276,1.000340090405536,0.00024848738703060183,198.42614827726578,0.0,1.6832010906585308e-05,47.701918909262766,0.09309464031857886,8.373088214597022e-05,0.0001648410130608574,0.0006499898302896076,0.09230861100168332,0.09230861100168332,0.09230861100168332,0.09232449562116027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486476.03721653065,596.0605048236314,0.0,0.09230861100168332,0.09230861094926775,0.09230861094926775,0.3708900039635306,0.3708900039635306,0.5,10.276872023592313,0.1172582277660581,0.1172582277660581,8.526512829121202e-12,8.602455466188985e-05,0.0852541362517627,8.526512829121202e-12,27367.808789706138,20772.492169249632,0.7590118861493506,1.0151090652608883,0.6274915421573255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447877811164297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.67622599895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99677301233845,260.99677301233845,-12.153226987661526,245.48993012858608,276.50361589612277,122804.88394321776,123100.30900397977,-295.42506076201556,0.0,nan,276.50361589612277,3.3536158961227898,270.30087874256736,-2.849121257432614,264.0981415891143,-9.0518584108857,257.8954044355541,-15.254595564445879,251.69266728208595,-21.457332717914028,245.48993012858608,-27.660069871413896,1.0,1.0,26022.012520719443,26022.012520719443,275.6820303369634,2.5320303369634303,275.6820303369634,275.6820303369634,77020.10784732531,77025.37947559639,-5.271628271075315,0.0,8546.071908451686,8546.071908451686,0.8842761261441303,3962.847396478248,275.6820303369634,2.5320303369634303,1.0,0.002,0.12010067704104188,0.00495478373871547,0.00018552437446702313,0.001814475628293402,0.09276218723351157,0.09276218723351157,0.0,2.7604251350010767e-12,1.0,1.0001726925637386,0.08525413624323619,0.09230861094926775,0.0,1.592490717944413e-05,20.45260215465382,0.0,1600160.1685444906,266.66915926254705,8.602454613537702e-05,1.0,1284315.313376146,2598.907940524884,,,,,,,,,,,,,,,,,,,3.0,15324.398592761581,1544.7255755813746,0.3708900039635306,6.173730061729009,2.9037879371202604
2027.0,-29.401297719417123,5.1797815012067066,35.04404896390993,24.51066010342913,5.075456988404363,-25.953622248647203,-39.471567480918,1.6277815150158268,-6.4809690617865385,-6.481049777074666,40.08935610620843,41760.18519848885,25798.405044374573,25798.405044374573,67558.59024286343,77030.60612974687,77024.74192169643,25798.405044374573,102823.14696607101,102823.14696607101,102823.14696607101,130191.11544215081,125567.43427266247,4623.681169488341,0.0,90695.32216701031,55425.8444484651,39188.30857616135,27367.968476079797,66556.27705224114,20772.6028727171,1544.7356178280202,0.0,0.878822391425979,2.730683717423335,0.001494314320929203,1.0,1.0,-6.402295230309903,334641.54544700036,1558389.6145921166,4.656892235273669,1558389.6145921166,4.656892235273669,0.7590115024749757,0.09230991748474959,3.943132129092591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943132129092591,1.284092778090164,1.2844118755609737,3.070753294755871,6506.557751292997,15324.352994881903,6457.27071917461,0.00031998261899841753,23000.832637044165,2345.432195198581,19301.21430016944,1968.1761152044214,0.839152851757363,0.839152851757363,35616.98826919944,35405.22815468563,1.007481882185389,0.8,4298.593156654681,4273.035954225843,1.007481882185389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.563283608695,4632.441516551485,6.229146647711121,5.1797815012067066,-3.6598634801228687,8.839644981329576,2.9039689744034174,3.5,0.8297054212581193,0.6,0.00024848738703060183,1.0003388668261366,0.0002484032114227449,198.42883814607396,0.0,1.67686319064189e-05,47.52230282279116,0.09311140895048528,8.370380801216019e-05,0.00016478357901844164,0.000649763424774485,0.09230991753022864,0.09230991753022864,0.09230991753022864,0.09232458901975461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486474.11232516804,596.0611320905499,0.0,0.09230991753022864,0.09230991748474959,0.09230991748474959,0.3708945470114278,0.3708945470114278,0.5,10.277312168936428,0.10960132078241713,0.10960132078241713,2.7853275241795927e-12,8.071528810660311e-05,0.07875454676474192,2.7853275241795927e-12,27367.968476079797,20772.6028727171,0.7590115024749757,1.0150596342676372,0.6274417237266828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478973874754248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.49660991248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.995010579953,260.995010579953,-12.154989420047002,245.48676828994684,276.50325286999015,122816.18722161041,123110.84892260628,-294.6617009958624,0.0,nan,276.50325286999015,3.353252869990172,270.2999559539004,-2.8500440460995833,264.09665903791614,-9.053340962083837,257.8933621219851,-15.256637878014885,251.69006520597907,-21.45993479402091,245.48676828994684,-27.66323171005314,1.0,1.0,26022.012520719443,26022.012520719443,275.68183271991467,2.5318327199146893,275.68183271991467,275.68183271991467,77019.34088996072,77024.74192169643,-5.40103173571697,0.0,8546.071908451686,8546.071908451686,0.8842761013782156,3962.847789738054,275.68183271991467,2.5318327199146893,1.0,0.002,0.12008596602118018,0.004954823205035116,0.00018550160284938345,0.0018144983981706391,0.09275080142469172,0.09275080142469172,0.0,1.0200226080447905e-12,1.0,1.000159529245767,0.07875454676195659,0.09230991748474959,0.0,1.4711020756684244e-05,18.893595411658154,0.0,1600160.0105672884,266.66903093821344,8.071528532127559e-05,1.0,1284315.7333642857,2598.906240282399,,,,,,,,,,,,,,,,,,,3.0,15324.352994881903,1544.7356178280202,0.3708945470114278,6.173730061729009,2.9039689744034174
2028.0,-29.40455904429899,5.179372664482155,35.04409364495732,24.510232696216576,5.075233554606057,-25.956579784380242,-39.474429411906726,1.6272542924079179,-6.481092461478738,-6.481167529962767,40.0893874178054,41757.964336039564,25799.060392379713,25799.060392379713,67557.02472841927,77029.7972036478,77024.03466472305,25799.060392379713,102823.09505710276,102823.09505710276,102823.09505710276,130191.18788903911,125567.26453879825,4623.923350240861,0.0,90695.71721167883,55424.82439358794,39189.88090898987,27368.092831936337,66557.97374092622,20772.68815164844,1544.743886565684,0.0,0.8788216361582671,2.730671811227335,0.001494314320929203,1.0,1.0,-6.409064711849055,334639.99027844064,1558390.9671885741,4.656917919140205,1558390.9671885741,4.656917919140205,0.7590111696569665,0.09231116781435897,3.9431327192426586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431327192426586,1.2840954156372903,1.284414405668392,3.0707474469766725,6506.545360550589,15324.30752591632,6457.257593509961,0.00031998444073552527,23000.92938010425,2345.4420602452674,19301.175066679432,1968.1721145018364,0.8391476165034837,0.8391476165034837,35616.99253370127,35405.22815468563,1.007482032970471,0.8,4298.593671334873,4273.035954225843,1.007482032970471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.716130313028,4632.441516551485,6.229074997090601,5.179372664482155,-3.6599531601972184,8.839325824679374,2.9041475975935542,3.5,0.8297564564553012,0.6,0.0002484032114227449,1.0003378438747201,0.0002483193182620954,198.43151988820955,0.0,1.6702868067293137e-05,47.33592810270875,0.09312811181855257,8.367682493614685e-05,0.00016472638648659804,0.0006495380042779164,0.09231116785639773,0.09231116785639773,0.09231116785639773,0.09232460132336937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486472.3219699815,596.061715203931,0.0,0.09231116785639773,0.09231116781435897,0.09231116781435897,0.37089894866107986,0.37089894866107986,0.5,10.277715172043445,0.1021435742468384,0.1021435742468384,1.5688783605583012e-11,7.506848402272226e-05,0.07210281811370578,1.5688783605583012e-11,27368.092831936337,20772.68815164844,0.7590111696569665,1.015010237411701,0.6273923617113176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479168933458157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.310235192395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9932517936266,260.9932517936266,-12.15674820637338,245.48361598005732,276.5028876072354,122827.34524434978,123121.39736979306,-294.05212544331096,0.0,nan,276.5028876072354,3.3528876072354024,270.2990332816588,-2.8509667183411693,264.095178956335,-9.054821043664958,257.891324630969,-15.258675369030982,251.68747030550443,-21.462529694495544,245.48361598005732,-27.666384019942655,1.0,1.0,26022.012520719443,26022.012520719443,275.6816322088915,2.5316322088914944,275.6816322088915,275.6816322088915,77018.55406243101,77024.03466472305,-5.480602292038384,0.0,8546.071908451686,8546.071908451686,0.8842760640271201,3962.848382838872,275.6816322088915,2.5316322088914944,1.0,0.002,0.12007249734561176,0.0049548583990509,0.00018548075234823787,0.0018145192478830178,0.09274037617411894,0.09274037617411894,0.0,2.3125555290159916e-13,1.0,1.0001460574114645,0.072102818098017,0.09231116781435897,0.0,1.3468675373705751e-05,17.29803710473152,0.0,1600159.8578783574,266.66890753852124,7.506846833393865e-05,1.0,1284316.1353863832,2598.904612773545,,,,,,,,,,,,,,,,,,,3.0,15324.30752591632,1544.743886565684,0.37089894866107986,6.173730061729009,2.9041475975935542
2029.0,-29.407810117395183,5.178958596346211,35.04413616457028,24.509800399560504,5.075005548981732,-25.959528550925626,-39.47728236727414,1.6267239797289526,-6.48121642726494,-6.481285714553996,40.0894144006961,41755.75587847165,25799.688161305825,25799.688161305825,67555.44403977747,77028.99640791163,77023.3101762814,25799.688161305825,102822.99833758723,102822.99833758723,102822.99833758723,130191.20442856326,125567.0575615764,4624.146866986862,0.0,90696.1161562349,55423.812428733254,39191.44858611294,27368.206090976037,66559.65467708898,20772.76522045232,1544.7516677814422,0.0,0.8788208949848567,2.730659862922238,0.001494314320929203,1.0,1.0,-6.415743810747642,334638.42941311316,1558392.1327942603,4.656943123739132,1558392.1327942603,4.656943123739132,0.7590108446056172,0.0923123713408843,3.943133781188323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943133781188323,1.2840980670523126,1.2844169500094145,3.070741933472348,6506.533678096527,15324.26214745054,6457.244007068547,0.00031998608124991437,23001.024360097224,2345.451745509142,19301.13445589684,1968.1679733544934,0.8391423857356959,0.8391423857356958,35617.00020745966,35405.22815468563,1.0074823043007184,0.8,4298.594597476215,4273.035954225843,1.0074823043007184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.866988320624,4632.441516551485,6.228999683972628,5.178958596346211,-3.6600457222828835,8.839004318629094,2.9043239010169923,3.5,0.8298068288619979,0.6,0.0002483193182620954,1.0003367906646692,0.0002482357147907164,198.4341932635936,0.0,1.66470473759068e-05,47.17773226331987,0.09314475886592848,8.364993448721311e-05,0.00016466938377488225,0.0006493134098902025,0.09231237140036747,0.09231237140036747,0.09231237140036747,0.0923245845419351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486470.6870620395,596.0622476091177,0.0,0.09231237140036747,0.0923123713408843,0.0923123713408843,0.37090320557990836,0.37090320557990836,0.5,10.278081569699083,0.09486537057932765,0.09486537057932765,-4.3939962779404595e-11,6.928728907951154e-05,0.06554190380637692,-4.3939962779404595e-11,27368.206090976037,20772.76522045232,0.7590108446056172,1.0149608553037048,0.627343337056776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479363403222147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.15203935301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9914965067475,260.9914965067475,-12.158503493252454,245.4804731956938,276.5025198178285,122838.45286540657,123131.91991675986,-293.46705135330143,0.0,nan,276.5025198178285,3.3525198178285223,270.2981104932892,-2.8518895067107906,264.09370116895656,-9.05629883104342,257.8892918445851,-15.260708155414875,251.68488252013213,-21.465117479867843,245.4804731956938,-27.669526804306173,1.0,1.0,26022.012520719443,26022.012520719443,275.6814292498624,2.5314292498624127,275.6814292498624,275.6814292498624,77017.76529373924,77023.3101762814,-5.544882542162668,0.0,8546.071908451686,8546.071908451686,0.8842759968156813,3962.8494500942647,275.6814292498624,2.5314292498624127,1.0,0.002,0.12006025409135312,0.0049548883522361,0.00018546179464906445,0.0018145382076902672,0.09273089732453223,0.09273089732453223,0.0,2.3393314195485626e-12,1.0,1.0001327690991064,0.06554190385031688,0.0923123713408843,0.0,1.2243256597171013e-05,15.72421693752711,0.0,1600159.7043337398,266.66878357273504,6.928733301947432e-05,1.0,1284316.538882345,2598.902979299525,,,,,,,,,,,,,,,,,,,3.0,15324.26214745054,1544.7516677814422,0.37090320557990836,6.173730061729009,2.9043239010169923
2030.0,-29.4110510577248,5.178539501768194,35.04417655844021,24.50936792828145,5.0747753247875265,-25.962468419411618,-39.48013015380127,1.6261926844981727,-6.481341851767297,-6.481405276081015,40.08943809087752,41753.567144167886,25800.291334818794,25800.291334818794,67553.85847898669,77028.19903862163,77022.57950694648,25800.291334818794,102822.87084176528,102822.87084176528,102822.87084176528,130191.18397828689,125566.8317726962,4624.352205590689,0.0,90696.51283025954,55422.8145324123,39192.99810871915,27368.313136521603,66561.31124524075,20772.837561752756,1544.7592154562428,0.0,0.8788201588653447,2.730647775654117,0.001494314320929203,1.0,1.0,-6.422286328831376,334636.85036956286,1558393.156162659,4.656968156500446,1558393.156162659,4.656968156500446,0.7590105191405632,0.09231353069375552,3.9431346107082863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431346107082863,1.2841007224714673,1.2844194987271285,3.0707362294128004,6506.521591878814,15324.21686565137,6457.230754502009,0.0003199878293189086,23001.120120007305,2345.461510302428,19301.0948430886,1968.1639339722126,0.8391371699458986,0.8391371699458986,35617.00620167923,35405.22815468563,1.0074825162455143,0.8,4298.595320915014,4273.035954225843,1.0074825162455143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.015909311455,4632.441516551485,6.228921351272088,5.178539501768194,-3.660141799929184,8.838681301697378,2.904497944903453,3.5,0.8298565556867008,0.6,0.0002482357147907164,1.00033574970363,0.0002481523976967346,198.43685836950797,0.0,1.6589787397126572e-05,47.01545748345671,0.0931613486533256,8.362310072304234e-05,0.00016461261406767406,0.0006490896958894114,0.09231353073987897,0.09231353073987897,0.09231353073987897,0.09232454963097685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486469.2088750136,596.0627289432603,0.0,0.09231353073987897,0.09231353069375552,0.09231353069375552,0.3709073195664328,0.3709073195664328,0.5,10.27841213666229,0.08775873223834196,0.08775873223834196,-1.5916157281026244e-11,6.342431373695945e-05,0.05911894724965805,-1.5916157281026244e-11,27368.313136521603,20772.837561752756,0.7590105191405632,1.0149117740497773,0.6272948408472547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479557266633034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.98976457315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98974480258903,260.98974480258903,-12.160255197410947,245.47733993493773,276.5021496702585,122849.51614520387,123142.38421305637,-292.86806785247467,0.0,nan,276.5021496702585,3.352149670258541,270.2971877231196,-2.8528122768803996,264.0922257760928,-9.057774223907188,257.8872638291084,-15.262736170891571,251.68230188201719,-21.467698117982792,245.47733993493773,-27.672660065062246,1.0,1.0,26022.012520719443,26022.012520719443,275.6812241906538,2.531224190653802,275.6812241906538,275.6812241906538,77016.98001387184,77022.57950694648,-5.599493074638303,0.0,8546.071908451686,8546.071908451686,0.8842759443146596,3962.8502837618275,275.6812241906538,2.531224190653802,1.0,0.002,0.1200492105182675,0.004954912981901636,0.00018544468962846305,0.0018145553111848887,0.09272234481423153,0.09272234481423153,0.0,8.133515562447347e-13,1.0,1.0001197598111868,0.05911894726557421,0.09231353069375552,0.0,1.1043573632164316e-05,14.183448772100647,0.0,1600159.5489623696,266.6686581482327,6.342432965311673e-05,1.0,1284316.947078749,2598.901326798179,,,,,,,,,,,,,,,,,,,3.0,15324.21686565137,1544.7592154562428,0.3709073195664328,6.173730061729009,2.904497944903453
