time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2031.0,-29.414281899151245,5.1781155756395485,35.04421487678787,24.508935037907236,5.074545352968025,-25.965399173837763,-39.48296512300146,1.625662625174841,-6.481468879132763,-6.481526390286583,40.08945897890034,41751.373497857116,25800.871120221927,25800.871120221927,67552.24461807904,77027.40640333405,77021.84806796751,25800.871120221927,102822.71918818944,102822.71918818944,102822.71918818944,130191.13506356368,125566.59522393497,4624.539839628706,0.0,90696.91163018475,55421.80912341118,39194.55834085953,27368.415875374245,66562.97421623376,20772.906551653432,1544.7666232273164,0.0,0.8788194249870479,2.730635531106717,0.001494314320929203,1.0,1.0,-6.4286728193493445,334635.2508249991,1558394.0584834537,4.6569931130729305,1558394.0584834537,4.6569931130729305,0.7590101906608571,0.09231464744184784,3.943135810242796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943135810242796,1.2841033715341608,1.284422041454117,3.070730828727442,6506.510148474605,15324.171678476187,6457.217089754031,0.0003199894132808338,23001.21426063693,2345.471109975061,19301.053998242445,1968.1597689570287,0.839131959710199,0.839131959710199,35617.01486967178,35405.22815468563,1.0074828227301174,0.8,4298.596367049886,4273.035954225843,1.0074828227301174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.162938869807,4632.441516551485,6.228840222123595,5.1781155756395485,-3.660241449722833,8.83835702536238,2.904669782366328,3.5,0.8299056521046652,0.6,0.0002481523976967346,1.0003347121694774,0.00024806936586110634,198.43951523321738,0.0,1.6533182378220367e-05,46.85503885987652,0.09317788183570383,8.359639563535659e-05,0.00016455600206137803,0.000648866664518607,0.09231464749644393,0.09231464749644393,0.09231464749644393,0.09232450127220926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486467.88554560044,596.0631598358088,0.0,0.09231464749644393,0.09231464744184784,0.09231464744184784,0.3709112933784443,0.3709112933784443,0.5,10.278707751668065,0.0808209246196725,0.0808209246196725,-5.0533799367258325e-11,5.751115384100558e-05,0.052853570937259065,-5.0533799367258325e-11,27368.415875374245,20772.906551653432,0.7590101906608571,1.0148621724538867,0.627246212920494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447975053074176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.82934594956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98799697059536,260.98799697059536,-12.162003029404616,245.4742162128401,276.50177772837355,122860.58006813916,123152.80072397717,-292.2206558379952,0.0,nan,276.50177772837355,3.351777728373577,270.2962654252255,-2.853734574774478,264.09075312214634,-9.059246877853639,257.8852408190348,-15.2647591809652,251.67972851595187,-21.470271484048112,245.4742162128401,-27.675783787159872,1.0,1.0,26022.012520719443,26022.012520719443,275.6810174887084,2.5310174887084145,275.6810174887084,275.6810174887084,77016.20420908877,77021.84806796751,-5.643858878742321,0.0,8546.071908451686,8546.071908451686,0.8842758683951005,3962.8514892940098,275.6810174887084,2.5310174887084145,1.0,0.002,0.12003933722439301,0.004954932395759948,0.0001854293917998216,0.001814570609682268,0.0927146958999108,0.0927146958999108,0.0,1.4820896246381388e-12,1.0,1.000107069319204,0.052853570987792864,0.09231464744184784,0.0,9.873294893745799e-06,12.680444038125174,0.0,1600159.391640718,266.6685311208672,5.751120437480495e-05,1.0,1284317.3605761086,2598.89965283854,,,,,,,,,,,,,,,,,,,3.0,15324.171678476187,1544.7666232273164,0.3709112933784443,6.173730061729009,2.904669782366328
2032.0,-29.417502649323552,5.177686997188539,35.04425117903879,24.50850207768383,5.074311638081937,-25.968321220640675,-39.485794958285965,1.6251302072438711,-6.481597990264561,-6.481649561578516,40.08947743091164,41749.195543068316,25801.429397960783,25801.429397960783,67550.62494102909,77026.61636876514,77021.1183025285,25801.429397960783,102822.54770048929,102822.54770048929,102822.54770048929,130191.06384301916,125566.35356912986,4624.710273889303,0.0,90697.30544502413,55420.81182823366,39196.10401865608,27368.516142529872,66564.62016118594,20772.973490404638,1544.7739899885294,0.0,0.8788186892343267,2.730623077660318,0.001494314320929203,1.0,1.0,-6.434894702112786,334633.62411941454,1558394.8555744009,4.657018133414725,1558394.8555744009,4.657018133414725,0.7590098557854967,0.09231572332604895,3.943136402291023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943136402291023,1.2841060310408698,1.2844245949935915,3.070724930008154,6506.49764979626,15324.126585584352,6457.2042215635365,0.0003199912738071113,23001.310680586044,2345.4809420735974,19301.015534359918,1968.155846732566,0.8391267698779743,0.8391267698779743,35617.01914788916,35405.22815468563,1.0074829740001847,0.8,4298.5968833854,4273.035954225843,1.0074829740001847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.308120265009,4632.441516551485,6.228756685610849,5.177686997188539,-3.6603449826605323,8.838031979849072,2.904839463820467,3.5,0.8299541325201334,0.6,0.00024806936586110634,1.00033367534649,0.00024798661884014,198.4421638604329,0.0,1.6476797210997923e-05,46.69524329596811,0.09319435863291482,8.356974677020873e-05,0.0001644996190908976,0.0006486444362003257,0.09231572337933124,0.09231572337933124,0.09231572337933124,0.09232444319848936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486466.7143517631,596.0635411890617,0.0,0.09231572337933124,0.09231572332604895,0.09231572332604895,0.3709151301980071,0.3709151301980071,0.5,10.27896934690452,0.07405169596978567,0.07405169596978567,-4.217781679471955e-11,5.157131397481862e-05,0.04675485946575009,-4.217781679471955e-11,27368.516142529872,20772.973490404638,0.7590098557854967,1.014812745531418,0.6271979835830629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479943197521925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.66955038565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98625288398836,260.98625288398836,-12.16374711601162,245.47110200410606,276.50140376389913,122871.56509154504,123163.15956084887,-291.5944693038406,0.0,nan,276.50140376389913,3.3514037638991567,270.2953434118659,-2.8546565881341053,264.089283059957,-9.060716940042994,257.8832227080239,-15.266777291976098,251.67716235607793,-21.47283764392205,245.47110200410606,-27.67889799589392,1.0,1.0,26022.012520719443,26022.012520719443,275.6808089255023,2.530808925502299,275.6808089255023,275.6808089255023,77015.42616502236,77021.1183025285,-5.692137506135623,0.0,8546.071908451686,8546.071908451686,0.8842758309238634,3962.852084302478,275.6808089255023,2.530808925502299,1.0,0.002,0.12003060310510334,0.004954946623726045,0.000185415852921215,0.0018145841482126062,0.09270792646060749,0.09270792646060749,0.0,1.133821335430607e-12,1.0,1.0000947160527696,0.046754859507927904,0.09231572332604895,0.0,8.73412020213164e-06,11.217385877828761,0.0,1600159.2318386612,266.6684020097354,5.157135615263542e-05,1.0,1284317.7810961497,2598.897950450593,,,,,,,,,,,,,,,,,,,3.0,15324.126585584352,1544.7739899885294,0.3709151301980071,6.173730061729009,2.904839463820467
2033.0,-29.420704198962216,5.177253564738071,35.044285267368636,24.507767578493826,5.07376681453041,-25.971257097558617,-39.48863425813613,1.6243197140434105,-6.481750395272002,-6.481795504815562,40.089486143005786,41747.24553133464,25802.01190041859,25802.01190041859,67549.25743175324,77026.06297138981,77020.22448499886,25802.01190041859,102822.23638541746,102822.23638541746,102822.23638541746,130190.8365461909,125565.97389035992,4624.862655830974,0.0,90697.84020877918,55419.94418259596,39197.66225131469,27368.600160773436,66566.26241208812,20773.02716444381,1544.7811550904376,0.0,0.8788178673741184,2.73060831423203,0.001494314320929203,1.0,1.0,-6.441473240112032,334631.69667632796,1558395.231919069,4.657046081998695,1558395.231919069,4.657046081998695,0.7590094868723737,0.09231675832502463,3.943147155501954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943147155501954,1.2841099895052073,1.2844284481781458,3.070723838089077,6506.495336150762,15324.081587159262,6457.184147654896,0.0003199904938050199,23001.383573074774,2345.488375038854,19300.955532103646,1968.1497282052126,0.8391215020081306,0.8391215020081306,35617.09685196553,35405.22815468563,1.0074857214772748,0.8,4298.606261444219,4273.035954225843,1.0074857214772748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.4514929959105,4632.441516551485,6.228681722416021,5.177253564738071,-3.6604681241285997,8.83772168886667,2.9050070352804784,3.5,0.8300020100801367,0.6,0.00024798661884014,1.000331694511941,0.0002479043903143867,198.44479675917725,0.0,1.6420497893565632e-05,46.535691030365,0.09321077913080839,8.354301666804838e-05,0.0001644436021720916,0.000648425322145378,0.09231675830213676,0.09231675830213676,0.09231675830213676,0.09232428591991322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486465.6684155221,596.0638813767579,0.0,0.09231675830213676,0.09231675832502463,0.09231675832502463,0.3709188334298758,0.3709188334298758,0.5,10.279195174596344,0.0673580127397031,0.0673580127397031,-1.2505552149377763e-11,4.510954357783703e-05,0.04032226470354772,-1.2505552149377763e-11,27368.600160773436,20773.02716444381,0.7590094868723737,1.0147671655887744,0.6271532157370088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480135267384153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.509998120055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98448532466136,260.98448532466136,-12.165514675338613,245.4679960673227,276.50097458203464,122879.41377884627,123174.93266178704,-295.5188829407782,0.0,nan,276.50097458203464,3.3509745820346666,270.2943788790092,-2.8556211209908042,264.0877831760984,-9.062216823901565,257.88118747321226,-15.268812526787713,251.67459177029096,-21.475408229709018,245.4679960673227,-27.682003932677276,1.0,1.0,26022.012520719443,26022.012520719443,275.6805583941528,2.53055839415282,275.6805583941528,275.6805583941528,77013.88096696729,77020.22448499886,-6.343518031571875,0.0,8546.071908451686,8546.071908451686,0.8842751503438226,3962.862891279464,275.6805583941528,2.53055839415282,1.0,0.002,0.12002307056034921,0.004954951598317709,0.0001854041614878858,0.00181459583778483,0.0927020807439429,0.0927020807439429,0.0,-7.272841183458834e-13,1.0,1.0000816861050275,0.04032226471605327,0.09231675832502463,0.0,7.532544189955507e-06,9.674184193258991,0.0,1600159.0439914542,266.668249604728,4.510955608338918e-05,1.0,1284318.2793616157,2598.89593332855,,,,,,,,,,,,,,,,,,,4.0,15324.081587159262,1544.7811550904376,0.3709188334298758,6.173730061729009,2.9050070352804784
2034.0,-29.42390248716756,5.176816982187944,35.044315936807934,24.507544480171077,5.073751406731786,-25.974137097679886,-39.49142361581323,1.623986016344087,-6.481822337044207,-6.481859388944981,40.08945564980235,41744.93565677115,25802.38990042958,25802.38990042958,67547.32555720073,77025.12294710868,77019.06801485168,25802.38990042958,102821.45791528127,102821.45791528127,102821.45791528127,130189.91858150445,125564.93042836738,4624.988153137064,0.0,90698.1409812226,55418.873876901445,39199.18567146795,27368.46066622318,66567.64633769114,20772.92383166347,1544.7757547738277,0.0,0.8788176378490846,2.730601921201193,0.001494314320929203,1.0,1.0,-6.449291166036005,334630.8529750511,1558393.9146734679,4.657053887346294,1558393.9146734679,4.657053887346294,0.7590095798592136,0.09231765270429097,3.9431417756186264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431417756186264,1.2841117186924305,1.284430072198096,3.0707155134709,6506.477697283773,15324.036866026525,6457.175117965504,0.0003199936993525113,23001.49123270955,2345.4993532663602,19300.928541757785,1968.1469759558856,0.839116401040584,0.839116401040584,35617.0579762464,35405.22815468563,1.0074843469012262,0.8,4298.601569556769,4273.035954225843,1.0074843469012262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.592998502053,4632.441516551485,6.228560206073739,5.176816982187944,-3.6605310363401595,8.837348018528104,2.9051724281532345,3.5,0.8300492651866385,0.6,0.0002479043903143867,1.000331365222455,0.0002478222706325492,198.44742703684915,0.0,1.6317823080925126e-05,46.24471061134181,0.09322709695388931,8.351676443351225e-05,0.00016438762588087441,0.0006482037150056416,0.09231765271505755,0.09231765271505755,0.09231765271505755,0.092323722902541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486464.64366911695,596.0642127623995,0.0,0.09231765271505755,0.09231765270429097,0.09231765270429097,0.37092239574230595,0.37092239574230595,0.5,10.279377278427933,0.060422624918601286,0.060422624918601286,6.690470399917103e-11,3.705190079017484e-05,0.032568222908992084,6.690470399917103e-11,27368.46066622318,20772.92383166347,0.7590095798592136,1.0147170475960616,0.6271054777121484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448032619702948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.21901770103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9827469855807,260.9827469855807,-12.16725301441926,245.46490227462942,276.5005916965594,122893.04056769445,123183.67410813515,-290.6335404407249,0.0,nan,276.5005916965594,3.350591696559434,270.2934538121044,-2.8565461878955603,264.0863159277477,-9.063684072252272,257.8791780434061,-15.270821956593863,251.6720401590371,-21.477959840962882,245.46490227462942,-27.685097725370554,1.0,1.0,26022.012520719443,26022.012520719443,275.6803591881867,2.530359188186708,275.6803591881867,275.6803591881867,77013.72182191252,77019.06801485168,-5.346192939163302,0.0,8546.071908451686,8546.071908451686,0.8842754908413382,3962.8574844967197,275.6803591881867,2.530359188186708,1.0,0.002,0.1200169864804175,0.004954965533373282,0.00018539473883309924,0.0018146052605467592,0.09269736941654962,0.09269736941654962,0.0,-6.201415249373898e-13,1.0,1.0000659789722268,0.03256822284208738,0.09231765270429097,0.0,6.084078639408006e-06,7.813894736643809,0.0,1600158.9481579247,266.66817766295577,3.705183388547084e-05,1.0,1284318.497468356,2598.895050370383,,,,,,,,,,,,,,,,,,,3.0,15324.036866026525,1544.7757547738277,0.37092239574230595,6.173730061729009,2.9051724281532345
2035.0,-29.427092692684983,5.1763756363467515,35.04434595575598,24.50715968096631,5.073568988060745,-25.977026524632226,-39.494221879262454,1.6235028178166069,-6.481988273466243,-6.482021042709117,40.08949821511247,41742.753699798915,25802.961488653058,25802.961488653058,67545.71518845197,77024.30941027676,77018.69046594773,25802.961488653058,102821.65195460079,102821.65195460079,102821.65195460079,130190.36801349602,125565.2576603263,4625.110353169715,0.0,90698.51756186223,55417.879427319815,39200.70903838046,27368.716058895232,66569.4250972757,20773.100205915023,1544.7915276633787,0.0,0.8788166025591454,2.73058553047369,0.001494314320929203,1.0,1.0,-6.453463103093782,334628.71805990994,1558395.7534115242,4.6570890939866025,1558395.7534115242,4.6570890939866025,0.7590089414941138,0.09231866048399118,3.9431417945113623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431417945113623,1.2841141463293362,1.2844323949803198,3.0707097229501796,6506.46542786521,15323.992103512846,6457.162245360901,0.000319995509954131,23001.586625190503,2345.509080592303,19300.890064681193,1968.1430523860026,0.839111248245091,0.839111248245091,35617.05811276772,35405.22815468563,1.007484351728376,0.8,4298.601586033447,4273.035954225843,1.007484351728376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.733069747147,4632.441516551485,6.22848758397749,5.1763756363467515,-3.6606701424796917,8.837045778826443,2.9053361483585096,3.5,0.8300960423881456,0.6,0.0002478222706325492,1.00033053628891,0.00024774038344559194,198.45005072812066,0.0,1.629643956972776e-05,46.18410974060847,0.09324339339345904,8.349043604350518e-05,0.00016433183458904404,0.0006479837251367875,0.09231866052265571,0.09231866052265571,0.09231866052265571,0.09232400262043829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486464.0772315347,596.0643988463479,0.0,0.09231866052265571,0.09231866048399118,0.09231866048399118,0.3709257848936173,0.3709257848936173,0.5,10.279537541460531,0.05410759291339673,0.05410759291339673,4.7691628424217924e-11,3.276924286410576e-05,0.028557939615325267,4.7691628424217924e-11,27368.716058895232,20773.100205915023,0.7590089414941138,1.01466574316587,0.6270559440584264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44805169369619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.158416830294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9810181059054,260.9810181059054,-12.1689818940946,245.4618182958137,276.50021791601347,122904.559410297,123193.61141976896,-289.05200947196727,0.0,nan,276.50021791601347,3.3502179160134915,270.29253799189246,-2.857462008107518,264.0848580678505,-9.065141932149459,257.87717814396,-15.272821856039968,251.66949821990204,-21.48050178009794,245.4618182958137,-27.688181704186263,1.0,1.0,26022.012520719443,26022.012520719443,275.6801533563595,2.530153356359506,275.6801533563595,275.6801533563595,77013.09493894654,77018.69046594773,-5.595527001190931,0.0,8546.071908451686,8546.071908451686,0.8842754896456004,3962.857503483919,275.6801533563595,2.530153356359506,1.0,0.002,0.12001165151284801,0.0049549583622393875,0.0001853864361027772,0.0018146135645070332,0.09269321805138861,0.09269321805138861,0.0,6.0981037927621e-13,1.0,1.000057855173593,0.02855793956763364,0.09231866048399118,0.0,5.334967880539147e-06,6.851800876757283,0.0,1600158.7475690986,266.66801172653373,3.276919517247734e-05,1.0,1284319.0493707052,2598.8928161145336,,,,,,,,,,,,,,,,,,,3.0,15323.992103512846,1544.7915276633787,0.3709257848936173,6.173730061729009,2.9053361483585096
2036.0,-29.43027114995757,5.1759295445305105,35.04437408766894,24.50657287789511,5.073170766876745,-25.97992695820391,-39.49702545125035,1.6228265749347623,-6.4821672506114965,-6.482193654955735,40.08950379367705,41740.6975829587,25803.531012695676,25803.531012695676,67544.22859565438,77023.65058779619,77017.79466232944,25803.531012695676,102821.32567502512,102821.32567502512,102821.32567502512,130190.15046430398,125564.93651546523,4625.213948838747,0.0,90698.9763962737,55416.937319903955,39202.265640410835,27368.824789278868,66571.0904296897,20773.169793596306,1544.8005795805504,0.0,0.8788156484392771,2.730568052484899,0.001494314320929203,1.0,1.0,-6.45946473119966,334626.43843148096,1558395.9943931566,4.6571215403598725,1558395.9943931566,4.6571215403598725,0.7590084687061074,0.09231959256609276,3.943146927114134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943146927114134,1.2841174756637288,1.2844356199815965,3.070705758502366,6506.457027676013,15323.947396312742,6457.146644527351,0.0003199963178898098,23001.673047636967,2345.517893229285,19300.843432745703,1968.1382972519366,0.8391060681878764,0.8391060681878764,35617.0952016064,35405.22815468563,1.0074856631235136,0.8,4298.606062263356,4273.035954225843,1.0074856631235136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.871285999228,4632.441516551485,6.228417257349588,5.1759295445305105,-3.660819905026981,8.836749449557491,2.905497704000063,3.5,0.8301422011428752,0.6,0.00024774038344559194,1.0003293274264113,0.00024765882260291606,198.4526648177999,0.0,1.6250516405655846e-05,46.053963493628665,0.09325964390986469,8.346406540018703e-05,0.0001642763180454049,0.0006477656586983625,0.09231959258280074,0.09231959258280074,0.09231959258280074,0.09232385241776489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486463.4884739367,596.0645903706868,0.0,0.09231959258280074,0.09231959256609276,0.09231959256609276,0.3709290882080473,0.3709290882080473,0.5,10.27966533661458,0.04789372199752506,0.04789372199752506,6.0992988437647e-11,2.6404344225738896e-05,0.022728923756062613,6.0992988437647e-11,27368.824789278868,20773.169793596306,0.7590084687061074,1.0146180295332923,0.6270093716888101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480707199625606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.028270583316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97927841549273,260.97927841549273,-12.170721584507248,245.45874241400205,276.49981441700675,122913.73176713161,123204.59124619862,-290.8594790670113,0.0,nan,276.49981441700675,3.349814417006769,270.29160001632386,-2.8583999836761222,264.0833856157684,-9.06661438423157,257.87517121522774,-15.27482878477224,251.66695681462758,-21.483043185372395,245.45874241400205,-27.69125758599793,1.0,1.0,26022.012520719443,26022.012520719443,275.6798759236026,2.529875923602617,275.6798759236026,275.6798759236026,77012.08277742259,77017.79466232944,-5.711884906850173,0.0,8546.071908451686,8546.071908451686,0.8842751647986888,3962.862661749705,275.6798759236026,2.529875923602617,1.0,0.002,0.12000740543852204,0.004954944581966194,0.00018537981125502234,0.0018146201890485312,0.09268990562751117,0.09268990562751117,0.0,3.0355362320988455e-13,1.0,1.0000460468688033,0.022728923695069625,0.09231959256609276,0.0,4.246074367416008e-06,5.45331669739257,0.0,1600158.5287192732,266.6678327493885,2.640428323275046e-05,1.0,1284319.6386857543,2598.8904304046146,,,,,,,,,,,,,,,,,,,3.0,15323.947396312742,1544.8005795805504,0.3709290882080473,6.173730061729009,2.905497704000063
2037.0,-29.433440918675466,5.175480385455753,35.044399769726226,24.506237112823896,5.073034595915827,-25.982793367154244,-39.49980125818399,1.622387042853056,-6.482265997406216,-6.4822854714357785,40.08948935449268,41738.48888461848,25803.89907865989,25803.89907865989,67542.38796327836,77022.8064747694,77016.8989510682,25803.89907865989,102820.79802972809,102820.79802972809,102820.79802972809,130189.5882974889,125564.29184436174,4625.296453127151,0.0,90699.32523452806,55415.91879291824,39203.78493512203,27368.790267760814,66572.57520288284,20773.140412052522,1544.8009109036075,0.0,0.8788152069951469,2.730558802591512,0.001494314320929203,1.0,1.0,-6.465737293682594,334625.22584804345,1558395.3706484763,4.657136552389384,1558395.3706484763,4.657136552389384,0.7590083525365874,0.09232041784748683,3.9431448090326855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431448090326855,1.2841196980971747,1.2844377382263203,3.0706987945716344,6506.442271942442,15323.902818128958,6457.135630612667,0.0003199987790550866,23001.773870125257,2345.528174261879,19300.81051141766,1968.134940210741,0.8391009589258499,0.8391009589258499,35617.079896082345,35405.22815468563,1.0074851219474599,0.8,4298.604215048749,4273.035954225843,1.0074851219474599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.007645059278,4632.441516551485,6.228301101358622,5.175480385455753,-3.6609103706280157,8.83639075608377,2.9056570923627416,3.5,0.8301877406750691,0.6,0.00024765882260291606,1.000328435556705,0.00024757750934580644,198.45527182172077,0.0,1.6185966573813225e-05,45.87102927018668,0.0932758298764385,8.343796350248401e-05,0.00016422085910043204,0.0006475466280967566,0.09232041788179432,0.09232041788179432,0.09232041788179432,0.09232351309303787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.97130607924,596.0647576602655,0.0,0.09232041788179432,0.09232041784748683,0.09232041784748683,0.37093226286805986,0.37093226286805986,0.5,10.279758193672892,0.04165733672755323,0.04165733672755323,1.7621459846850485e-12,1.9474029556931782e-05,0.016548177753179516,1.7621459846850485e-12,27368.790267760814,20773.140412052522,0.7590083525365874,1.0145677519224692,0.6269622101506304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480896766364009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.845336359875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9775544924309,260.9775544924309,-12.17244550756908,245.45567704003363,276.49943194484285,122925.80329484583,123214.02661945803,-288.22332461219526,0.0,nan,276.49943194484285,3.349431944842877,270.2906809637975,-2.8593190362024643,264.0819299829199,-9.06807001708006,257.8731790019872,-15.276820998012795,251.66442802100428,-21.485571978995694,245.45567704003363,-27.694322959966343,1.0,1.0,26022.012520719443,26022.012520719443,275.6796792974192,2.52967929741925,275.6796792974192,275.6796792974192,77011.56550614384,77016.8989510682,-5.333444924355717,0.0,8546.071908451686,8546.071908451686,0.8842752988539214,3962.860533077849,275.6796792974192,2.52967929741925,1.0,0.002,0.12000431398707531,0.004954940766677672,0.00018537500078848635,0.0018146250000060755,0.09268750039424317,0.09268750039424317,0.0,7.945618989146919e-13,1.0,1.0000335257288466,0.01654817775141737,0.09232041784748683,0.0,3.0914517108361256e-06,3.9704131133541534,0.0,1600158.4030844315,266.66773400259376,1.9474027794785798e-05,1.0,1284319.952156167,2598.8891613911755,,,,,,,,,,,,,,,,,,,3.0,15323.902818128958,1544.8009109036075,0.37093226286805986,6.173730061729009,2.9056570923627416
2038.0,-29.436601659293746,5.175027419488954,35.04442437058643,24.50583369880917,5.07282807130023,-25.98565868627449,-39.502573013864435,1.6218850961663134,-6.482412180200697,-6.482426713738823,40.08950951518264,41736.32616143039,25804.355903065025,25804.355903065025,67540.68206449541,77022.01709443389,77016.37696557389,25804.355903065025,102820.73286863891,102820.73286863891,102820.73286863891,130189.6825579451,125564.31184542313,4625.370712521966,0.0,90699.70514086688,55414.9224848721,39205.31406221642,27368.94968930619,66574.26375152261,20773.248222603175,1544.8116939753743,0.0,0.878814367061203,2.7305444975415307,0.001494314320929203,1.0,1.0,-6.470186232685364,334623.3605254644,1558396.2415520088,4.657165115743367,1558396.2415520088,4.657165115743367,0.7590078705402371,0.09232128262064071,3.943144938721428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943144938721428,1.2841222117158864,1.2844401480459886,3.070692884793627,6506.429749831998,15323.85830805731,6457.123059127726,0.0003200006624393718,23001.869459628946,2345.5379216785495,19300.77293440789,1968.131108422131,0.8390958382005894,0.8390958382005895,35617.08083322963,35405.22815468563,1.007485155083316,0.8,4298.604328152498,4273.035954225843,1.007485155083316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.142573512094,4632.441516551485,6.228208526551133,5.175027419488954,-3.6610401500493754,8.83606756953833,2.905814811949407,3.5,0.8302328034141163,0.6,0.00024757750934580644,1.0003275084291225,0.00024749645217154233,198.45787146012304,0.0,1.613704454240014e-05,45.732384233162,0.09329196692098089,8.341190722898004e-05,0.0001641656021168264,0.0006473287630991198,0.09232128266208567,0.09232128266208567,0.09232128266208567,0.09232358561923538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.7358673861,596.0648351264085,0.0,0.09232128266208567,0.09232128262064071,0.09232128262064071,0.3709352986600424,0.3709352986600424,0.5,10.279827282821442,0.03582455202763413,0.03582455202763413,-3.183231456205249e-12,1.4533538148953085e-05,0.012240481053481744,-3.183231456205249e-12,27368.94968930619,20773.248222603175,0.7590078705402371,1.0145163950528961,0.6269138223924534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481085819615092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.70669132285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9758378948817,260.9758378948817,-12.174162105118285,245.45262118315767,276.49905460662626,122936.95615421455,123223.95471904681,-286.99856483224886,0.0,nan,276.49905460662626,3.3490546066262823,270.2897679218282,-2.860232078171805,264.0804812372619,-9.069518762738085,257.87119455257397,-15.27880544742601,251.66190786784225,-21.488092132157732,245.45262118315767,-27.697378816842303,1.0,1.0,26022.012520719443,26022.012520719443,275.6794769761199,2.529476976119895,275.6794769761199,275.6794769761199,77010.8626430726,77016.37696557389,-5.514322501287097,0.0,8546.071908451686,8546.071908451686,0.8842752906458075,3962.860663415035,275.6794769761199,2.529476976119895,1.0,0.002,0.12000202726048809,0.0049549244819283396,0.0001853714145766418,0.0018146285862858113,0.0926857072883209,0.0926857072883209,0.0,8.624529042322582e-13,1.0,1.0000247988399296,0.012240481056664976,0.09232128262064071,0.0,2.2867271852509364e-06,2.9368904518484182,0.0,1600158.2247036686,266.6675878197993,1.453354133218454e-05,1.0,1284320.434370546,2598.8872092580445,,,,,,,,,,,,,,,,,,,3.0,15323.85830805731,1544.8116939753743,0.3709352986600424,6.173730061729009,2.905814811949407
2039.0,-29.43975273476846,5.17457099135497,35.044447550849846,24.50541198430585,5.072603602300525,-25.988517100944453,-39.50533991502596,1.6213679669106877,-6.482549938973307,-6.482558997369434,40.0895177185101,41734.195617386365,25804.77136182649,25804.77136182649,67538.96697921286,77021.24610127359,77015.74572869811,25804.77136182649,102820.5170905246,102820.5170905246,102820.5170905246,130189.57045221188,125564.13971529216,4625.430736919718,0.0,90700.09602185893,55413.950767567476,39206.82806032384,27369.053361687267,66575.88142201111,20773.316186556756,1544.8196170065949,0.0,0.8788136209356288,2.730531111130045,0.001494314320929203,1.0,1.0,-6.475002642444565,334621.6135231652,1558396.5959195192,4.657190489016737,1558396.5959195192,4.657190489016737,0.7590074787035348,0.09232209818280562,3.94314608530432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94314608530432,1.2841247957699748,1.284442628646918,3.0706875985055393,6506.418548821877,15323.813873189634,6457.109583154947,0.000320002205079146,23001.961900394308,2345.5473480132673,19300.73265382344,1968.127000945628,0.83909071484431,0.8390907148443099,35617.08911858256,35405.22815468563,1.0074854480386246,0.8,4298.6053281068225,4273.035954225843,1.0074854480386246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.275876203208,4632.441516551485,6.228108417794598,5.17457099135497,-3.6611650307841823,8.835736022139152,2.9059706345251826,3.5,0.8302773241500522,0.6,0.00024749645217154233,1.0003265152079572,0.00024741566719351676,198.46046320852795,0.0,1.6086434271026313e-05,45.58895472408857,0.09330805335525191,8.338590409264952e-05,0.00016411054807889282,0.0006471118652144327,0.09232209823272568,0.09232209823272568,0.09232209823272568,0.09232352812858376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.568827601,596.0648897888037,0.0,0.09232209823272568,0.09232209818280562,0.09232209818280562,0.3709382400383777,0.3709382400383777,0.5,10.279870181301469,0.030218290362199696,0.030218290362199696,-2.489741746103391e-11,9.058396130967594e-06,0.007556354924872721,-2.489741746103391e-11,27369.053361687267,20773.316186556756,0.7590074787035348,1.0144659828248752,0.6268665878089049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481274339088333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.563261813775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9741265383858,260.9741265383858,-12.175873461614174,245.44957461937588,276.4986784574011,122947.86802460875,123233.99035371214,-286.12232910338537,0.0,nan,276.4986784574011,3.3486784574011494,270.2888576897392,-2.8611423102607887,264.07903692219327,-9.07096307780671,257.8692161546244,-15.280783845375595,251.65939538698112,-21.49060461301886,245.44957461937588,-27.700425380624097,1.0,1.0,26022.012520719443,26022.012520719443,275.67927082968043,2.5292708296804562,275.67927082968043,275.67927082968043,77010.1233096328,77015.74572869811,-5.622419065301074,0.0,8546.071908451686,8546.071908451686,0.8842752180775716,3962.8618157308415,275.67927082968043,2.5292708296804562,1.0,0.002,0.12000061559722526,0.004954906152296313,0.00018536918352185587,0.001814630817920478,0.09268459176092793,0.09268459176092793,0.0,1.4423336656965713e-12,1.0,1.0000153091655404,0.007556354949770139,0.09232209818280562,0.0,1.4116648371480849e-06,1.8130306343795097,0.0,1600158.0554303904,266.66745006102667,9.058421028385055e-06,1.0,1284320.885998892,2598.885380947295,,,,,,,,,,,,,,,,,,,3.0,15323.813873189634,1544.8196170065949,0.3709382400383777,6.173730061729009,2.9059706345251826
2040.0,-29.442894080478375,5.174111288363901,35.04446924152809,24.504985589906596,5.072371784578799,-25.991367493779137,-39.50810171719638,1.62084519626093,-6.482686903340323,-6.482690348210385,40.089521089766045,41732.08371446138,25805.164344894638,25805.164344894638,67537.24805935602,77020.48150194342,77015.08016482244,25805.164344894638,102820.24450971709,102820.24450971709,102820.24450971709,130189.3854185365,125563.90824917401,4625.477169362493,0.0,90700.48576449473,55412.99014077936,39208.32847079486,27369.140908819423,66577.46937961428,20773.37242454813,1544.826772380451,0.0,0.8788128981910431,2.7305178215095123,0.001494314320929203,1.0,1.0,-6.479843989186804,334619.8788466346,1558396.7415512106,4.657215067206053,1558396.7415512106,4.657215067206053,0.759007105621431,0.09232287683524529,3.943147009229815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943147009229815,1.2841274056368188,1.2844451354161233,3.0706820771217376,6506.406849672149,15323.769526588982,6457.096504233358,0.0003200038795319436,23002.055351268933,2345.5568773504647,19300.69356005157,1968.1230144903277,0.8390856062776506,0.8390856062776507,35617.09579498465,35405.22815468563,1.007485684104312,0.8,4298.606133877824,4273.035954225843,1.007485684104312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.407636769547,4632.441516551485,6.228005209020158,5.174111288363901,-3.6612909970540892,8.83540228541799,2.9061246577372457,3.5,0.8303213307820702,0.6,0.00024741566719351676,1.0003255152133188,0.00024733515583750306,198.46304701324178,0.0,1.603262415924602e-05,45.43645686730322,0.09332408597941116,8.335995634861171e-05,0.00016405571084490505,0.0006468957855651587,0.09232287687614268,0.09232287687614268,0.09232287687614268,0.09232343048472429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.5051047003,596.06491065343,0.0,0.09232287687614268,0.09232287683524529,0.09232287683524529,0.37094107706259594,0.37094107706259594,0.5,10.279886788926062,0.02479096071812137,0.02479096071812137,-6.116351869422942e-11,3.4448700603206817e-06,0.0028463590235787706,-6.116351869422942e-11,27369.140908819423,20773.37242454813,0.759007105621431,1.0144159681748977,0.6268199152555888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481462286746605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.41076395699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9724196863507,260.9724196863507,-12.177580313649287,245.44653727277756,276.49830209992984,122958.65047610555,123244.0196936416,-285.3692175360774,0.0,nan,276.49830209992984,3.3483020999298674,270.28794913445375,-2.862050865546223,264.07759616906753,-9.072403830932444,257.86724320366824,-15.28275679633174,251.65689023820727,-21.49310976179271,245.44653727277756,-27.703462727222416,1.0,1.0,26022.012520719443,26022.012520719443,275.6790615993315,2.5290615993314987,275.6790615993315,275.6790615993315,77009.37526189159,77015.08016482244,-5.704902930854587,0.0,8546.071908451686,8546.071908451686,0.8842751596015151,3962.862744275964,275.6790615993315,2.5290615993314987,1.0,0.002,0.12000008384087094,0.004954884278116491,0.00018536831204661532,0.0018146316883489283,0.09268415602330765,0.09268415602330765,0.0,3.9554384073658966e-13,1.0,1.000005766882231,0.0028463590847422893,0.09232287683524529,0.0,5.317556864068957e-07,0.6829451727634005,0.0,1600157.886889985,266.66731309665965,3.444931223839376e-06,1.0,1284321.3344423282,2598.8835655317293,,,,,,,,,,,,,,,,,,,3.0,15323.769526588982,1544.826772380451,0.37094107706259594,6.173730061729009,2.9061246577372457
2041.0,-29.44601760214703,5.173648233571993,35.04448929751813,24.504378984589152,5.0719551543375605,-25.994220326496645,-39.51086002690715,1.6201578787445086,-6.482835007387848,-6.482835007333276,40.08951729527557,41730.101979110324,25805.566578642276,25805.566578642276,67535.6685577526,77019.86164935226,77014.30510776001,25805.566578642276,102819.87168640229,102819.87168640229,102819.87168640229,130189.08561932872,125563.57597973719,4625.509639591538,0.0,90700.9624125983,55412.09952762921,39209.84764996565,27369.213932926436,66579.06158289209,20773.417238694565,1544.8335822903773,0.0,0.8788121307142,2.7305031502226327,0.001494314320929203,1.0,1.0,-6.482835007387848,334617.968423927,1558396.5776353853,4.657241166622155,1558396.5776353853,4.657241166622155,0.7590067178985794,0.09232362186869879,3.943154410538207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943154410538207,1.2841307839537146,1.284448411176418,3.0706797623818467,6506.401945016082,15323.7252698721,6457.078630907206,0.0003200037930993236,23002.133056265073,2345.564801054904,19300.64013548362,1968.1175667005166,0.8390804491162926,0.8390804491162928,35617.1492777607,35405.22815468563,1.007487575160423,0.8,4298.612588682295,4273.035954225843,1.007487575160423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.537898709514,4632.441516551485,6.227906491860326,5.173648233571993,-3.6614288334864002,8.835077067058393,2.9062769323205315,3.5,0.8303648378058661,0.6,0.00024733515583750306,1.000323676222808,0.00024725512523249786,198.46561621582876,0.0,1.5978529033646357e-05,45.283151281353774,0.09334006450844481,8.333404886634464e-05,0.00016400110697115843,0.0006466816882864716,0.09232362185704013,0.09232362185704013,0.09232362185704013,0.09232326077493064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.5389591947,596.0648994705022,0.0,0.09232362185704013,0.09232362186869879,0.09232362186869879,0.37094380908156027,0.37094380908156027,0.5,10.27987595609719,0.019468352585079174,0.019468352585079174,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,27369.213932926436,20773.417238694565,0.7590067178985794,1.0143679852511815,0.6267751600427054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448164965869288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.257458371045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97070133903117,260.97070133903117,-12.179298660968811,245.44350886603246,276.4978938120355,122967.57494366787,123254.86605661611,-287.2911129482394,0.0,nan,276.4978938120355,3.3478938120355224,270.287016822796,-2.8629831772040006,264.0761398336346,-9.073860166365364,257.8652628444566,-15.284737155543382,251.65438585523174,-21.49561414476824,245.44350886603246,-27.706491133967518,1.0,1.0,26022.012520719443,26022.012520719443,275.6788262485937,2.5288262485937025,275.6788262485937,275.6788262485937,77008.17803920223,77014.30510776001,-6.127068557776511,0.0,8546.071908451686,8546.071908451686,0.8842746911661253,3962.870182590898,275.6788262485937,2.5288262485937025,1.0,0.002,0.12000047314669263,0.004954856076682589,0.00018536885829709552,0.0018146311413541382,0.09268442914854776,0.09268442914854776,0.0,-3.4876615484513707e-13,0.9999957832455502,0.9999957832455502,0.0,0.09232323256265544,3.893060433399289e-07,0.0,0.0,0.0,1600157.7081855622,266.66716499261213,0.0,1.0,1284321.8283208762,2598.8815661851554,,,,,,,,,,,,,,,,,,,3.0,15323.7252698721,1544.8335822903773,0.37094380908156027,6.173730061729009,2.9062769323205315
2042.0,-29.449138155462517,5.173182858618967,35.04450699981489,24.504072905425005,5.071846468011549,-25.99703969297972,-39.51359057156367,1.6197480042929835,-6.482931924170259,-6.482931924172537,40.089489478843475,41727.91219680575,25805.844981223083,25805.844981223083,67533.75717802884,77019.01305172556,77013.36736859696,25805.844981223083,102819.21234982004,102819.21234982004,102819.21234982004,130188.36560140704,125562.84260904232,4625.52299236473,0.0,90701.29581675617,55411.09062243475,39211.339104801584,27369.153251587,66580.49235638858,20773.368029396148,1544.832907115025,0.0,0.8788117124741053,2.730493289646726,0.001494314320929203,1.0,1.0,-6.482931924170259,334616.6885092365,1558395.376020896,4.657255389633321,1558395.376020896,4.657255389633321,0.7590066027414131,0.09232427542764346,3.943151608555259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943151608555259,1.2841328646674535,1.284450389629537,3.0706726048759765,6506.38677912002,15323.681265518657,6457.068185041063,0.0003200063774673675,23002.23395417161,2345.575089778019,19300.60891209068,1968.114382800516,0.8390754111337253,0.8390754111337253,35617.12903028537,35405.22815468563,1.0074868592455204,0.8,4298.610145026525,4273.035954225843,1.0074868592455204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.666637593091,4632.441516551485,6.227780185573227,5.173182858618967,-3.6615320326604217,8.834714891279388,2.9064274296055794,3.5,0.8304078370301655,0.6,0.00024725512523249786,1.0003233768276314,0.00024717519450223054,198.46818303501811,0.0,1.588332333848193e-05,45.013338341257786,0.09335594783178329,8.330840949861058e-05,0.0001639467157338873,0.0006464667558634295,0.09232427550326057,0.09232427550326057,0.09232427550326057,0.09232284308303214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.6115315873,596.0648745350063,0.0,0.09232427550326057,0.09232427542764346,0.09232427542764346,0.37094643123554094,0.37094643123554094,0.5,10.279832991337383,0.01405250008576786,0.01405250008576786,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27369.153251587,20773.368029396148,0.7590066027414131,1.0143174793081684,0.6267288017854654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481835972067116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.98764543095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9690018513065,260.9690018513065,-12.180998148693504,245.440491086002,276.49751261661356,122979.80609419347,123263.94407476271,-284.1379805692269,0.0,nan,276.49751261661356,3.347512616613585,270.28610831043306,-2.8638916895669126,264.0747040043702,-9.075295995629801,257.86329969829643,-15.286700301703547,251.6518953921237,-21.498104607876286,245.440491086002,-27.70950891399798,1.0,1.0,26022.012520719443,26022.012520719443,275.6786196042477,2.5286196042476945,275.6786196042477,275.6786196042477,77007.7903156439,77013.36736859696,-5.577052953056409,0.0,8546.071908451686,8546.071908451686,0.884274868506134,3962.867366598035,275.6786196042477,2.5286196042476945,1.0,0.002,0.12000192918015584,0.004954832156120369,0.00018537107055054984,0.0018146289339676575,0.09268553527527491,0.09268553527527491,0.0,4.5182074227823055e-12,0.9999842291891995,0.9999842291891995,0.0,0.09232281939896339,1.4560286800633873e-06,0.0,0.0,0.0,1600157.594605691,266.6670680758297,0.0,1.0,1284322.1592028015,2598.880226691799,,,,,,,,,,,,,,,,,,,3.0,15323.681265518657,1544.832907115025,0.37094643123554094,6.173730061729009,2.9064274296055794
2043.0,-29.452249899256763,5.172714252778512,35.044523963868485,24.503677314519905,5.071640221171099,-25.999860887264354,-39.51632136069236,1.6192512069646925,-6.4830863108638255,-6.483086310872128,40.089503577928454,41725.7815117458,25806.232687978834,25806.232687978834,67532.01419972464,77018.23439911517,77012.88018947419,25806.232687978834,102819.11287745302,102819.11287745302,102819.11287745302,130188.43426833488,125562.90317168283,4625.531096652042,0.0,90701.6637306686,55410.10370595226,39212.84447190705,27369.321390881854,66582.1658627889,20773.480822525868,1544.8445255437648,0.0,0.8788108244838675,2.730477581984459,0.001494314320929203,1.0,1.0,-6.4830863108638255,334614.6496360637,1558395.9850751953,4.657285587376855,1558395.9850751953,4.657285587376855,0.7590060610507718,0.09232498666476517,3.943150744848222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943150744848222,1.2841353514156455,1.2844527743454022,3.0706659858723206,6506.372754245532,15323.637216513831,6457.056905030468,0.00032000866415049945,23002.332297128512,2345.585117968778,19300.575195384154,1968.1109446532869,0.8390703579998944,0.8390703579998944,35617.122789030924,35405.22815468563,1.0074866385658265,0.8,4298.609391773233,4273.035954225843,1.0074866385658265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.794114945607,4632.441516551485,6.227682160873375,5.172714252778512,-3.661680392004838,8.83439464478335,2.90657645521737,3.5,0.8304504157763913,0.6,0.00024717519450223054,1.000322471979902,0.0002470955131228889,198.47074266581737,0.0,1.586370680481754e-05,44.9577450848529,0.0933718115385881,8.328277512799066e-05,0.00016389241937423988,0.0006462525155305111,0.09232498671847968,0.09232498671847968,0.09232498671847968,0.09232291303233073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.97938351927,596.0647557324215,0.0,0.09232498671847968,0.09232498666476517,0.09232498666476517,0.3709489244526097,0.3709489244526097,0.5,10.279770784354689,0.009040535195708799,0.009040535195708799,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27369.321390881854,20773.480822525868,0.7590060610507718,1.0142658071366013,0.6266810484617367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482022112943356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.93205217454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96730972577774,260.96730972577774,-12.182690274222239,245.43748263522758,276.4971368163281,122990.75726272418,123273.66434282852,-282.90708010434196,0.0,nan,276.4971368163281,3.3471368163281454,270.28520598006486,-2.8647940199351183,264.0732751438904,-9.076724856109593,257.86134430770835,-15.288655692291627,251.64941347144708,-21.5005865285529,245.43748263522758,-27.712517364772395,1.0,1.0,26022.012520719443,26022.012520719443,275.6784082113436,2.528408211343617,275.6784082113436,275.6784082113436,77007.13273007519,77012.88018947419,-5.747459399004583,0.0,8546.071908451686,8546.071908451686,0.8842749231709215,3962.866498572463,275.6784082113436,2.528408211343617,1.0,0.002,0.1200040399581367,0.004954794904367619,0.0001853742723090249,0.0018146257300687741,0.09268713615451245,0.09268713615451245,0.0,2.3777989126283483e-12,0.9999771375467597,0.9999771375467597,0.0,0.09232287588907463,2.1107756905388102e-06,0.0,0.0,0.0,1600157.4136747175,266.66691368913615,0.0,1.0,1284322.6862914015,2598.878092906497,,,,,,,,,,,,,,,,,,,3.0,15323.637216513831,1544.8445255437648,0.3709489244526097,6.173730061729009,2.90657645521737
