time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2044.0,-29.455352239635232,5.172242840276272,35.04453970670097,24.503254203032725,5.071409912026547,-26.002676024443176,-39.51904362821949,1.6187336941747636,-6.483226290988398,-6.483226290987301,40.08950226171927,41723.67817486757,25806.569486506676,25806.569486506676,67530.24766137425,77017.48248144152,77012.24668156116,25806.569486506676,102818.81616806783,102818.81616806783,102818.81616806783,130188.22992625425,125562.70366769003,4625.526258564222,0.0,90702.052306199,55409.137898899644,39214.349341443725,27369.413758186416,66583.76309963015,20773.53963080001,1544.8521957192959,0.0,0.8788100728773378,2.7304633401418488,0.001494314320929203,1.0,1.0,-6.483226290988398,334612.8010284535,1558395.9282161992,4.657311147171809,1558395.9282161992,4.657311147171809,0.7590056482151165,0.09232564533185024,3.94315195184529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94315195184529,1.2841379344724129,1.2844552557134614,3.0706607491237543,6506.361658203712,15323.593239974638,6457.04357448841,0.0003200101927135765,23002.423800521523,2345.5944487181173,19300.53534950186,1968.1068815040674,0.8390652879399721,0.8390652879399721,35617.13151094174,35405.22815468563,1.0074869469571353,0.8,4298.610444415469,4273.035954225843,1.0074869469571353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.920092533654,4632.441516551485,6.227574111046179,5.172242840276272,-3.6618194834423963,8.834062323718669,2.906723730553198,3.5,0.8304924944437708,0.6,0.0002470955131228889,1.0003215055057806,0.0002470160960879802,198.47329461920262,0.0,1.58144225345677e-05,44.81807346296486,0.09338762596112267,8.325722800806462e-05,0.0001638382851148243,0.0006460392537375046,0.09232564538355535,0.09232564538355535,0.09232564538355535,0.09232281090981004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486463.38270744536,596.0646246527816,0.0,0.09232564538355535,0.09232564533185024,0.09232564533185024,0.3709513401083394,0.3709513401083394,0.5,10.279685752283362,0.0042117510568004946,0.0042117510568004946,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27369.413758186416,20773.53963080001,0.7590056482151165,1.0142149454714338,0.6266344260602378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482207732870607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.79238055265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9656222913048,260.9656222913048,-12.184377708695195,245.43448322301606,276.49676135955997,123001.43043423604,123283.55321648861,-282.12278225259706,0.0,nan,276.49676135955997,3.3467613595599914,270.28430573228906,-2.8656942677109214,264.07185010491895,-9.078149895081026,257.8593944777026,-15.29060552229737,251.64693885034194,-21.503061149658038,245.43448322301606,-27.715516776983918,1.0,1.0,26022.012520719443,26022.012520719443,275.6781941026791,2.5281941026790946,275.6781941026791,275.6781941026791,77006.41724821764,77012.24668156116,-5.829433343518758,0.0,8546.071908451686,8546.071908451686,0.8842748467790017,3962.8677116045164,275.6781941026791,2.5281941026790946,1.0,0.002,0.1200069121318396,0.00495475709028703,0.00018537865570871875,0.0018146213460266411,0.09268932785435938,0.09268932785435938,0.0,1.7353596858116216e-12,0.9999688908506444,0.9999688908506444,0.0,0.09232277315956026,2.872172289976721e-06,0.0,0.0,0.0,1600157.249626998,266.6667737090116,0.0,1.0,1284323.1641944088,2598.8761582388247,,,,,,,,,,,,,,,,,,,3.0,15323.593239974638,1544.8521957192959,0.3709513401083394,6.173730061729009,2.906723730553198
2045.0,-29.458444955761248,5.1717688200565295,35.04455412589962,24.502826516423397,5.071171746075695,-26.00548328560758,-39.521760831680126,1.618210073285655,-6.483363474422106,-6.483363474413407,40.0894955474684,41721.59176319419,25806.882411979517,25806.882411979517,67528.4741751737,77016.73665900929,77011.57200902065,25806.882411979517,102818.45442100016,102818.45442100016,102818.45442100016,130187.94021852664,125562.43093313463,4625.509285392006,0.0,90702.43883525548,55408.18081626069,39215.84224332755,27369.48579752647,66585.32804085402,20773.583790726465,1544.858852222853,0.0,0.878809356875394,2.7304493828967344,0.001494314320929203,1.0,1.0,-6.483363474422106,334610.9893623267,1558395.638173049,4.657335496191885,1558395.638173049,4.657335496191885,0.759005263906123,0.09232626871197828,3.9431528079600584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431528079600584,1.2841405455398254,1.2844577654381468,3.0706551721738844,6506.349841316154,15323.549348092414,6457.030797845083,0.0003200119107951881,23002.516831747962,2345.6039352631087,19300.497159259943,1968.1029871831813,0.839060234166267,0.839060234166267,35617.137697333135,35405.22815468563,1.0074871656969822,0.8,4298.611191047372,4273.035954225843,1.0074871656969822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.044675307255,4632.441516551485,6.227462403036498,5.1717688200565295,-3.6619579908960174,8.833726810952546,2.906869378202986,3.5,0.8305341080579961,0.6,0.0002470160960879802,1.0003205160682387,0.000246936948828039,198.47583871299122,0.0,1.576216056722172e-05,44.66996304750635,0.09340338812168988,8.323173563545544e-05,0.00016378436045252475,0.0006458267608183153,0.09232626876038617,0.09232626876038617,0.09232626876038617,0.0923226615675714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486463.87163878384,596.0644655003331,0.0,0.09232626876038617,0.09232626871197828,0.09232626871197828,0.3709536636538854,0.3709536636538854,0.5,10.279577537355033,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27369.48579752647,20773.583790726465,0.759005263906123,1.0141644737973057,0.6265883639950762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482392796382666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.64427013719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96393885564424,260.96393885564424,-12.186061144355733,245.43149279692693,276.49638491434007,123011.97243751769,123293.42665812238,-281.45422060466194,0.0,nan,276.49638491434007,3.346384914340092,270.2834064908499,-2.86659350915005,264.0704280673492,-9.079571932650765,257.8574496439668,-15.292550356033189,251.64447122043237,-21.505528779567612,245.43149279692693,-27.718507203073045,1.0,1.0,26022.012520719443,26022.012520719443,275.6779779739144,2.5279779739144033,275.6779779739144,275.6779779739144,77005.68789411116,77011.57200902065,-5.884114909480559,0.0,8546.071908451686,8546.071908451686,0.8842747925947332,3962.868571999859,275.6779779739144,2.5279779739144033,1.0,0.002,0.12001055982259431,0.0049547165190041275,0.00018538423813826174,0.0018146157630014243,0.09269211906913087,0.09269211906913087,0.0,1.1396860018220156e-12,0.9999604913085297,0.9999604913085297,0.0,0.09232262102191315,3.647690065144763e-06,0.0,0.0,0.0,1600157.0888565492,266.66663652557787,0.0,1.0,1284323.6325489357,2598.87426222775,,,,,,,,,,,,,,,,,,,3.0,15323.549348092414,1544.858852222853,0.3709536636538854,6.173730061729009,2.906869378202986
2046.0,-29.461528159849717,5.171292335707322,35.04456721345384,24.502398550417297,5.070932222197665,-26.008282121744372,-39.52446916429324,1.6176861813724954,-6.483500535960616,-6.483500535946535,40.08948595481658,41719.50936437796,25807.178107381693,25807.178107381693,67526.68747175965,77015.9944453566,77010.88424113482,25807.178107381693,102818.06234851651,102818.06234851651,102818.06234851651,130187.61213980644,125562.13156237765,4625.480577428789,0.0,90702.82452783985,55407.22333547097,39217.33465818765,27369.549791289934,66586.88444947758,20773.6220409425,1544.8651415283916,0.0,0.878808652455572,2.7304354381097076,0.001494314320929203,1.0,1.0,-6.483500535960616,334609.1793136668,1558395.223789833,4.657359451364524,1558395.223789833,4.657359451364524,0.7590048867940635,0.09232686157030295,3.943153622491888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943153622491888,1.2841431573270892,1.2844602762288941,3.070649561143526,6506.337952216129,15323.505545604703,6457.018115567541,0.0003200136501913363,23002.60989337766,2345.6134249083693,19300.459251083674,1968.0991216249865,0.8390551915867679,0.8390551915867679,35617.14358324082,35405.22815468563,1.0074873738122656,0.8,4298.611901414073,4273.035954225843,1.0074873738122656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.167910682627,4632.441516551485,6.227348568781987,5.171292335707322,-3.662097876332736,8.833390212040058,2.907013453503824,3.5,0.830575272429664,0.6,0.000246936948828039,1.000319538188117,0.0002468580682481889,198.47837503896602,0.0,1.570881879866824e-05,44.51879247542579,0.09341909694048856,8.320633366743219e-05,0.0001637306151606068,0.000645614968283372,0.09232686161623972,0.09232686161623972,0.09232686161623972,0.09232249191529973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486464.45687733305,596.0642749226334,0.0,0.09232686161623972,0.09232686157030295,0.09232686157030295,0.37095589343738494,0.37095589343738494,0.5,10.279446446179154,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27369.549791289934,20773.6220409425,0.7590048867940635,1.0141139359507823,0.6265424446466241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482577290264766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.493099565116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96225943296304,260.96225943296304,-12.18774056703694,245.42851135368502,276.4960075122269,123022.47556808438,123303.25884640671,-280.78327832229985,0.0,nan,276.4960075122269,3.3460075122269473,270.2825082805147,-2.8674917194852583,264.06900904878165,-9.080990951218325,257.8555098171599,-15.294490182840093,251.64201058540993,-21.507989414590043,245.42851135368502,-27.721488646314953,1.0,1.0,26022.012520719443,26022.012520719443,275.67776043471935,2.5277604347193687,275.67776043471935,275.67776043471935,77004.96192033522,77010.88424113482,-5.922320799596491,0.0,8546.071908451686,8546.071908451686,0.8842747410422842,3962.8693906043472,275.67776043471935,2.5277604347193687,1.0,0.002,0.12001497326141947,0.004954672740832296,0.0001853910034868985,0.0018146089971424139,0.09269550174344925,0.09269550174344925,0.0,6.293121405931412e-13,0.9999521976732028,0.9999521976732028,0.0,0.09232244813149401,4.41343880894731e-06,0.0,0.0,0.0,1600156.9282286852,266.66649946403936,0.0,1.0,1284324.1004869426,2598.8723679048476,,,,,,,,,,,,,,,,,,,3.0,15323.505545604703,1544.8651415283916,0.37095589343738494,6.173730061729009,2.907013453503824
2047.0,-29.464599566382123,5.170812831526887,35.044578588529546,24.501794948615156,5.070512190185791,-26.011088390834324,-39.527186018507905,1.6170010136487452,-6.483675802273694,-6.483675802259444,40.08946270865356,41717.57643723366,25807.540496224232,25807.540496224232,67525.1169334579,77015.39037162391,77009.91700921481,25807.540496224232,102817.45750543904,102817.45750543904,102817.45750543904,130187.04943411765,125561.61095984466,4625.438474272983,0.0,90703.29326751335,55406.35958961523,39218.815197664575,27369.591928678616,66588.4071263432,20773.642081401318,1544.8713232893144,0.0,0.8788077933611227,2.7304176064101715,0.001494314320929203,1.0,1.0,-6.483675802273694,334606.8647400736,1558394.2196014535,4.65738866658349,1558394.2196014535,4.65738866658349,0.7590044504695053,0.09232742652907436,3.943160523206428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943160523206428,1.2841465223094768,1.2844635407427676,3.0706468885768894,6506.332289368126,15323.461830584272,6457.001042099814,0.0003200137760247761,23002.688511843004,2345.6214417607443,19300.40821734608,1968.0939176320235,0.839050105269617,0.839050105269617,35617.19344864727,35405.22815468563,1.007489136965172,0.8,4298.6179196403555,4273.035954225843,1.007489136965172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.289832071684,4632.441516551485,6.2272528085525645,5.170812831526887,-3.6622683009516055,8.833081132478492,2.9071559954252404,3.5,0.8306159986929258,0.6,0.0002468580682481889,1.0003183233208575,0.0002467795125742267,198.48090171641417,0.0,1.5656089310772743e-05,44.36935710672996,0.09343475302979933,8.318085897364577e-05,0.00016367720927454315,0.0006454055101599756,0.09232742654698367,0.09232742654698367,0.09232742654698367,0.09232216815710778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486465.1045806091,596.064063385725,0.0,0.09232742654698367,0.09232742652907436,0.09232742652907436,0.37095803046740694,0.37095803046740694,0.5,10.279288694676987,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27369.591928678616,20773.642081401318,0.7590044504695053,1.014067160449377,0.6264990895198884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482761221169682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.343664196414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9605679563664,260.9605679563664,-12.189432043633587,245.42553765690357,276.49559825580826,123031.13982130788,123313.93840021704,-282.7985789091746,0.0,nan,276.49559825580826,3.3455982558082837,270.28158613605297,-2.868413863947012,264.0675740162108,-9.082425983789165,257.85356189652055,-15.296438103479431,251.63954977670232,-21.510450223297653,245.42553765690357,-27.724462343096405,1.0,1.0,26022.012520719443,26022.012520719443,275.67747198986893,2.527471989868957,275.67747198986893,275.67747198986893,77003.95425426554,77009.91700921481,-5.962754949272494,0.0,8546.071908451686,8546.071908451686,0.8842743042898142,3962.8763258224603,275.67747198986893,2.527471989868957,1.0,0.002,0.12002028621253995,0.004954618156160292,0.0001853991437764201,0.0018146008565893994,0.09269957188821004,0.09269957188821004,0.0,3.6581935397572707e-13,0.9999424553328771,0.9999424553328771,0.0,0.09232211357804843,5.312951025932631e-06,0.0,0.0,0.0,1600156.722826739,266.6663241977263,0.0,1.0,1284324.698858281,2598.8699455600904,,,,,,,,,,,,,,,,,,,3.0,15323.461830584272,1544.8713232893144,0.37095803046740694,6.173730061729009,2.9071559954252404
2048.0,-29.467662501737465,5.170331841500218,35.04458788861663,24.50145586570727,5.0703676383474665,-26.013859487722375,-39.52986738933248,1.6165646226106025,-6.483775050003146,-6.483775050032403,40.08942557475623,41715.45272289477,25807.71879330582,25807.71879330582,67523.17151620059,77014.59049843697,77009.01496947305,25807.71879330582,102816.73376277887,102816.73376277887,102816.73376277887,130186.25195188634,125560.87255281904,4625.379399067304,0.0,90703.64495611624,55405.38474939493,39220.28911857924,27369.51818910748,66589.80730768671,20773.58273025516,1544.8701913844363,0.0,0.8788073978796688,2.7304075089275446,0.001494314320929203,1.0,1.0,-6.483775050003146,334605.5540763596,1558392.6154905362,4.657402115730867,1558392.6154905362,4.657402115730867,0.7590043268837166,0.0923279023049589,3.94315961714426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94315961714426,1.2841487239546039,1.2844656420489966,3.0706409184452497,6506.319639375577,15323.418249134746,6456.989007871395,0.0003200157193506266,23002.782986960647,2345.631075541663,19300.372246232007,1968.0902495992013,0.8390450954205242,0.8390450954205242,35617.18690133234,35405.22815468563,1.0074889054636174,0.8,4298.617129448806,4273.035954225843,1.0074889054636174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.4102926574,4632.441516551485,6.22711482958843,5.170331841500218,-3.662382416559543,8.832714258059761,2.9072968322236545,3.5,0.830656237778187,0.6,0.0002467795125742267,1.0003174531796477,0.0002467011964949765,198.48342148121097,0.0,1.559180100296377e-05,44.187164042399324,0.09345034483080229,8.315572406009943e-05,0.00016362378851412726,0.0006451947152730594,0.09232790232912279,0.09232790232912279,0.09232790232912279,0.09232171754671742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486465.81907780055,596.0638294718241,0.0,0.09232790232912279,0.0923279023049589,0.0923279023049589,0.37096005935372856,0.37096005935372856,0.5,10.279103149373212,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27369.51818910748,20773.58273025516,0.7590043268837166,1.0140166227573109,0.6264540236637597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482944452707152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.16147113209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9588924312366,260.9588924312366,-12.191107568763357,245.4225742656813,276.4952105967775,123042.85365440797,123322.98530429859,-280.13164989063404,0.0,nan,276.4952105967775,3.3452105967775196,270.28068333057087,-2.869316669429111,264.06615606430904,-9.083843935690936,257.8516287981659,-15.298371201834073,251.63710153191533,-21.512898468084643,245.4225742656813,-27.727425734318672,1.0,1.0,26022.012520719443,26022.012520719443,275.67726719187925,2.5272671918792753,275.67726719187925,275.67726719187925,77003.4709834828,77009.01496947305,-5.543985990254441,0.0,8546.071908451686,8546.071908451686,0.8842743616353158,3962.8754152299816,275.67726719187925,2.5272671918792753,1.0,0.002,0.12002651552051212,0.004954573660767953,0.0001854087285588012,0.0018145912710270413,0.0927043642794006,0.0927043642794006,0.0,-4.141574236338208e-13,0.999932530590659,0.999932530590659,0.0,0.09232167299592468,6.22930903420841e-06,0.0,0.0,0.0,1600156.6065139663,266.66622494999683,0.0,1.0,1284325.0376966516,2598.8685738659174,,,,,,,,,,,,,,,,,,,3.0,15323.418249134746,1544.8701913844363,0.37096005935372856,6.173730061729009,2.9072968322236545
2049.0,-29.470716755322442,5.169848538181576,35.04459654423086,24.501053953450196,5.070153505639966,-26.016629729295662,-39.53254855060948,1.6160664772711375,-6.483925578339495,-6.4839255783573755,40.08942557541552,41713.377358480844,25807.996385668448,25807.996385668448,67521.37374414928,77013.83971915072,77008.5078369913,25807.996385668448,102816.50422265974,102816.50422265974,102816.50422265974,130186.15308490116,125560.83703300924,4625.316051891918,0.0,90704.01870743287,55404.431170496995,39221.76392992875,27369.648862241414,66591.41279217016,20773.668072365825,1544.8800465638694,0.0,0.8788065842387197,2.7303921942026745,0.001494314320929203,1.0,1.0,-6.483925578339495,334603.56620958936,1558392.6155196757,4.657429785262742,1558392.6155196757,4.657429785262742,0.7590038212373538,0.09232842967839927,3.9431598585835888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431598585835888,1.2841512137281175,1.2844680318620434,3.070635152955157,6506.307422993911,15323.374735010913,6456.976697206341,0.0003200175520276175,23002.87636322571,2345.640597270802,19300.33544883033,1968.0864973084929,0.8390400897726613,0.8390400897726613,35617.188646002185,35405.22815468563,1.0074889671520775,0.8,4298.617340011974,4273.035954225843,1.0074889671520775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.529684009885,4632.441516551485,6.227002423275898,5.169848538181576,-3.662536652689696,8.832385190871271,2.9074364216181543,3.5,0.8306961204623298,0.6,0.0002467011964949765,1.0003165611426628,0.00024662312519665715,198.4859341596423,0.0,1.554444336657558e-05,44.05295250087519,0.09346588927416886,8.313059813053577e-05,0.0001635705983644407,0.000644985017515161,0.09232842971432871,0.09232842971432871,0.09232842971432871,0.09232170318677582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486466.791340262,596.0635136426047,0.0,0.09232842971432871,0.09232842967839927,0.09232842967839927,0.37096197529774555,0.37096197529774555,0.5,10.278901352575913,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27369.648862241414,20773.668072365825,0.7590038212373538,1.0139651782862982,0.6264077545353643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483127183276145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.02725959056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9572244210554,260.9572244210554,-12.192775578944577,245.41962017335564,276.4948286687385,123053.618947342,123332.4941789271,-278.87523158510004,0.0,nan,276.4948286687385,3.3448286687385007,270.27978696967205,-2.870213030327932,264.0647452705301,-9.085254729469852,257.8497035715769,-15.300296428423053,251.63466187245928,-21.5153381275407,245.41962017335564,-27.730379826644338,1.0,1.0,26022.012520719443,26022.012520719443,275.6770573225509,2.527057322550945,275.6770573225509,275.6770573225509,77002.80139758562,77008.5078369913,-5.706439405679703,0.0,8546.071908451686,8546.071908451686,0.8842743463544005,3962.875657876507,275.6770573225509,2.527057322550945,1.0,0.002,0.12003329828098262,0.0049545174211755505,0.00018541914872640346,0.0018145808514155,0.09270957436320174,0.09270957436320174,0.0,1.4190341610098578e-13,0.9999265365919087,0.9999265365919087,0.0,0.09232164691729138,6.78276110789631e-06,0.0,0.0,0.0,1600156.4301029323,266.6660744216605,0.0,1.0,1284325.5516100656,2598.8664934304416,,,,,,,,,,,,,,,,,,,3.0,15323.374735010913,1544.8800465638694,0.37096197529774555,6.173730061729009,2.9074364216181543
2050.0,-29.473761684739095,5.1693632242274745,35.044604208238475,24.500638455525063,5.069922253390319,-26.01939329100319,-39.535224822442956,1.6155538573068389,-6.484066671350888,-6.484066671352369,40.0894142690407,41711.32133443213,25808.237661159863,25808.237661159863,67519.55899559199,77013.10174461592,77007.89262894478,25808.237661159863,102816.13029010464,102816.13029010464,102816.13029010464,130185.8550595294,125560.61288848359,4625.2421710458075,0.0,90704.39453856941,55403.486027771265,39223.231678664604,27369.72476942474,66592.95644808935,20773.714339594655,1544.8870709234895,0.0,0.8788058645187129,2.7303778394876193,0.001494314320929203,1.0,1.0,-6.484066671350888,334601.7029534936,1558392.1271075588,4.657454260847442,1558392.1271075588,4.657454260847442,0.7590034066693057,0.09232891632587008,3.9431600286298316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431600286298316,1.2841537706545936,1.2844704891585776,3.070629171317869,6506.294748622275,15323.331292714036,6456.964747125586,0.00032001950562143556,23002.970683410826,2345.6502152529993,19300.299729239254,1968.0828549238786,0.8390350965911613,0.8390350965911613,35617.18987477694,35405.22815468563,1.0074890105993937,0.8,4298.617488312068,4273.035954225843,1.0074890105993937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.647790584053,4632.441516551485,6.226883191327348,5.1693632242274745,-3.662685057622133,8.832048281849607,2.907574511519531,3.5,0.830735574719866,0.6,0.00024662312519665715,1.0003156024444535,0.0002465453148926085,198.4884392227304,0.0,1.5496054577969282e-05,43.91581867396495,0.09348138532874684,8.310552501979847e-05,0.0001635176001768587,0.0006447760649948634,0.0923289163652615,0.0923289163652615,0.0923289163652615,0.09232156197928812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486467.7997069438,596.0631855317524,0.0,0.0923289163652615,0.09232891632587008,0.09232891632587008,0.3709638243139142,0.3709638243139142,0.5,10.27868072045564,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27369.72476942474,20773.714339594655,0.7590034066693057,1.0139144227396624,0.6263623596130171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483309400276276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.89012576365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95556185071905,260.95556185071905,-12.194438149280927,245.4166751440604,276.4944485573749,123064.11423643578,123342.07997089982,-277.96573446405563,0.0,nan,276.4944485573749,3.3444485573749034,270.27889387472453,-2.871106125275446,264.0633391920217,-9.086660807978262,257.8477845093928,-15.302215490607182,251.63222982673986,-21.517770173260118,245.4166751440604,-27.73332485593957,1.0,1.0,26022.012520719443,26022.012520719443,275.67684424232567,2.5268442423256943,275.67684424232567,275.67684424232567,77002.09445494186,77007.89262894478,-5.7981740029208595,0.0,8546.071908451686,8546.071908451686,0.8842743355920187,3962.8758287729806,275.67684424232567,2.5268442423256943,1.0,0.002,0.12004070980341998,0.004954460261362228,0.00018543054375193835,0.0018145694566475464,0.09271527187596917,0.09271527187596917,0.0,3.9948469879313997e-13,0.9999197269582549,0.9999197269582549,0.0,0.09232150480291558,7.411522954503776e-06,0.0,0.0,0.0,1600156.2647492914,266.6659333286491,0.0,1.0,1284326.0333102816,2598.8645434033347,,,,,,,,,,,,,,,,,,,3.0,15323.331292714036,1544.8870709234895,0.3709638243139142,6.173730061729009,2.907574511519531
2051.0,-29.476797246939135,5.168876048206617,35.04461080577754,24.500213318411284,5.069686633032355,-26.022148859079305,-39.53788852142168,1.615038242378132,-6.484206242500704,-6.484206242484373,40.08939881899082,41709.27281607714,25808.461108930274,25808.461108930274,67517.73392500741,77012.3774336332,77007.24532885569,25808.461108930274,102815.70643778596,102815.70643778596,102815.70643778596,130185.49207255556,125560.33373802238,4625.158334533173,0.0,90704.78476158447,55402.54910777932,39224.70628200572,27369.785634769596,66594.49191677531,20773.749730667103,1544.893359112035,0.0,0.8788051687517886,2.73036363966445,0.001494314320929203,1.0,1.0,-6.484206242500704,334599.859802929,1558391.459696925,4.657477921881912,1558391.459696925,4.657477921881912,0.7590030118568731,0.09232937435458045,3.943161973897678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943161973897678,1.2841563410494015,1.28447296026154,3.070624539902486,6506.284935208832,15323.287935402877,6456.950800760175,0.0003200207190465577,23003.05829738106,2345.6591493915926,19300.25804261975,1968.0786040717014,0.8390300886563905,0.8390300886563905,35617.20393151728,35405.22815468563,1.0074895076210626,0.8,4298.6191848117105,4273.035954225843,1.0074895076210626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.764687242415,4632.441516551485,6.2267614825924165,5.168876048206617,-3.6628335448074063,8.831709593014024,2.90771118937368,3.5,0.8307746255353371,0.6,0.0002465453148926085,1.0003146392125535,0.000246467766468647,198.49093663455335,0.0,1.5444445806062933e-05,43.76955941438235,0.0934968297745529,8.308057664110441e-05,0.00016346473825150408,0.0006445679399464681,0.0923293744086089,0.0923293744086089,0.0923293744086089,0.09232138452828859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486468.8798858227,596.0628338903948,0.0,0.0923293744086089,0.09232937435458045,0.09232937435458045,0.3709655958875327,0.3709655958875327,0.5,10.278441027075207,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27369.785634769596,20773.749730667103,0.7590030118568731,1.0138636391938525,0.6263171565030061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448349106534363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.74386650407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95390418564284,260.95390418564284,-12.196095814357136,245.41373910822946,276.4940692630432,123074.57131892013,123351.71693645704,-277.1456175368717,0.0,nan,276.4940692630432,3.3440692630431954,270.2780032321255,-2.871996767874464,264.0619372011138,-9.088062798886199,257.84587117014667,-15.304128829853312,251.62980513919854,-21.52019486080144,245.41373910822946,-27.736260891770513,1.0,1.0,26022.012520719443,26022.012520719443,275.67662892878286,2.526628928782884,275.67662892878286,275.67662892878286,77001.38644255699,77007.24532885569,-5.858886298694415,0.0,8546.071908451686,8546.071908451686,0.8842742124742365,3962.8777837671664,275.67662892878286,2.526628928782884,1.0,0.002,0.12004875910640808,0.004954400695571376,0.00018544292454980931,0.0018145570776279178,0.09272146227490466,0.09272146227490466,0.0,2.1777271826117772e-12,0.9999128197148466,0.9999128197148466,0.0,0.09232132505339619,8.049301184269272e-06,0.0,0.0,0.0,1600156.101178915,266.6657937574993,0.0,1.0,1284326.5098143907,2598.862614413269,,,,,,,,,,,,,,,,,,,3.0,15323.287935402877,1544.893359112035,0.3709655958875327,6.173730061729009,2.90771118937368
2052.0,-29.479821179531488,5.168386450989688,35.04461593264265,24.499617295246594,5.06927093398504,-26.024911968193322,-39.54056458370758,1.6143617223470033,-6.484383061709309,-6.484383061749073,40.08936957125985,41707.37599551036,25808.751660820613,25808.751660820613,67516.12765633097,77011.78553951054,77006.31470944642,25808.751660820613,102815.06637026704,102815.06637026704,102815.06637026704,130184.88903899214,125559.82616603088,4625.062872961259,0.0,90705.24845501196,55401.7043068922,39226.16016457751,27369.8226687251,66595.98283330261,20773.765553365167,1544.8994202161678,0.0,0.8788043240247019,2.7303456503463797,0.001494314320929203,1.0,1.0,-6.484383061709309,334597.5247729074,1558390.1962536306,4.657506648655922,1558390.1962536306,4.657506648655922,0.7590025629615385,0.0923298077940506,3.943168826052834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943168826052834,1.284159662931305,1.284476183372738,3.070621932674559,6506.279410805713,15323.244664250644,6456.933841760548,0.00032002082163300183,23003.135918430646,2345.667064535866,19300.20735103497,1968.0734349686152,0.8390250537784805,0.8390250537784805,35617.25344600677,35405.22815468563,1.0074912583669031,0.8,4298.625160686034,4273.035954225843,1.0074912583669031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.880409517926,4632.441516551485,6.226657734576792,5.168386450989688,-3.663011609695151,8.831398060684839,2.907846496647767,3.5,0.8308132847565048,0.6,0.000246467766468647,1.0003134413650334,0.00024639053748224727,198.49342453323388,0.0,1.5392659306648177e-05,43.622796475040936,0.09351222243385955,8.305551943813638e-05,0.00016341224703051062,0.0006443620782859543,0.09232980780972262,0.09232980780972262,0.09232980780972262,0.0923210497205239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486470.00443605747,596.0624671599444,0.0,0.09232980780972262,0.0923298077940506,0.0923298077940506,0.37096728893331643,0.37096728893331643,0.5,10.27817828421212,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27369.8226687251,20773.765553365167,0.7590025629615385,1.0138168217343018,0.6262746523301369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483672175870126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.59710356473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9522352204848,260.9522352204848,-12.197764779515182,245.41081080239385,276.4936596385682,123083.14330824224,123362.17820147469,-279.03489323245753,0.0,nan,276.4936596385682,3.3436596385682265,270.2770898713578,-2.872910128642161,264.0605201041101,-9.089479895889895,257.8439503368488,-15.306049663151157,251.62738056963005,-21.52261943036993,245.41081080239385,-27.739189197606123,1.0,1.0,26022.012520719443,26022.012520719443,275.6763432151139,2.5263432151139114,275.6763432151139,275.6763432151139,77000.39507619137,77006.31470944642,-5.919633255049121,0.0,8546.071908451686,8546.071908451686,0.8842737787949906,3962.8846701830985,275.6763432151139,2.5263432151139114,1.0,0.002,0.12005758688220147,0.004954330999032379,0.00018545649367025476,0.0018145435064911791,0.09272824683512738,0.09272824683512738,0.0,1.6143380035527066e-13,0.999904388667652,0.999904388667652,0.0,0.09232098001811198,8.82777593862702e-06,0.0,0.0,0.0,1600155.8939552875,266.66561693829067,0.0,1.0,1284327.113485022,2598.8601706290146,,,,,,,,,,,,,,,,,,,3.0,15323.244664250644,1544.8994202161678,0.37096728893331643,6.173730061729009,2.907846496647767
2053.0,-29.482836911993797,5.16789593044376,35.04461920934543,24.499290820118063,5.069128825163471,-26.027640338344515,-39.54320519752798,1.6139322499952549,-6.484484735676233,-6.4844847356837585,40.08932642948287,41705.269006312374,25808.862455890034,25808.862455890034,67514.13146220241,77010.99089991138,77005.44224081823,25808.862455890034,102814.30469670826,102814.30469670826,102814.30469670826,130184.04853126075,125559.09636316462,4624.952168096129,0.0,90705.58142454924,55400.72232611841,39227.62122047869,27369.743834552482,66597.36505503117,20773.701954949593,1544.8981857951608,0.0,0.8788039382255619,2.7303353062336133,0.001494314320929203,1.0,1.0,-6.484484735676233,334596.1820978601,1558388.3326198685,4.657519768602988,1558388.3326198685,4.657519768602988,0.7590024254711575,0.09233015622731809,3.9431661213769904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431661213769904,1.2841618295446533,1.284478251340435,3.070614645799887,6506.263970792685,15323.201524892811,6456.924006623869,0.0003200235019129605,23003.236138799548,2345.6772841693696,19300.177953153267,1968.0704372189552,0.8390201203299246,0.8390201203299246,35617.23390169896,35405.22815468563,1.0074905673142525,0.8,4298.622801895134,4273.035954225843,1.0074905673142525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.994810569511,4632.441516551485,6.226512609878025,5.16789593044376,-3.663133803324208,8.831029733767968,2.9079802615676713,3.5,0.830851503305049,0.6,0.00024639053748224727,1.0003125989758952,0.00024631354012185605,198.49590573979356,0.0,1.5329445983714943e-05,43.44364991784815,0.09352755187984327,8.303080100291564e-05,0.00016335973647933164,0.0006441545784823734,0.0923301562471794,0.0923301562471794,0.0923301562471794,0.09232058565933318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486471.17929114006,596.0620834082125,0.0,0.0923301562471794,0.09233015622731809,0.09233015622731809,0.3709688872788566,0.3709688872788566,0.5,10.277891163700568,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27369.743834552482,20773.701954949593,0.7590024254711575,1.013765805995683,0.6262300163354841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483852596830338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.417957007536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95058262705373,260.95058262705373,-12.199417372946243,245.4078927246553,276.493272529447,123094.67643401767,123370.97413160469,-276.29769758702804,0.0,nan,276.493272529447,3.343272529447006,270.2761965685111,-2.8738034314888523,264.0591206075374,-9.090879392462568,257.8420446465578,-15.307955353442196,251.62496868561377,-21.52503131438621,245.4078927246553,-27.742107275344665,1.0,1.0,26022.012520719443,26022.012520719443,275.67613945116204,2.5261394511620665,275.67613945116204,275.67613945116204,76999.92715307426,77005.44224081823,-5.515087743973709,0.0,8546.071908451686,8546.071908451686,0.8842739499764438,3962.8819519838753,275.67613945116204,2.5261394511620665,1.0,0.002,0.12006721681879791,0.004954271716355863,0.0001854713305522572,0.0018145286684478677,0.0927356652761286,0.0927356652761286,0.0,-9.998750959139269e-13,0.9998957010488134,0.9998957010488134,0.0,0.09232052628886069,9.629938457402043e-06,0.0,0.0,0.0,1600155.774798077,266.66551526432374,0.0,1.0,1284327.4606053333,2598.8587654152916,,,,,,,,,,,,,,,,,,,3.0,15323.201524892811,1544.8981857951608,0.3709688872788566,6.173730061729009,2.9079802615676713
2054.0,-29.485844148653833,5.167403644577758,35.04462204711746,24.498891841527097,5.068916607477721,-26.030368073164087,-39.5458456367254,1.6134405297114034,-6.484637416829685,-6.484637416806693,40.089320315275636,41703.23533836984,25809.074291288493,25809.074291288493,67512.30962965834,77010.2566924711,77004.95996085912,25809.074291288493,102814.03425214761,102814.03425214761,102814.03425214761,130183.90228998249,125559.06350518082,4624.838784801674,0.0,90705.95607610392,55399.79483660459,39229.06804388814,27369.868037834876,66598.93608172302,20773.782085882296,1544.9078634034454,0.0,0.8788031361410801,2.7303197728064403,0.001494314320929203,1.0,1.0,-6.484637416829685,334594.16584558896,1558388.0684990485,4.657547045271032,1558388.0684990485,4.657547045271032,0.7590019088570523,0.09233055949742831,3.9431669875302577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431669875302577,1.2841642866153893,1.2844806101341935,3.0706094450913874,6506.252951115443,15323.158449013166,6456.911054411614,0.0003200250365771661,23003.326098780362,2345.6864575344653,19300.139238124073,1968.06648938466,0.8390151561233298,0.8390151561233298,35617.24016062529,35405.22815468563,1.0074907886189655,0.8,4298.623557281236,4273.035954225843,1.0074907886189655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.108273454059,4632.441516551485,6.2263932782103595,5.167403644577758,-3.6632956912092784,8.830699335787036,2.9081129319546326,3.5,0.8308894091298951,0.6,0.00024631354012185605,1.000311725870786,0.0002462367817466465,198.49838001051933,0.0,1.5283660790428346e-05,43.31389468007393,0.0935428355406337,8.300609100171776e-05,0.00016330744912013828,0.0006439485421883065,0.09233055954096257,0.09233055954096257,0.09233055954096257,0.09232055448260978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486472.59587453166,596.0616229448138,0.0,0.09233055954096257,0.09233055949742831,0.09233055949742831,0.3709703853793218,0.3709703853793218,0.5,10.27759101312057,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,27369.868037834876,20773.782085882296,0.7590019088570523,1.0137145366228453,0.6261847079238043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448403253279989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.28820176976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94893782744623,260.94893782744623,-12.201062172553748,245.40498384544284,276.492891809429,123105.32373301526,123380.31836991622,-274.99463690095496,0.0,nan,276.492891809429,3.342891809429034,270.27531021669245,-2.874689783307531,264.0577286238613,-9.092271376138683,257.84014703101616,-15.309852968983819,251.62256543823563,-21.527434561764352,245.40498384544284,-27.745016154557135,1.0,1.0,26022.012520719443,26022.012520719443,275.67593033709954,2.5259303370995667,275.67593033709954,275.67593033709954,76999.27395599772,77004.95996085912,-5.6860048614034895,0.0,8546.071908451686,8546.071908451686,0.8842738951567988,3962.882822467909,275.67593033709954,2.5259303370995667,1.0,0.002,0.12007729231435535,0.004954201200966552,0.0001854868362468743,0.0018145131649378407,0.09274341812343714,0.09274341812343714,0.0,1.1847150864496836e-12,0.9998908758426843,0.9998908758426843,0.0,0.09232048400292867,1.0075494499641795e-05,0.0,0.0,0.0,1600155.5958625118,266.6653625831703,0.0,1.0,1284327.9818665183,2598.8566552459315,,,,,,,,,,,,,,,,,,,3.0,15323.158449013166,1544.9078634034454,0.3709703853793218,6.173730061729009,2.9081129319546326
2055.0,-29.488842076289455,5.1669098763050725,35.04462408539374,24.498474702145927,5.068684719082712,-26.03308939690091,-39.54847748447207,1.6129320372626197,-6.484780713707494,-6.484780713661549,40.08930291751409,41701.212652014285,25809.25217913156,25809.25217913156,67510.46483114584,77009.53978902606,77004.3658962039,25809.25217913156,102813.61807533546,102813.61807533546,102813.61807533546,130183.55514278592,125558.83873681193,4624.716405973983,0.0,90706.33857355623,55398.86864275308,39230.522145336836,27369.93706745046,66600.4592127873,20773.822856593724,1544.9146894976773,0.0,0.8788024276147403,2.7303051941772893,0.001494314320929203,1.0,1.0,-6.484780713707494,334592.27352737135,1558387.3169527303,4.657571140312797,1558387.3169527303,4.657571140312797,0.7590014841977432,0.09233092545926144,3.9431684363692776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431684363692776,1.284166821590216,1.2844830471577608,3.0706045118704695,6506.2424982122875,15323.115442808345,6456.897732051688,0.00032002642609030383,23003.414649229453,2345.6954871673256,19300.099416698726,1968.0624287293547,0.8390101952687804,0.8390101952687803,35617.25063010743,35405.22815468563,1.0074911588016058,0.8,4298.624820836815,4273.035954225843,1.0074911588016058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.220579685389,4632.441516551485,6.226267500845616,5.1669098763050725,-3.6634515761063495,8.830361452411422,2.908244252269128,3.5,0.8309269292197509,0.6,0.0002462367817466465,1.0003107683881793,0.0002461602829122921,198.5008466758385,0.0,1.5236413131331617e-05,43.179994814193805,0.09355807195376503,8.298146816615e-05,0.00016325531358049654,0.0006437431995801826,0.09233092550720733,0.09233092550720733,0.09233092550720733,0.09232039501295278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486474.0338727569,596.0611549723311,0.0,0.09233092550720733,0.09233092545926144,0.09233092545926144,0.3709718285009363,0.3709718285009363,0.5,10.27727509972469,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,27369.93706745046,20773.822856593724,0.7590014841977432,1.013663653811321,0.6261400168245033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484211966102112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.15430190388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94729846271036,260.94729846271036,-12.202701537289613,245.40208392143558,276.4925130040031,123115.6886855748,123389.77467180646,-274.08598623166085,0.0,nan,276.4925130040031,3.3425130040031377,270.2744271874598,-2.875572812540156,264.0563413710233,-9.093658628976698,257.83825555441143,-15.311744445588545,251.6201697379287,-21.529830262071272,245.40208392143558,-27.7479160785644,1.0,1.0,26022.012520719443,26022.012520719443,275.6757175270623,2.5257175270623407,275.6757175270623,275.6757175270623,76998.57823694726,77004.3658962039,-5.787659256646293,0.0,8546.071908451686,8546.071908451686,0.884273803458427,3962.8842785511238,275.6757175270623,2.5257175270623407,1.0,0.002,0.12008789373442026,0.00495413018524607,0.00018550315792072137,0.0018144968434637304,0.09275157896036068,0.09275157896036068,0.0,1.3844515811545222e-12,0.9998851801936485,0.9998851801936485,0.0,0.09232032404027996,1.0601418981489887e-05,0.0,0.0,0.0,1600155.4279246025,266.6652192862925,0.0,1.0,1284328.4710888981,2598.8546747782907,,,,,,,,,,,,,,,,,,,3.0,15323.115442808345,1544.9146894976773,0.3709718285009363,6.173730061729009,2.908244252269128
2056.0,-29.491830827117827,5.1664147659685495,35.04462522874376,24.498057388141774,5.0684502303657,-26.035802721410327,-39.551104268152244,1.6124221224518125,-6.484921938851642,-6.484921938938004,40.08928116669325,41699.20485251172,25809.413226251105,25809.413226251105,67508.61807876283,77008.8256875666,77003.73473261944,25809.413226251105,102813.14795887054,102813.14795887054,102813.14795887054,130183.1371908799,125558.55171182654,4624.5854790533585,0.0,90706.71797560068,55397.95147992551,39231.96277297241,27369.989232009364,66601.95200498178,20773.851476172986,1544.920677232784,0.0,0.878801746809294,2.7302908263806986,0.001494314320929203,1.0,1.0,-6.484921938851642,334590.40857581736,1558386.37736362,4.657594292666323,1558386.37736362,4.657594292666323,0.7590010832696216,0.09233126541540028,3.943169529506802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943169529506802,1.2841693626865431,1.2844854906372583,3.070599287042252,6506.231427428256,15323.07252285309,6456.884891102049,0.0003200279784743848,23003.504489685474,2345.704648344284,19300.061034240935,1968.0585148079044,0.8390052499563654,0.8390052499563654,35617.25852924797,35405.22815468563,1.0074914381014655,0.8,4298.625774179395,4273.035954225843,1.0074914381014655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.331799796321,4632.441516551485,6.226139299034938,5.1664147659685495,-3.6636069206930886,8.830021686661638,2.9083743049144974,3.5,0.8309640871184278,0.6,0.0002461602829122921,1.0003098245441997,0.0002460840400367529,198.503305844045,0.0,1.5185083389066168e-05,43.03452632461352,0.09357325703715409,8.295689944071334e-05,0.00016320338347157877,0.0006435386088175435,0.09233126545650205,0.09233126545650205,0.09233126545650205,0.0923201954821486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486475.52882064687,596.0606682866862,0.0,0.09233126545650205,0.09233126541540028,0.09233126541540028,0.3709732055625882,0.3709732055625882,0.5,10.276942999951373,8.634515324956737e-11,8.634515324956737e-11,8.634515324956737e-11,8.634515324956737e-11,8.634515324956737e-11,8.634515324956737e-11,27369.989232009364,20773.851476172986,0.7590010832696216,1.0136132057167517,0.6260958364912885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484390848176938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.0088334143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94566414255223,260.94566414255223,-12.204335857447745,245.39919288585384,276.49213539926734,123125.9678950349,123399.2104844473,-273.2425894124135,0.0,nan,276.49213539926734,3.342135399267363,270.2735468965607,-2.876453103439303,264.0549583939354,-9.09504160606457,257.8363698911766,-15.31363010882336,251.61778138851943,-21.532218611480545,245.39919288585384,-27.75080711414614,1.0,1.0,26022.012520719443,26022.012520719443,275.6755024475531,2.5255024475530945,275.6755024475531,275.6755024475531,76997.88487297844,77003.73473261944,-5.849859641006333,0.0,8546.071908451686,8546.071908451686,0.8842737342727307,3962.8853771543363,275.6755024475531,2.5255024475530945,1.0,0.002,0.1200990366045312,0.004954057263740525,0.00018552031676798605,0.0018144796836860638,0.09276015838399303,0.09276015838399303,0.0,4.5404999204912144e-13,0.9998793163881872,0.9998793163881872,0.0,0.0923201225448067,1.1142870593579814e-05,0.0,0.0,0.0,1600155.2624143888,266.66507806114834,0.0,1.0,1284328.9532379059,2598.8527229472047,,,,,,,,,,,,,,,,,,,3.0,15323.07252285309,1544.920677232784,0.3709732055625882,6.173730061729009,2.9083743049144974
