time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2057.0,-29.494813312591656,5.165918166136326,35.04462533851364,24.497464787587546,5.068031117275182,-26.038528869588657,-39.55374041162429,1.6117466743274909,-6.485076705011579,-6.485076705043009,40.08925362549515,41697.31392802319,25809.591981040205,25809.591981040205,67506.9059090634,77008.24476095896,77003.00019742972,25809.591981040205,102812.59217846993,102812.59217846993,102812.59217846993,130182.62321789497,125558.17751355276,4624.445704342218,0.0,90707.17200998911,55397.09349294379,39233.4205744948,27370.031039425037,66603.45161391984,20773.871720557356,1544.9265088464072,0.0,0.8788010147876993,2.7302750810329344,0.001494314320929203,1.0,1.0,-6.485076705011579,334588.3648174956,1558385.1876434118,4.657619186768338,1558385.1876434118,4.657619186768338,0.7590006635591215,0.09233158439785231,3.943175549904418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943175549904418,1.2841726769279018,1.284488707780379,3.0705960504763197,6506.224569533423,15323.029686808954,6456.869090534536,0.00032002843966844925,23003.584512535293,2345.7128084040214,19300.013805287264,1968.0536987949265,0.8390002781857823,0.8390002781857823,35617.30203334263,35405.22815468563,1.0074929763308027,0.8,4298.631024662737,4273.035954225843,1.0074929763308027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.44196793744,4632.441516551485,6.226016955649663,5.165918166136326,-3.663773570497104,8.82969173663343,2.9085031297568213,3.5,0.8310008942162347,0.6,0.0002460840400367529,1.0003091825007782,0.0002460079786746949,198.50575991029524,0.0,1.5134462841583911e-05,42.891067693048804,0.09358839149999568,8.293224993160064e-05,0.00016315179010515228,0.000643336149665774,0.09233158438699086,0.09233158438699086,0.09233158438699086,0.09231993465836039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486477.07959135645,596.0601631835253,0.0,0.09233158438699086,0.09233158439785231,0.09233158439785231,0.37097451471587545,0.37097451471587545,0.5,10.276593505965991,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,27370.031039425037,20773.871720557356,0.7590006635591215,1.0135646768035478,0.6260533488523984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448456918687485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.865374782734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94401773524106,260.94401773524106,-12.205982264758916,245.3963085264086,276.49172694408725,123134.28819739148,123409.55163422908,-275.2634368376107,0.0,nan,276.49172694408725,3.34172694408727,270.2726432605316,-2.8773567394683823,264.0535595770418,-9.096440422958153,257.8344758934463,-15.315524106553653,251.61539220993092,-21.53460779006906,245.3963085264086,-27.753691473591374,1.0,1.0,26022.012520719443,26022.012520719443,275.67526173141187,2.525261731411888,275.67526173141187,275.67526173141187,76996.73615272224,77003.00019742972,-6.2640447074809344,0.0,8546.071908451686,8546.071908451686,0.8842733532360818,3962.8914276539404,275.67526173141187,2.525261731411888,1.0,0.002,0.1201107642818286,0.0049539793893708835,0.0001855383738083591,0.00181446162515566,0.09276918690417954,0.09276918690417954,0.0,-1.0359811966620391e-12,0.9998729830209195,0.9998729830209195,0.0,0.09231985671892838,1.1727678923928027e-05,0.0,0.0,0.0,1600155.081034324,266.6649232949884,0.0,1.0,1284329.4816160959,2598.8505839739673,,,,,,,,,,,,,,,,,,,3.0,15323.029686808954,1544.9265088464072,0.37097451471587545,6.173730061729009,2.9085031297568213
2058.0,-29.497781549962927,5.165421053458371,35.04462367801927,24.497168557159625,5.067918871245648,-26.04121150780231,-39.55633611241353,1.611348827979462,-6.485183278506327,-6.485183278497639,40.08920275513303,41695.22441247684,25809.653513162088,25809.653513162088,67504.87792563892,77007.44710680861,77002.10214934338,25809.653513162088,102811.75566250547,102811.75566250547,102811.75566250547,130181.69524818404,125557.40350114772,4624.291747036312,0.0,90707.49415779534,55396.11946166372,39234.86077347958,27369.939585678574,66604.80035915815,20773.79833370671,1544.9248623488477,0.0,0.8788006318351439,2.7302642386737968,0.001494314320929203,1.0,1.0,-6.485183278506327,334586.9574711826,1558382.9901549662,4.657632209973956,1558382.9901549662,4.657632209973956,0.7590005183853851,0.09233182317248999,3.943172602034991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943172602034991,1.284174693359415,1.2844906270269683,3.070588933441453,6506.209489390561,15322.986876655723,6456.859157194005,0.00032003103586063345,23003.68340736164,2345.722892869802,19299.98411386768,1968.0506711127327,0.8389953805263767,0.8389953805263767,35617.28073169634,35405.22815468563,1.0074922231414747,0.8,4298.628453779699,4273.035954225843,1.0074922231414747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.5510442186205,4632.441516551485,6.225867981810571,5.165421053458371,-3.663904530096329,8.8293255835547,2.9086306800840482,3.5,0.8310373371668709,0.6,0.0002460079786746949,1.0003077127133198,0.00024593230217869854,198.50820230563326,0.0,1.5098618475138745e-05,42.7894847585432,0.09360349011847081,8.290798520089455e-05,0.00016309999347380034,0.0006431314256579754,0.09233182319011916,0.09233182319011916,0.09233182319011916,0.0923194294222349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486478.62516157125,596.0596586274793,0.0,0.09233182319011916,0.09233182317248999,0.09233182317248999,0.37097575096380025,0.37097575096380025,0.5,10.276221690652726,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27369.939585678574,20773.79833370671,0.7590005183853851,1.0135137041418518,0.6260092994444919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484747155889932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.76379184823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9423906307839,260.9423906307839,-12.207609369216073,245.39343487997718,276.49134638160996,123145.99584244065,123418.03203130497,-272.0361888643158,0.0,nan,276.49134638160996,3.3413463816099807,270.2717640812528,-2.8782359187471798,264.0521817809442,-9.097818219055796,257.832599480609,-15.317400519390958,251.6130171803105,-21.536982819689484,245.39343487997718,-27.7565651200228,1.0,1.0,26022.012520719443,26022.012520719443,275.67505007481543,2.5250500748154536,275.67505007481543,275.67505007481543,76996.39846632701,77002.10214934338,-5.703683016370633,0.0,8546.071908451686,8546.071908451686,0.8842735398095323,3962.888465045166,275.67505007481543,2.5250500748154536,1.0,0.002,0.12012323023686525,0.004953907252727737,0.00018555758965741704,0.0018144424095803342,0.09277879482870852,0.09277879482870852,0.0,-7.622487710468029e-13,0.9998649874305156,0.9998649874305156,0.0,0.09231935721579829,1.246595669170171e-05,0.0,0.0,0.0,1600154.956134034,266.66481672149365,0.0,1.0,1284329.8454622314,2598.8491110585865,,,,,,,,,,,,,,,,,,,3.0,15322.986876655723,1544.9248623488477,0.37097575096380025,6.173730061729009,2.9086306800840482
2059.0,-29.50074224676491,5.164922465934637,35.044621837970354,24.496777436602883,5.067707551266285,-26.043897266904395,-39.55893589938057,1.6108625694283694,-6.485346691866596,-6.485346691816445,40.089194252021436,41693.21443698319,25809.830490799923,25809.830490799923,67503.0449277831,77006.72279810574,77001.65098415072,25809.830490799923,102811.48147495065,102811.48147495065,102811.48147495065,130181.5579864103,125557.42069593351,4624.137290476785,0.0,90707.8574878063,55395.19472796584,39236.29195537828,27370.07651145966,66606.36846683794,20773.886705386103,1544.9354655901654,0.0,0.8787997807867151,2.7302476137211356,0.001494314320929203,1.0,1.0,-6.485346691866596,334584.7995403766,1558382.622839066,4.657661151910775,1558382.622839066,4.657661151910775,0.758999950061821,0.092332130035841,3.943172557076761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943172557076761,1.284177122223216,1.284492959301236,3.0705830907890586,6506.197109511237,15322.944252523299,6456.847390671105,0.00032003293667054526,23003.775811183834,2345.732315437365,19299.948942943316,1968.047084676553,0.8389904814478407,0.8389904814478406,35617.28040682292,35405.22815468563,1.0074922116545144,0.8,4298.6284145709205,4273.035954225843,1.0074922116545144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.659278518243,4632.441516551485,6.225748127575252,5.164922465934637,-3.6640794699493795,8.829001935884017,2.9087572480364257,3.5,0.8310734994389788,0.6,0.00024593230217869854,1.000306938312114,0.00024585683929542355,198.51063854873362,0.0,1.5022405177027324e-05,42.57349627169543,0.09361851252364785,8.288368885041757e-05,0.00016304861332828096,0.0006429288175454976,0.09233213007272564,0.09233213007272564,0.09233213007272564,0.09231941148211043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486480.42242887244,596.059074382083,0.0,0.09233213007272564,0.092332130035841,0.092332130035841,0.37097689438531534,0.37097689438531534,0.5,10.275840132575611,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,27370.07651145966,20773.886705386103,0.758999950061821,1.0134623232220143,0.6259643844378252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484924278837878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.54780336138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94077099831475,260.94077099831475,-12.20922900168523,245.3905704005749,276.49097159604236,123156.42498770812,123427.2119272583,-270.7869395501677,0.0,nan,276.49097159604236,3.3409715960423796,270.27089135697986,-2.8791086430201176,264.05081111782306,-9.099188882176918,257.8307308787773,-15.319269121222703,251.61065063969087,-21.539349360309103,245.3905704005749,-27.75942959942509,1.0,1.0,26022.012520719443,26022.012520719443,275.67483386938375,2.5248338693837695,275.67483386938375,275.67483386938375,76995.78488509507,77001.65098415072,-5.8660990556527395,0.0,8546.071908451686,8546.071908451686,0.8842735426549811,3962.8884198621445,275.67483386938375,2.5248338693837695,1.0,0.002,0.12013603278827885,0.004953823266499699,0.00018557730376399557,0.0018144226966399738,0.09278865188199778,0.09278865188199778,0.0,4.03969392659409e-13,0.9998613424038651,0.9998613424038651,0.0,0.09231932748464422,1.280255119678011e-05,0.0,0.0,0.0,1600154.7646191593,266.6646533081334,0.0,1.0,1284330.4033615026,2598.846852583147,,,,,,,,,,,,,,,,,,,3.0,15322.944252523299,1544.9354655901654,0.37097689438531534,6.173730061729009,2.9087572480364257
2060.0,-29.503693998987703,5.164422784940577,35.04461931070394,24.49636347536,5.067474769670275,-26.04657712197893,-39.56153093660248,1.6103578906980127,-6.48549474660183,-6.485494746588968,40.08917073891628,41691.238315546834,25809.96170554104,25809.96170554104,67501.20002108788,77006.02058142197,77001.05045187172,25809.96170554104,102811.01215741277,102811.01215741277,102811.01215741277,130181.14915914417,125557.1746729772,4623.974486166979,0.0,90708.23575054863,55394.29629390317,39237.71050738384,27370.137001731397,66607.84750911524,20773.920706753426,1544.9420589134945,0.0,0.8787990697399819,2.7302325513561128,0.001494314320929203,1.0,1.0,-6.48549474660183,334582.8444350538,1558381.6071258807,4.657685332782743,1558381.6071258807,4.657685332782743,0.7589995148887745,0.0923323943141999,3.9431739194311013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431739194311013,1.2841796367473046,1.2844953775308166,3.0705781392226066,6506.186617736097,15322.901680512367,6456.83430461562,0.0003200343487875395,23003.863791946438,2345.7412869783707,19299.90982784775,1968.043096046841,0.8389855722674107,0.8389855722674107,35617.29025135378,35405.22815468563,1.0074925597400641,0.8,4298.629602701501,4273.035954225843,1.0074925597400641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.766421989076,4632.441516551485,6.225618879212644,5.164422784940577,-3.664243742549004,8.828666527489581,2.908882542555863,3.5,0.8311092978731037,0.6,0.00024585683929542355,1.0003060182724721,0.0002457816256269438,198.51306748385684,0.0,1.4980185145647275e-05,42.45384470276438,0.0936334927087935,8.285944345228424e-05,0.0001629973958431393,0.0006427270802238543,0.09233239435619563,0.09233239435619563,0.09233239435619563,0.09231922146275431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486482.2128209504,596.0584916347349,0.0,0.09233239435619563,0.0923323943141999,0.0923323943141999,0.37097799520188857,0.37097799520188857,0.5,10.275444945598098,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27370.137001731397,20773.920706753426,0.7589995148887745,1.0134121210244842,0.6259208167602386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485100955930506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.428151792454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9391563414345,260.9391563414345,-12.210843658565466,245.3877147712539,276.4905979116019,123166.58099943284,123436.53607512442,-269.955075691566,0.0,nan,276.4905979116019,3.3405979116019466,270.27002128355343,-2.8799787164465442,264.04944465538705,-9.100555344612928,257.8288680274479,-15.321131972552053,251.60829139936266,-21.54170860063732,245.3877147712539,-27.762285228746066,1.0,1.0,26022.012520719443,26022.012520719443,275.6746155446339,2.5246155446339458,275.6746155446339,275.6746155446339,76995.11841441068,77001.05045187172,-5.932037461039727,0.0,8546.071908451686,8546.071908451686,0.8842734564302863,3962.889789028257,275.6746155446339,2.5246155446339458,1.0,0.002,0.12014928872603833,0.004953740185351123,0.00018559772407468985,0.0018144022765292042,0.09279886203734491,0.09279886203734491,0.0,6.038941048613911e-13,0.9998564324233337,0.9998564324233337,0.0,0.09231913837610041,1.3255938099490344e-05,0.0,0.0,0.0,1600154.591103741,266.66450525339815,0.0,1.0,1284330.9088254098,2598.844806377813,,,,,,,,,,,,,,,,,,,3.0,15322.901680512367,1544.9420589134945,0.37097799520188857,6.173730061729009,2.908882542555863
2061.0,-29.506636641882437,5.163922153255016,35.04461599070703,24.495940084476047,5.06723478563333,-26.049249499021233,-39.56411724267525,1.6098476410333984,-6.485639855184445,-6.485639855189198,40.0891428064571,41689.27684887546,25810.075788998194,25810.075788998194,67499.35263787366,77005.33040818873,77000.41176308223,25810.075788998194,102810.48755208042,102810.48755208042,102810.48755208042,130180.6671162044,125556.86298241094,4623.804133793458,0.0,90708.62332654359,55393.40974066748,39239.126206529014,27370.179564123977,66609.305770653,20773.941842117227,1544.9477420429143,0.0,0.8787983913931119,2.730217788781991,0.001494314320929203,1.0,1.0,-6.485639855184445,334580.92824324244,1558380.4005069972,4.657708401639812,1558380.4005069972,4.657708401639812,0.75899910679969,0.09233263423194292,3.9431763549598595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431763549598595,1.2841821768039239,1.2844978216188776,3.070573962312456,6506.177767364703,15322.859189001278,6456.820088373001,0.00032003533711413775,23003.94787376102,2345.749860937325,19299.867334547216,1968.038762936091,0.838980658470419,0.838980658470419,35617.30785076606,35405.22815468563,1.0074931820248412,0.8,4298.631726764114,4273.035954225843,1.0074931820248412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.872570964621,4632.441516551485,6.225486998746071,5.163922153255016,-3.664406657938991,8.828328811194007,2.9090066762325457,3.5,0.8311447646378702,0.6,0.0002457816256269438,1.000305081083516,0.00024570666517130627,198.51548897496014,0.0,1.4930896046631382e-05,42.314159396153336,0.09364842360484013,8.283528615201505e-05,0.00016294633947492874,0.0006425261529448014,0.09233263427337478,0.09233263427337478,0.09233263427337478,0.09231899062246252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486484.04989920027,596.0578935046068,0.0,0.09233263427337478,0.09233263423194292,0.09233263423194292,0.3709790377391747,0.3709790377391747,0.5,10.275035636108608,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27370.179564123977,20773.941842117227,0.75899910679969,1.013362200024802,0.6258776662891312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485277103350613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.28846648584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93754592877394,260.93754592877394,-12.212454071226034,245.38486789092542,276.4902239666134,123176.65126886671,123445.8967442694,-269.2454754027136,0.0,nan,276.4902239666134,3.3402239666134506,270.26915275152334,-2.880847248476641,264.0480815363319,-9.101918463668085,257.8270103211853,-15.322989678814679,251.60593910606443,-21.54406089393555,245.38486789092542,-27.765132109074557,1.0,1.0,26022.012520719443,26022.012520719443,275.6743957012554,2.5243957012554006,275.6743957012554,275.6743957012554,76994.43926173741,77000.41176308223,-5.972501344818738,0.0,8546.071908451686,8546.071908451686,0.884273302283356,3962.892236734659,275.6743957012554,2.5243957012554006,1.0,0.002,0.12016301686593173,0.0049536556539141905,0.00018561887491980707,0.001814381125766584,0.09280943745990353,0.09280943745990353,0.0,6.863910481658131e-13,0.999851318656246,0.999851318656246,0.0,0.09231890609181297,1.3728140129952694e-05,0.0,0.0,0.0,1600154.4210408167,266.66436014481553,0.0,1.0,1284331.4042306393,2598.842800894002,,,,,,,,,,,,,,,,,,,3.0,15322.859189001278,1544.9477420429143,0.3709790377391747,6.173730061729009,2.9090066762325457
2062.0,-29.509558121198424,5.163420291399082,35.0446116304249,24.49523830963301,5.066696824945074,-26.051932626646867,-39.566712629143126,1.609071331217801,-6.485805039084312,-6.485805039086687,40.08910614530312,41687.5164908206,25810.223428491372,25810.223428491372,67497.73991931198,77004.85538465151,76999.60638991931,25810.223428491372,102809.82981841068,102809.82981841068,102809.82981841068,130180.03442773278,125556.4090573095,4623.625370423285,0.0,90709.12397656082,55392.61879391766,39240.561314047955,27370.204609322107,66610.76592337005,20773.949031668886,1544.9530837449106,0.0,0.8787976376622463,2.730200983928731,0.001494314320929203,1.0,1.0,-6.485805039084312,334578.7469627974,1558378.8168292826,4.657734034142229,1558378.8168292826,4.657734034142229,0.7589986749530334,0.09233285399218716,3.9431858162161295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431858162161295,1.284185959874593,1.2845015093512282,3.07057228425173,6506.174211755387,15322.816781588654,6456.802142016498,0.00032003495334162495,23004.01964409708,2345.757179474854,19299.813691686657,1968.0332928866287,0.8389757090404443,0.8389757090404443,35617.376218876634,35405.22815468563,1.0074955994037071,0.8,4298.639978070768,4273.035954225843,1.0074955994037071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.977760767835,4632.441516551485,6.225364658905289,5.163420291399082,-3.6645857071651826,8.828005998564265,2.909129690315636,3.5,0.8311799115187531,0.6,0.00024570666517130627,1.0003028938589316,0.00024563226466678325,198.51789310184625,0.0,1.48808115046682e-05,42.17221980422968,0.0936633044163448,8.281105058121481e-05,0.00016289561459009147,0.0006423276769754579,0.09233285397196879,0.09233285397196879,0.09233285397196879,0.09231866240019375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486485.923994473,596.0572829217215,0.0,0.09233285397196879,0.09233285399218716,0.09233285399218716,0.37098001988822726,0.37098001988822726,0.5,10.274609888394984,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27370.204609322107,20773.949031668886,0.7589986749530334,1.0133157753652362,0.6258375190998178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448545271122947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.146526893914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93591382387723,260.93591382387723,-12.214086176122748,245.38202911549854,276.48979853223875,123183.63485980393,123456.50706964043,-272.8722098364875,0.0,nan,276.48979853223875,3.339798532238774,270.26824464895105,-2.8817553510489233,264.0466907655288,-9.103309234471169,257.8251368821932,-15.324863117806785,251.60358299885297,-21.546417001147006,245.38202911549854,-27.767970884501437,1.0,1.0,26022.012520719443,26022.012520719443,275.6741362783705,2.52413627837052,275.6741362783705,275.6741362783705,76993.02173526419,76999.60638991931,-6.5846546551183565,0.0,8546.071908451686,8546.071908451686,0.8842727034713112,3962.9017452972103,275.6741362783705,2.52413627837052,1.0,0.002,0.12017729902975721,0.0049535650984686265,0.00018564087390596738,0.0018143591255413928,0.09282043695298368,0.09282043695298368,0.0,-5.526399650401803e-13,0.9998453187165546,0.9998453187165546,0.0,0.09231857182782746,1.4282164359690418e-05,0.0,0.0,0.0,1600154.227449855,266.66419496091567,0.0,1.0,1284331.9681731379,2598.840517962502,,,,,,,,,,,,,,,,,,,4.0,15322.816781588654,1544.9530837449106,0.37098001988822726,6.173730061729009,2.909129690315636
2063.0,-29.512480531067098,5.162918733472935,35.044605037120434,24.49502069447192,5.066664053248407,-26.05456607256426,-39.56925891162825,1.608749594087487,-6.48589079953166,-6.485890799521806,40.089032979757995,41685.39980991459,25810.186945811187,25810.186945811187,67495.58675572577,77004.0140917146,76998.54460421862,25810.186945811187,102808.73155002981,102808.73155002981,102808.73155002981,130178.74777481583,125555.31823789267,4623.429536923156,0.0,90709.40867491574,55391.62813046756,39241.978382720205,27370.016224786006,66611.9946075062,20773.80643915489,1544.946386834035,0.0,0.8787974518506677,2.7301922591897094,0.001494314320929203,1.0,1.0,-6.48589079953166,334577.6144864504,1558375.6562487914,4.657740353133822,1558375.6562487914,4.657740353133822,0.7589986892423668,0.09233295854042081,3.9431808003392006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431808003392006,1.2841876171922417,1.2845030715269312,3.0705644156269027,6506.157539083587,15322.77470006496,6456.793693704374,0.0003200379846077643,23004.121106268507,2345.767525736975,19299.788439116357,1968.0307178410933,0.8389709109059272,0.8389709109059272,35617.33997358531,35405.22815468563,1.0074943178323665,0.8,4298.635603648088,4273.035954225843,1.0074943178323665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.0819180010185,4632.441516551485,6.225199466935579,5.162918733472935,-3.664705163995243,8.827623897468179,2.9092514989111877,3.5,0.8312147139746251,0.6,0.00024563226466678325,1.0003029975894124,0.00024555786122677027,198.5202980455621,0.0,1.47698314036241e-05,41.8577021978707,0.09367807424774842,8.278727991020487e-05,0.00016284498475657838,0.0006421272173236696,0.09233295856519917,0.09233295856519917,0.09233295856519917,0.09231794769084309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486487.7400798587,596.0566893957764,0.0,0.09233295856519917,0.09233295854042081,0.09233295854042081,0.3709809322296432,0.3709809322296432,0.5,10.274159564431887,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27370.016224786006,20773.80643915489,0.7589986892423668,1.0132647603997735,0.6257941990107777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485627060144144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.83200928756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9343098124984,260.9343098124984,-12.215690187501593,245.37920140326008,276.48941822171133,123196.13267436343,123464.30792743688,-268.1752530734656,0.0,nan,276.48941822171133,3.3394182217113553,270.2673748580865,-2.882625141913479,264.045331494316,-9.104668505684003,257.82328813066147,-15.32671186933851,251.6012447669548,-21.54875523304517,245.37920140326008,-27.770798596739894,1.0,1.0,26022.012520719443,26022.012520719443,275.67392627539306,2.5239262753930802,275.67392627539306,275.67392627539306,76992.92476304123,76998.54460421862,-5.6198411773948465,0.0,8546.071908451686,8546.071908451686,0.8842730209310332,3962.8967043408966,275.67392627539306,2.5239262753930802,1.0,0.002,0.12019238918846023,0.004953485722069672,0.00018566415131944085,0.0018143358500418746,0.09283207565972043,0.09283207565972043,0.0,1.3613155741554195e-12,0.9998365680299336,0.9998365680299336,0.0,0.09231786838310449,1.5090157316320923e-05,0.0,0.0,0.0,1600154.1269408283,266.6641092004683,0.0,1.0,1284332.2609615263,2598.8393327083604,,,,,,,,,,,,,,,,,,,3.0,15322.77470006496,1544.946386834035,0.3709809322296432,6.173730061729009,2.9092514989111877
2064.0,-29.51538839084151,5.162415642459302,35.04459869677396,24.494497943110787,5.066312062391946,-26.05721834551984,-39.57182684736324,1.608142017102411,-6.486080063097859,-6.48608006310715,40.08902709385176,41683.53093602087,25810.370923187103,25810.370923187103,67493.90185920798,77003.40933371762,76998.13999856274,25810.370923187103,102808.51092174984,102808.51092174984,102808.51092174984,130178.71063100768,125555.47230159579,4623.238329411892,0.0,90709.82974940288,55390.78071096005,39243.38782049204,27370.19970925783,66613.58752974987,20773.926617455443,1544.9598902002233,0.0,0.8787964511077175,2.7301730047597035,0.001494314320929203,1.0,1.0,-6.486080063097859,334575.1152504607,1558375.401990714,4.657774385952537,1558375.401990714,4.657774385952537,0.7589979919082859,0.09233319024069778,3.94318503156129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94318503156129,1.284190610503846,1.2845059700206545,3.070560553323311,6506.14935532574,15322.73250251655,6456.779144037012,0.00032003880841275246,23004.203207143608,2345.775897696319,19299.74494918695,1968.0262831024813,0.8389660261388103,0.8389660261388103,35617.37054887304,35405.22815468563,1.0074953989220827,0.8,4298.639293761403,4273.035954225843,1.0074953989220827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.185436677181,4632.441516551485,6.225088413766641,5.162415642459302,-3.664903844348807,8.82731948680811,2.9093725627557987,3.5,0.8312493036445139,0.6,0.00024555786122677027,1.0003014959828436,0.0002454838488324943,198.5226910662398,0.0,1.4770593086991429e-05,41.85986080853371,0.09369284484083541,8.276331348445265e-05,0.0001627945477423176,0.0006419290238772966,0.09233319023663354,0.09233319023663354,0.09233319023663354,0.09231799838359019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486489.9074899727,596.0559850352494,0.0,0.09233319023663354,0.09233319024069778,0.09233319024069778,0.3709817419772616,0.3709817419772616,0.5,10.273703809041763,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27370.19970925783,20773.926617455443,0.7589979919082859,1.0132152367422782,0.6257511790279251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485801468593347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.83416789822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9327010894579,260.9327010894579,-12.21729891054207,245.37638235390693,276.4890198249879,123204.98693499478,123473.94992497082,-268.96298997600525,0.0,nan,276.4890198249879,3.339019824987929,270.2664923308247,-2.8835076691752874,264.0439648365428,-9.106035163457193,257.82143734235785,-15.328562657642124,251.59890984812716,-21.551090151872813,245.37638235390693,-27.773617646093044,1.0,1.0,26022.012520719443,26022.012520719443,275.67368966775774,2.5236896677577647,275.67368966775774,275.67368966775774,76991.98133388841,76998.13999856274,-6.158664674323518,0.0,8546.071908451686,8546.071908451686,0.8842727531328822,3962.9009567190965,275.67368966775774,2.5236896677577647,1.0,0.002,0.12020768026810169,0.004953386493575528,0.00018568769958416073,0.0018143123004386696,0.09284384979208037,0.09284384979208037,0.0,2.2830261986461764e-14,0.9998343923855523,0.9998343923855523,0.0,0.09231789916132767,1.5291079370110104e-05,0.0,0.0,0.0,1600153.9051284564,266.6639199369021,0.0,1.0,1284332.9071117253,2598.8367169919147,,,,,,,,,,,,,,,,,,,3.0,15322.73250251655,1544.9598902002233,0.3709817419772616,6.173730061729009,2.9093725627557987
2065.0,-29.51829363717722,5.161912365838354,35.04459113031448,24.494198883790546,5.066197594743155,-26.05984451394717,-39.57436817055566,1.607748470440059,-6.486200812864297,-6.486200812843719,40.08897902734061,41681.504586000134,25810.39318615835,25810.39318615835,67491.89777215848,77002.63824161701,76997.36119238229,25810.39318615835,102807.75437854065,102807.75437854065,102807.75437854065,130177.90233491232,125554.86832014499,4623.034014767321,0.0,90710.15775332283,55389.85247712691,39244.78364021768,27370.14795637167,66614.93159658936,20773.880734067603,1544.9605465798297,0.0,0.8787959808629768,2.7301607205289056,0.001494314320929203,1.0,1.0,-6.486200812864297,334573.5207506935,1558373.3256334895,4.657790377842564,1558373.3256334895,4.657790377842564,0.7589977506581772,0.09233331550177418,3.9431835491202176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431835491202176,1.2841926026626669,1.2845078676175734,3.0705546356086724,6506.136816398526,15322.690499041368,6456.767789320545,0.00032004076864783267,23004.29503809469,2345.785261847286,19299.71100917957,1968.0228221849022,0.8389612016894933,0.8389612016894933,35617.35983658751,35405.22815468563,1.007495020154019,0.8,4298.638000902024,4273.035954225843,1.007495020154019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.287843418831,4632.441516551485,6.224940033318175,5.161912365838354,-3.6650513697194893,8.826963735557843,2.909492328189141,3.5,0.8312835223397546,0.6,0.0002454838488324943,1.0003012321304285,0.0002454099234784166,198.5250819866948,0.0,1.4693139683917851e-05,41.64035786422319,0.09370753798051933,8.273960174636978e-05,0.00016274424708612455,0.0006417304378239623,0.09233331551870083,0.09233331551870083,0.09233331551870083,0.09231757282702081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486491.95068046794,596.0553189616127,0.0,0.09233331551870083,0.09233331550177418,0.09233331550177418,0.3709825256586443,0.3709825256586443,0.5,10.273231525791694,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,27370.14795637167,20773.880734067603,0.7589977506581772,1.0131647087905142,0.6257081346028763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485975012669488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.61466495391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93111034208306,260.93111034208306,-12.218889657916918,245.37357300310853,276.48864768103596,123216.39686027572,123482.35449636918,-265.9576360934599,0.0,nan,276.48864768103596,3.3386476810359795,270.2656327455301,-2.8843672544698506,264.0426178098573,-9.107382190142687,257.8196028742676,-15.330397125732361,251.59658793869872,-21.55341206130126,245.37357300310853,-27.776426996891445,1.0,1.0,26022.012520719443,26022.012520719443,275.67347778771136,2.5234777877113856,275.67347778771136,275.67347778771136,76991.65505694842,76997.36119238229,-5.706135433865711,0.0,8546.071908451686,8546.071908451686,0.884272846958021,3962.899466865819,275.67347778771136,2.5234777877113856,1.0,0.002,0.12022351194914341,0.004953297561787468,0.00018571210906599795,0.001814287890023564,0.09285605453299897,0.09285605453299897,0.0,-9.104383913438596e-13,0.9998285377028887,0.9998285377028887,0.0,0.09231748381939835,1.5831682375835787e-05,0.0,0.0,0.0,1600153.7636123507,266.6637991871357,0.0,1.0,1284333.319353871,2598.835048173625,,,,,,,,,,,,,,,,,,,3.0,15322.690499041368,1544.9605465798297,0.3709825256586443,6.173730061729009,2.909492328189141
2066.0,-29.52119072143192,5.161408162146264,35.04458354751764,24.493815167248272,5.065986117292098,-26.062473037545537,-39.576913545001275,1.6072684314320649,-6.486365607184325,-6.486365607197862,40.08896342273758,41679.53793206499,25810.504431415342,25810.504431415342,67490.04236348033,77001.93120769397,76996.92133238257,25810.504431415342,102807.42576379792,102807.42576379792,102807.42576379792,130177.69847857958,125554.86884328387,4622.829635295715,0.0,90710.51082898656,55388.94337314961,39246.18606204105,27370.272714781662,66616.45877682272,20773.959838212675,1544.9706784504876,0.0,0.8787951492802187,2.7301439555859366,0.001494314320929203,1.0,1.0,-6.486365607184325,334571.3446525701,1558372.651553005,4.657818657994367,1558372.651553005,4.657818657994367,0.7589971811641261,0.09233349337928104,3.943182842820722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943182842820722,1.284194998906232,1.284510169509896,3.0705483561135103,6506.123510901797,15322.648450993414,6456.756958799202,0.0003200429263593011,23004.388699383155,2345.794812640724,19299.678636026496,1968.0195210419968,0.8389563786384814,0.8389563786384814,35617.35473278781,35405.22815468563,1.0074948396924157,0.8,4298.6373849274705,4273.035954225843,1.0074948396924157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.389483661207,4632.441516551485,6.224814271095684,5.161408162146264,-3.6652329949767073,8.826641157122971,2.9096111991459206,3.5,0.8313174854702631,0.6,0.0002454099234784166,1.0003003928380934,0.0002453362262331313,198.527466240303,0.0,1.4676036979174143e-05,41.59188879897952,0.0937222140174985,8.271585850283848e-05,0.00016269406497557812,0.0006415324456404594,0.0923334934178458,0.0923334934178458,0.0923334934178458,0.09231752399596792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486494.183515319,596.0545928702419,0.0,0.0923334934178458,0.09233349337928104,0.09233349337928104,0.3709832387306516,0.3709832387306516,0.5,10.272752443593879,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27370.272714781662,20773.959838212675,0.7589971811641261,1.0131136299151577,0.6256642682208468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448614840472957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.56619588867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.929526224958,260.929526224958,-12.220473775041967,245.37077211538084,276.48828033450656,123226.50753481207,123491.35665152945,-264.84911671738666,0.0,nan,276.48828033450656,3.338280334506578,270.2647786907714,-2.885221309228598,264.0412770468025,-9.108722953197457,257.8177754030465,-15.332224596953495,251.5942737592402,-21.555726240759782,245.37077211538084,-27.779227884619132,1.0,1.0,26022.012520719443,26022.012520719443,275.6732615240969,2.523261524096938,275.6732615240969,275.6732615240969,76991.05835580142,76996.92133238257,-5.862976581149269,0.0,8546.071908451686,8546.071908451686,0.8842728916604018,3962.8987570348254,275.6732615240969,2.523261524096938,1.0,0.002,0.1202395793208045,0.004953199560580213,0.0001857368657959236,0.0018142631350015666,0.0928684328979618,0.0928684328979618,0.0,7.974901121421407e-13,0.999825985453245,0.999825985453245,0.0,0.09231742600828033,1.6067371000704178e-05,0.0,0.0,0.0,1600153.5704766498,266.66363439281565,0.0,1.0,1284333.8819645587,2598.832770643335,,,,,,,,,,,,,,,,,,,3.0,15322.648450993414,1544.9706784504876,0.3709832387306516,6.173730061729009,2.9096111991459206
2067.0,-29.524079041714934,5.16090339380996,35.04457544287423,24.49340372057634,5.065753456262785,-26.065095792025875,-39.57945046769453,1.6067702040064995,-6.486515033322064,-6.486515033338044,40.088933196756166,41677.60328393765,25810.57218750477,25810.57218750477,67488.17547144242,77001.25207240325,76996.3334533765,25810.57218750477,102806.90564088128,102806.90564088128,102806.90564088128,130177.22840836972,125554.6099883459,4622.61842002382,0.0,90710.88951702762,55388.06382100409,39247.58410669281,27370.322767488437,66617.90687418125,20773.98582255665,1544.9768829340658,0.0,0.8787944562803025,2.730128754157298,0.001494314320929203,1.0,1.0,-6.486515033322064,334569.37149989523,1558371.3458641458,4.6578422252995555,1558371.3458641458,4.6578422252995555,0.7589967425313968,0.09233363232039567,3.943184891906486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943184891906486,1.2841974796990125,1.2845125562647755,3.070544020091584,6506.114323391644,15322.606469617605,6456.743227716786,0.00032004401690421746,23004.472781181183,2345.8033865979905,19299.637592902272,1968.0153358080765,0.8389515280998028,0.8389515280998028,35617.3695397118,35405.22815468563,1.0074953632398687,0.8,4298.639171966331,4273.035954225843,1.0074953632398687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.490165929519,4632.441516551485,6.224679464956313,5.16090339380996,-3.6654037321888766,8.826307125998836,2.9097289516418705,3.5,0.8313511290405344,0.6,0.0002453362262331313,1.0002994910662135,0.00024526277222397546,198.52984333128157,0.0,1.4630927375377206e-05,41.464048181819,0.09373684494487387,8.269220036402111e-05,0.00016264402586911022,0.0006413354655659231,0.09233363236089034,0.09233363236089034,0.09233363236089034,0.09231730791085008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486496.39700838836,596.0538723452278,0.0,0.09233363236089034,0.09233363232039567,0.09233363232039567,0.3709839200441803,0.3709839200441803,0.5,10.27226270991707,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27370.322767488437,20773.98582255665,0.7589967425313968,1.0130635836233164,0.6256216269696462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486321313595525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.43835527151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92794640353844,260.92794640353844,-12.222053596461535,245.36797947317245,276.48791333387925,123236.40244335025,123500.53335620918,-264.13091285893654,0.0,nan,276.48791333387925,3.3379133338792712,270.2639265618212,-2.886073438178755,264.03993978955003,-9.110060210449944,257.81595301746637,-15.334046982533607,251.5919662453412,-21.558033754658766,245.36797947317245,-27.782020526827523,1.0,1.0,26022.012520719443,26022.012520719443,275.6730433085746,2.5230433085746427,275.6730433085746,275.6730433085746,76990.40993573204,76996.3334533765,-5.923517644463573,0.0,8546.071908451686,8546.071908451686,0.884272761971771,3962.9008163660183,275.6730433085746,2.5230433085746427,1.0,0.002,0.12025600041386976,0.004953102883589493,0.00018576217477908404,0.0018142378257195511,0.09288108738954202,0.09288108738954202,0.0,4.986349874669394e-13,0.9998221547974114,0.9998221547974114,0.0,0.09231721122684991,1.642109354575901e-05,0.0,0.0,0.0,1600153.3953518223,266.6634849666779,0.0,1.0,1284334.3921075463,2598.8307055124305,,,,,,,,,,,,,,,,,,,3.0,15322.606469617605,1544.9768829340658,0.3709839200441803,6.173730061729009,2.9097289516418705
2068.0,-29.52695854459086,5.160398190130628,35.04456670884035,24.492992308829002,5.0655159859576635,-26.067711091481243,-39.58198243109507,1.6062685306387845,-6.48666123306532,-6.486661233049522,40.088898823445824,41675.67648252865,25810.62442817928,25810.62442817928,67486.30091070793,77000.57444301737,76995.70858681003,25810.62442817928,102806.3330149893,102806.3330149893,102806.3330149893,130176.68832925358,125554.28719925352,4622.401130000057,0.0,90711.26115563486,55387.183550717804,39248.975116574504,27370.355314264274,66619.33043083877,20773.99927443657,1544.9821883720629,0.0,0.8787937964634412,2.7301138810211003,0.001494314320929203,1.0,1.0,-6.48666123306532,334567.4409601908,1558369.8610231858,4.657864664148869,1558369.8610231858,4.657864664148869,0.7589963314655999,0.09233375027113379,3.9431860325354897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431860325354897,1.2841999761049852,1.284514958948691,3.070538939344388,6506.103557898008,15322.564567243888,6456.730658328513,0.00032004551937793923,23004.560375080004,2345.8123186898692,19299.60002215958,1968.0115046585306,0.8389467004579721,0.8389467004579721,35617.37778202448,35405.22815468563,1.0074956546739413,0.8,4298.640166726152,4273.035954225843,1.0074956546739413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.589982429523,4632.441516551485,6.224542223259943,5.160398190130628,-3.6655726917821116,8.82597088191274,2.9098456934639962,3.5,0.831384483846856,0.6,0.00024526277222397546,1.0002985836892564,0.00024518956261980127,198.5322132152008,0.0,1.458281292976668e-05,41.32769184295877,0.09375142775780364,8.266859470975207e-05,0.00016259417751422338,0.0006411390897456816,0.09233375030391058,0.09233375030391058,0.09233375030391058,0.09231705268819276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486498.64440998185,596.053140600942,0.0,0.09233375030391058,0.09233375027113379,0.09233375027113379,0.37098455408766273,0.37098455408766273,0.5,10.27176177882755,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27370.355314264274,20773.99927443657,0.7589963314655999,1.0130137975608926,0.6255793358024588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486493703309975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.30199893265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9263704612061,260.9263704612061,-12.223629538793887,245.36519505660826,276.48754586578985,123246.18550430045,123509.66787675457,-263.4823724541374,0.0,nan,276.48754586578985,3.3375458657898776,270.26307570399945,-2.8869242960005295,264.038605542097,-9.111394457902975,257.81413538027977,-15.335864619720212,251.5896652184621,-21.560334781537875,245.36519505660826,-27.78480494339172,1.0,1.0,26022.012520719443,26022.012520719443,275.67282399146217,2.5228239914621895,275.67282399146217,275.67282399146217,76989.75276644339,76995.70858681003,-5.955820366638363,0.0,8546.071908451686,8546.071908451686,0.8842726897802474,3962.901962698167,275.67282399146217,2.5228239914621895,1.0,0.002,0.12027279574026364,0.004953005218911767,0.00018578806306547224,0.0018142119362241054,0.09289403153273612,0.09289403153273612,0.0,-7.104221724785198e-13,0.9998181019608579,0.9998181019608579,0.0,0.09231695494301283,1.679532812095998e-05,0.0,0.0,0.0,1600153.2240079667,266.66333876693466,0.0,1.0,1284334.891235162,2598.828684975602,,,,,,,,,,,,,,,,,,,3.0,15322.564567243888,1544.9821883720629,0.37098455408766273,6.173730061729009,2.9098456934639962
2069.0,-29.529829064910775,5.159892619805544,35.04455732984406,24.492580897081666,5.06527378966417,-26.070318779460187,-39.58450562842188,1.6057635020109076,-6.486807294222558,-6.486807294236398,40.08886274197052,41673.74303121059,25810.668425421864,25810.668425421864,67484.41145663246,76999.89843946339,76995.07279370434,25810.668425421864,102805.74121912621,102805.74121912621,102805.74121912621,130176.12380891896,125553.94574596117,4622.178062957788,0.0,90711.62592239837,55386.288086365865,39250.37537336945,27370.382589792738,66620.75796316218,20774.008873899023,1544.9872486678487,0.0,0.8787931438776447,2.730099022047398,0.001494314320929203,1.0,1.0,-6.486807294222558,334565.5122592315,1558368.3023937517,4.657886857107617,1558368.3023937517,4.657886857107617,0.7589959258240802,0.09233385187735639,3.9431862899185037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431862899185037,1.28420248769807,1.284517377136958,3.0705331345266713,6506.091258185826,15322.522745234883,6456.719220153738,0.0003200474224732945,23004.651379094026,2345.8215985167235,19299.565832689736,1968.0080183028595,0.8389418954737402,0.8389418954737403,35617.379641902844,35405.22815468563,1.0074957204360602,0.8,4298.640391193768,4273.035954225843,1.0074957204360602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.6889657482525,4632.441516551485,6.224404250865833,5.159892619805544,-3.6657421760918227,8.825634795897367,2.9099614626770816,3.5,0.8314175607648805,0.6,0.00024518956261980127,1.0002976591209198,0.00024511660142769744,198.53457575568368,0.0,1.4534464745312237e-05,41.19067308821488,0.09376596222254895,8.264507697875869e-05,0.00016254448564104258,0.0006409431872816142,0.09233385191345128,0.09233385191345128,0.09233385191345128,0.09231678405302805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486500.93706947356,596.0523940698668,0.0,0.09233385191345128,0.09233385187735639,0.09233385187735639,0.3709851385707221,0.3709851385707221,0.5,10.271249741432301,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27370.382589792738,20774.008873899023,0.7589959258240802,1.0129637296223473,0.6255369092956584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486665570648112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.164980177906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9247980795657,260.9247980795657,-12.225201920434301,245.36241887860822,276.48717728051156,123255.86543031556,123518.7524812195,-262.88705090392926,0.0,nan,276.48717728051156,3.3371772805115825,270.2622256001674,-2.8877743998325514,264.0372739196768,-9.11272608032317,257.8123222394075,-15.337677760592499,251.58737055902273,-21.562629440977247,245.36241887860822,-27.787581121391753,1.0,1.0,26022.012520719443,26022.012520719443,275.67260353432914,2.522603534329164,275.67260353432914,275.67260353432914,76989.08721387447,76995.07279370434,-5.985579829866765,0.0,8546.071908451686,8546.071908451686,0.8842726734902246,3962.9022213680964,275.67260353432914,2.522603534329164,1.0,0.002,0.12028996281283923,0.004952906017563677,0.00018581452563368596,0.001814185474172923,0.09290726281684297,0.09290726281684297,0.0,-1.933913099105844e-13,0.9998140760601802,0.9998140760601802,0.0,0.09231668480383662,1.716707351977172e-05,0.0,0.0,0.0,1600153.0528262253,266.6631927057774,0.0,1.0,1284335.3898892351,2598.826666358015,,,,,,,,,,,,,,,,,,,3.0,15322.522745234883,1544.9872486678487,0.3709851385707221,6.173730061729009,2.9099614626770816
