time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2070.0,-29.532690727577776,5.159386755436132,35.04454729640563,24.49216906623917,5.065033339742783,-26.0729183209323,-39.587019954901166,1.605260931098951,-6.486952867192599,-6.486952867194786,40.08882509703692,41671.81878885724,25810.703711095135,25810.703711095135,67482.52249995238,76999.22737338202,76994.42912145777,25810.703711095135,102805.1328325529,102805.1328325529,102805.1328325529,130175.53765875445,125553.5883744012,4621.949284353252,0.0,90711.9952419392,55385.40148492896,39251.770841122496,27370.404826201546,66622.17566732405,20774.014812008765,1544.992066102701,0.0,0.8787924998633724,2.7300842128010507,0.001494314320929203,1.0,1.0,-6.486952867192599,334563.5900133503,1558366.6762281838,4.65790875858906,1558366.6762281838,4.65790875858906,0.7589955261502712,0.09233393727475209,3.9431872456453365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431872456453365,1.2842049873003447,1.2845197836501363,3.070527902196287,6506.080171505603,15322.481007192988,6456.706958481486,0.00032004901307987625,23004.739463518275,2345.8305806282756,19299.529181730824,1968.0042809451572,0.8389370899999409,0.838937089999941,35617.386548091315,35405.22815468563,1.0074959646270831,0.8,4298.6412246975515,4273.035954225843,1.0074959646270831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.787133023584,4632.441516551485,6.22426540912785,5.159386755436132,-3.6659118914456954,8.825298646881826,2.910076279279232,3.5,0.8314503655083519,0.6,0.00024511660142769744,1.0002967474423277,0.00024504388528148215,198.53693105507352,0.0,1.4485319320961641e-05,41.05139495560529,0.09378044754186991,8.262164808125955e-05,0.00016249495334643788,0.0006407480275174079,0.09233393731411538,0.09233393731411538,0.09233393731411538,0.09231650348536063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486503.2750677526,596.0516327327322,0.0,0.09233393731411538,0.09233393727475209,0.09233393727475209,0.37098567375201186,0.37098567375201186,0.5,10.270726726122527,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27370.404826201546,20774.014812008765,0.7589955261502712,1.0129138207212633,0.6254947151072384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486836905716935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.02570204529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92322957530405,260.92322957530405,-12.226770424695928,245.35965098719717,276.4868081634129,123265.568313101,123527.8071124417,-262.2387993407092,0.0,nan,276.4868081634129,3.336808163412911,270.26137672819726,-2.8886232718027145,264.03594529285056,-9.114054707149421,257.8105138576915,-15.339486142308488,251.58508242247478,-21.564917577525193,245.35965098719717,-27.790349012802807,1.0,1.0,26022.012520719443,26022.012520719443,275.67238264346406,2.522382643464084,275.67238264346406,275.67238264346406,76988.43149915537,76994.42912145777,-5.997622302398668,0.0,8546.071908451686,8546.071908451686,0.884272613001337,3962.903181873563,275.67238264346406,2.522382643464084,1.0,0.002,0.12030749727548729,0.004952805357598422,0.00018584155588781168,0.0018141584445140187,0.09292077794390584,0.09292077794390584,0.0,4.018304786135296e-13,0.999810097311833,0.999810097311833,0.0,0.09231640281185458,1.753446289751742e-05,0.0,0.0,0.0,1600152.8822163325,266.6630471328074,0.0,1.0,1284335.8868762278,2598.824654491242,,,,,,,,,,,,,,,,,,,3.0,15322.481007192988,1544.992066102701,0.37098567375201186,6.173730061729009,2.910076279279232
2071.0,-29.535543530073703,5.1588806447827515,35.04453663183321,24.491752206254773,5.064790803232017,-26.075510096683434,-39.58952551530672,1.6047573676775433,-6.487099178768858,-6.487099178807423,40.08878681588107,41669.907594559736,25810.73326544246,25810.73326544246,67480.6408600022,76998.56506290052,76993.78674268669,25810.73326544246,102804.52000812916,102804.52000812916,102804.52000812916,130174.94686735555,125553.23179045517,4621.715076900378,0.0,90712.37260042346,55384.527215042035,39253.1615393127,27370.426859226405,66623.58839853911,20774.020515726534,1544.996899959122,0.0,0.8787918542684995,2.7300693284797113,0.001494314320929203,1.0,1.0,-6.487099178768858,334561.6580231545,1558365.022580575,4.657930713843853,1558365.022580575,4.657930713843853,0.7589951235533522,0.09233400861199777,3.943189240312953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943189240312953,1.2842074910450239,1.2845221946210754,3.0705234689950163,6506.07077808408,15322.439350915396,6456.693530230038,0.0003200501664457508,23004.823525341137,2345.839152548642,19299.489043788624,1968.0001880141156,0.8389322796816557,0.8389322796816557,35617.40096178045,35405.22815468563,1.0074964742705388,0.8,4298.642964277131,4273.035954225843,1.0074964742705388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.884502496819,4632.441516551485,6.224126389317558,5.1588806447827515,-3.666082744175917,8.824963388958668,2.9101901645608015,3.5,0.831482904160229,0.6,0.00024504388528148215,1.0002958354391545,0.0002449714140556247,198.5392791108461,0.0,1.4436840507736773e-05,40.914005998926015,0.09379488438237765,8.259830697487557e-05,0.0001624455783066066,0.0006405536565150263,0.09233400866574394,0.09233400866574394,0.09233400866574394,0.0923162211914275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486505.6610910831,596.0508557622034,0.0,0.09233400866574394,0.09233400861199777,0.09233400861199777,0.37098616004054535,0.37098616004054535,0.5,10.270193105477997,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,27370.426859226405,20774.020515726534,0.7589951235533522,1.0128640993687736,0.6254527652472327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487007715935818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.88831308862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9216648592098,260.9216648592098,-12.228335140790193,245.35689138711098,276.48643833130797,123275.25721599058,123536.8626762779,-261.60546028732,0.0,nan,276.48643833130797,3.3364383313079884,270.2605289424622,-2.8894710575377758,264.0346195535678,-9.115380446432198,257.8087101648317,-15.341289835168254,251.5828007759776,-21.567199224022374,245.35689138711098,-27.793108612889,1.0,1.0,26022.012520719443,26022.012520719443,275.67216116529795,2.522161165297973,275.67216116529795,275.67216116529795,76987.77477833963,76993.78674268669,-6.011964347053436,0.0,8546.071908451686,8546.071908451686,0.8842724867568617,3962.9051865145175,275.67216116529795,2.522161165297973,1.0,0.002,0.12032538687838247,0.004952703069265583,0.00018586913443612753,0.001814130867992719,0.09293456721806377,0.09293456721806377,0.0,2.428846620355918e-12,0.9998062512305047,0.9998062512305047,0.0,0.09231611901144662,1.7889600551142484e-05,0.0,0.0,0.0,1600152.7107404966,266.6629008212311,0.0,1.0,1284336.3863844122,2598.8226324206234,,,,,,,,,,,,,,,,,,,3.0,15322.439350915396,1544.996899959122,0.37098616004054535,6.173730061729009,2.9101901645608015
2072.0,-29.53838749631751,5.158374349181333,35.04452534047002,24.49133985154333,5.064548325134676,-26.078093914194902,-39.59202604657037,1.6042547406515861,-6.487245386191546,-6.487245386242221,40.088747397721264,41668.00310281282,25810.75545838779,25810.75545838779,67478.75856120061,76997.90098458187,76993.14074878955,25810.75545838779,102803.89620717734,102803.89620717734,102803.89620717734,130174.34209053904,125552.86659583185,4621.475494707199,0.0,90712.74125656599,55383.652721793995,39254.54281641333,27370.445883361695,66624.98869977501,20774.024005869098,1545.0015964549652,0.0,0.8787912135500968,2.730054454818032,0.001494314320929203,1.0,1.0,-6.487245386191546,334559.7274170362,1558363.3198192373,4.657952503281133,1558363.3198192373,4.657952503281133,0.7589947235202874,0.09233406511219988,3.9431902397230365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431902397230365,1.2842099899166552,1.2845246010319544,3.070518272466443,6506.0597672636,15322.39777674781,6456.681293287897,0.0003200517420903865,23004.911186566922,2345.84809150596,19299.45246674967,1967.996458194151,0.8389274929267734,0.8389274929267733,35617.40818362786,35405.22815468563,1.007496729622761,0.8,4298.643835877605,4273.035954225843,1.007496729622761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.981086104434,4632.441516551485,6.223986780377081,5.158374349181333,-3.6662540730003506,8.824628422181684,2.9103031324394255,3.5,0.8315151806969787,0.6,0.0002449714140556247,1.0002949258536273,0.0002448991869538597,198.54161994223844,0.0,1.4388384938013319e-05,40.77668291432975,0.09380927276731567,8.257501879555615e-05,0.00016239639526006858,0.0006403598807557068,0.09233406516395974,0.09233406516395974,0.09233406516395974,0.0923159315599004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486508.09165866853,596.0500642644238,0.0,0.09233406516395974,0.09233406511219988,0.09233406511219988,0.37098659882563845,0.37098659882563845,0.5,10.269649099650177,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,27370.445883361695,20774.024005869098,0.7589947235202874,1.0128145591929905,0.6254110344480033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487178001118983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.75099000402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9201040510809,260.9201040510809,-12.22989594891908,245.3541400975895,276.4860680045712,123284.89369085802,123545.84577275752,-260.95208189949943,0.0,nan,276.4860680045712,3.3360680045712456,270.25968242318936,-2.8903175768106166,264.0332968417564,-9.116703158243581,257.8069112603862,-15.34308873961379,251.58052567899287,-21.569474321007107,245.3541400975895,-27.795859902410484,1.0,1.0,26022.012520719443,26022.012520719443,275.6719393682936,2.5219393682936015,275.6719393682936,275.6719393682936,76987.12101477034,76993.14074878955,-6.019734019209864,0.0,8546.071908451686,8546.071908451686,0.8842724235032108,3962.9061909216516,275.6719393682936,2.5219393682936015,1.0,0.002,0.12034362410535465,0.004952599327455182,0.00018589724998968173,0.0018141027516886997,0.09294862499484087,0.09294862499484087,0.0,1.6783813922005564e-12,0.9998024864898009,0.9998024864898009,0.0,0.09231582788688862,1.8237225311266845e-05,0.0,0.0,0.0,1600152.539386424,266.66275461380843,0.0,1.0,1284336.8855366004,2598.8206117933905,,,,,,,,,,,,,,,,,,,3.0,15322.39777674781,1545.0015964549652,0.37098659882563845,6.173730061729009,2.9103031324394255
2073.0,-29.541222651099115,5.157867922628915,35.04451343865218,24.49092714758592,5.064306162397525,-26.080669769629186,-39.59451777683569,1.6037532791650333,-6.487391774307525,-6.487391774298978,40.08870719753498,41666.104013737255,25810.771172967194,25810.771172967194,67476.87518670445,76997.24108028183,76992.49498766162,25810.771172967194,102803.26616062882,102803.26616062882,102803.26616062882,130173.72972419608,125552.49899821675,4621.230725979326,0.0,90713.11192807609,55382.78148493716,39255.92271459881,27370.463563567268,66626.38627816609,20774.026471479796,1545.0062414033239,0.0,0.8787905748207514,2.7300395628384857,0.001494314320929203,1.0,1.0,-6.487391774307525,334557.7944337019,1558361.5832768828,4.657974225095203,1558361.5832768828,4.657974225095203,0.7589943233234834,0.09233410767343221,3.943191585440722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943191585440722,1.2842124828457988,1.2845270018120516,3.070513359831746,6506.049357980177,15322.35628450639,6456.668667323995,0.00032005316393058573,23004.99733845351,2345.8568765535133,19299.414726898638,1967.9926098003536,0.8389227107033442,0.8389227107033442,35617.417907931595,35405.22815468563,1.0074970734575965,0.8,4298.6450094980455,4273.035954225843,1.0074970734575965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.076899351176,4632.441516551485,6.223846771928772,5.157867922628915,-3.6664260706113234,8.82429399324024,2.9104152010076354,3.5,0.8315472002878959,0.6,0.0002448991869538597,1.0002940187764717,0.0002448272031591399,198.54395356920762,0.0,1.434008578815891e-05,40.63980312364235,0.09382361285310382,8.255181861992397e-05,0.00016234736833393575,0.0006401667767328209,0.09233410771984618,0.09233410771984618,0.09233410771984618,0.09231563843516015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486510.5669743626,596.049258190463,0.0,0.09233410771984618,0.09233410767343221,0.09233410767343221,0.3709869908889905,0.3709869908889905,0.5,10.269095022426992,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27370.463563567268,20774.026471479796,0.7589943233234834,1.0127650463434645,0.6253694120491646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487347762658849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.61411021333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91854727008365,260.91854727008365,-12.231452729916327,245.35139713250805,276.48569740767067,123294.52067007223,123554.79944896336,-260.2787788911429,0.0,nan,276.48569740767067,3.3356974076706933,270.2588373526192,-2.8911626473807814,264.0319772976011,-9.11802270239889,257.80511724256354,-15.344882757436437,251.5782571875394,-21.57174281246057,245.35139713250805,-27.798602867491923,1.0,1.0,26022.012520719443,26022.012520719443,275.6717174179042,2.521717417904199,275.6717174179042,275.6717174179042,76986.47141763935,76992.49498766162,-6.0235700222692685,0.0,8546.071908451686,8546.071908451686,0.8842723383314058,3962.9075433679254,275.6717174179042,2.521717417904199,1.0,0.002,0.12036219849991643,0.004952494132468349,0.0001859258862867967,0.0018140741149589626,0.09296294314339834,0.09296294314339834,0.0,1.2457591382075694e-12,0.9997988349676428,0.9997988349676428,0.0,0.09231553327967441,1.8574393757802055e-05,0.0,0.0,0.0,1600152.367820274,266.66260822569245,0.0,1.0,1284337.3853052708,2598.818588672841,,,,,,,,,,,,,,,,,,,3.0,15322.35628450639,1545.0062414033239,0.3709869908889905,6.173730061729009,2.9104152010076354
2074.0,-29.544037136220904,5.157361049553913,35.04450072150049,24.490235710423462,5.063772074022387,-26.08325621522108,-39.59702228950334,1.6029911539189274,-6.487558621919391,-6.487558621915411,40.08865986481858,41664.434638039085,25810.824774579698,25810.824774579698,67475.25941261879,76996.79919505991,76991.6991635376,25810.824774579698,102802.5239381173,102802.5239381173,102802.5239381173,130172.99385629743,125552.0140301152,4620.979826182234,0.0,90713.60625816113,55382.04224051938,39257.29335293528,27370.469918180126,66627.7632711154,20774.019467231858,1545.0108451521485,0.0,0.8787898525656521,2.730022589604384,0.001494314320929203,1.0,1.0,-6.487558621919391,334555.5913034619,1558359.5386312562,4.657998787465283,1558359.5386312562,4.657998787465283,0.7589938912021841,0.09233413689367799,3.943201422830374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943201422830374,1.2842161936427918,1.2845306210702956,3.0705121476821886,6506.046789580719,15322.314873989055,6456.6504964628375,0.00032005255241859235,23005.065308849527,2345.8638076049956,19299.360412978644,1967.987071321873,0.8389178710809666,0.8389178710809665,35617.488993969055,35405.22815468563,1.0074995869396504,0.8,4298.653588829679,4273.035954225843,1.0074995869396504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.171955935203,4632.441516551485,6.223717041112962,5.157361049553913,-3.6666141710065183,8.823975220560431,2.9105263862462913,3.5,0.8315789674989403,0.6,0.0002448272031591399,1.000291881664934,0.000244755763439405,198.54627023047883,0.0,1.4291947196587697e-05,40.503378355129534,0.09383790480030041,8.25285055007894e-05,0.00016229869765835048,0.0006399764555299243,0.09233413687471964,0.09233413687471964,0.09233413687471964,0.09231526369450954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486513.06621053343,596.0484439953344,0.0,0.09233413687471964,0.09233413689367799,0.09233413689367799,0.37098733738983514,0.37098733738983514,0.5,10.268528826588895,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27370.469918180126,20774.019467231858,0.7589938912021841,1.0127198648115328,0.6253314323115141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448751700200006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.477685444814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.916969124422,260.916969124422,-12.233030875577981,245.34866189464833,276.4852763542092,123301.17592406999,123565.02667257203,-263.8507485020399,0.0,nan,276.4852763542092,3.3352763542092134,270.25795346228045,-2.892046537719523,264.03063057037576,-9.119369429624214,257.80330767845254,-15.346692321547437,251.57598478656567,-21.574015213434308,245.34866189464833,-27.801338105351647,1.0,1.0,26022.012520719443,26022.012520719443,275.67145744866036,2.521457448660385,275.67145744866036,275.67145744866036,76985.09728412735,76991.6991635376,-6.601879410256515,0.0,8546.071908451686,8546.071908451686,0.884271715713135,3962.917429944526,275.67145744866036,2.521457448660385,1.0,0.002,0.12038118239053065,0.004952383453777274,0.00018595514730247544,0.0018140448522026402,0.09297757365123771,0.09297757365123771,0.0,-4.948845153118775e-13,0.9997944000844258,0.9997944000844258,0.0,0.09231515300292803,1.8983890749959433e-05,0.0,0.0,0.0,1600152.1722753241,266.6624413780806,0.0,1.0,1284337.954922102,2598.816282801744,,,,,,,,,,,,,,,,,,,4.0,15322.314873989055,1545.0108451521485,0.37098733738983514,6.173730061729009,2.9105263862462913
2075.0,-29.546852808483045,5.156855220150193,35.04448601997109,24.490023997519188,5.06373719621104,-26.085793808058295,-39.59947783788664,1.6026781950155575,-6.487646967054161,-6.487646967061233,40.08857716151445,41662.406420063424,25810.699523567357,25810.699523567357,67473.10594363078,76995.99376656502,76990.65519406462,25810.699523567357,102801.35471763197,102801.35471763197,102801.35471763197,130171.62228331246,125550.9081054203,4620.714177892171,0.0,90713.88438125205,55381.09768907649,39258.651880195066,27370.267565680493,66628.91944587557,20773.86606457862,1545.0036531891478,0.0,0.8787896889791423,2.730013602379345,0.001494314320929203,1.0,1.0,-6.487646967054161,334554.42475953174,1558355.9660759973,4.6580043507004865,1558355.9660759973,4.6580043507004865,0.7589938978392347,0.09233405758031422,3.9431965909523594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431965909523594,1.2842178038916139,1.2845321399644345,3.0705045351365956,6506.030659510087,15322.273783048746,6456.642138191933,0.0003200554715995996,23005.16403097794,2345.8738744604875,19299.335429547576,1967.9845237209013,0.8389131850379234,0.8389131850379234,35617.45407830239,35405.22815468563,1.0074983523805747,0.8,4298.6493748786115,4273.035954225843,1.0074983523805747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.266174318501,4632.441516551485,6.223545448661418,5.156855220150193,-3.6667430769417364,8.82359829709193,2.910636592739714,3.5,0.8316104550684897,0.6,0.000244755763439405,1.0002920115188068,0.0002446843128015956,198.54858791634877,0.0,1.4184089899672566e-05,40.19771077567205,0.09385208889020008,8.250565407157919e-05,0.0001622501093678258,0.0006397840781408582,0.09233405760387318,0.09233405760387318,0.09233405760387318,0.09231451288624587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486515.4915597181,596.047652069976,0.0,0.09233405760387318,0.09233405758031422,0.09233405758031422,0.37098763002387886,0.37098763002387886,0.5,10.267942487216818,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27370.267565680493,20773.86606457862,0.7589938978392347,1.0126699713093947,0.6252901407759869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487685011230844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.17201786536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91541877343803,260.91541877343803,-12.234581226561943,245.34593731229924,276.48490023459055,123313.26621293147,123572.46996297174,-259.20375004025124,0.0,nan,276.48490023459055,3.3349002345905774,270.2571076501511,-2.8928923498488643,264.0293150656465,-9.120684934353505,257.8015224811707,-15.34847751882927,251.57372989677026,-21.576270103229717,245.34593731229924,-27.804062687700736,1.0,1.0,26022.012520719443,26022.012520719443,275.67124694569935,2.5212469456993745,275.67124694569935,275.67124694569935,76985.02533326783,76990.65519406462,-5.629860796791036,0.0,8546.071908451686,8546.071908451686,0.8842720215275777,3962.912573907121,275.67124694569935,2.5212469456993745,1.0,0.002,0.12040082606670181,0.004952284408234204,0.000185985457494167,0.0018140145438140288,0.0929927287470835,0.0929927287470835,0.0,1.3081957392357957e-12,0.9997872542902485,0.9997872542902485,0.0,0.09231441390570007,1.9643674614159262e-05,0.0,0.0,0.0,1600152.0687349054,266.6623530329458,0.0,1.0,1284338.256531693,2598.8150618543928,,,,,,,,,,,,,,,,,,,3.0,15322.273783048746,1545.0036531891478,0.37098763002387886,6.173730061729009,2.910636592739714
2076.0,-29.54966123313163,5.156348800463444,35.04447190683187,24.489664553571515,5.0635451621040195,-26.088340593664846,-39.60194232696665,1.6022245210891195,-6.487826125852052,-6.487826125844476,40.08856473879224,41660.486790460265,25810.770351486695,25810.770351486695,67471.25714194696,76995.30226103617,76990.34344381744,25810.770351486695,102801.11379530415,102801.11379530415,102801.11379530415,130171.55228507644,125551.09655362554,4620.455731450895,0.0,90714.22489412171,55380.20779940257,39260.018994132384,27370.438489772292,66630.45748390467,20773.977228017167,1545.0164218980742,0.0,0.8787887676205055,2.729995376881269,0.001494314320929203,1.0,1.0,-6.487826125852052,334552.05908608367,1558355.4294476847,4.658035684206337,1558355.4294476847,4.658035684206337,0.7589932194831269,0.09233410833323412,3.9431956781178497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431956781178497,1.2842200718827843,1.2845343167476175,3.0704984016771855,6506.017663445593,15322.232574509886,6456.631490947931,0.0003200575733249908,23005.25571112947,2345.88322323418,19299.30360422274,1967.9812784409294,0.8389084584217915,0.8389084584217915,35617.447482061754,35405.22815468563,1.0074981191486667,0.8,4298.648578782247,4273.035954225843,1.0074981191486667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.359938219179,4632.441516551485,6.223421823997629,5.156348800463444,-3.666941236767225,8.82329003723067,2.9107462692855153,3.5,0.8316417912244329,0.6,0.0002446843128015956,1.0002912664610635,0.00024461306521975914,198.5508996837039,0.0,1.4186423242775436e-05,40.204323470025585,0.09386627531344285,8.2482725320732e-05,0.0001622015874808636,0.0006395925987383957,0.09233410836985036,0.09233410836985036,0.09233410836985036,0.09231456274036219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486518.2567127144,596.0467531965312,0.0,0.09233410836985036,0.09233410833323412,0.09233410833323412,0.37098783649960215,0.37098783649960215,0.5,10.267356118820379,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27370.438489772292,20773.977228017167,0.7589932194831269,1.012618848643586,0.6252468970444007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487853095043073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.17863055971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91387753544683,260.91387753544683,-12.236122464553148,245.3432212712632,276.4845337996471,123323.33111350852,123581.0112535526,-257.680140044085,0.0,nan,276.4845337996471,3.334533799647147,270.2562712939962,-2.893728706003799,264.02800878823894,-9.121991211761042,257.7997462825724,-15.350253717427563,251.57148377696313,-21.578516223036843,245.3432212712632,-27.806778728736788,1.0,1.0,26022.012520719443,26022.012520719443,275.67103130813956,2.521031308139584,275.67103130813956,275.67103130813956,76984.50860178533,76990.34344381744,-5.834842032112647,0.0,8546.071908451686,8546.071908451686,0.8842720793017897,3962.9116565084387,275.67103130813956,2.521031308139584,1.0,0.002,0.12042048743531614,0.004952168618986527,0.00018601576027943317,0.0018139842404922266,0.09300788013971659,0.09300788013971659,0.0,7.716596459039771e-13,0.999787062778684,0.999787062778684,0.0,0.09231444696477295,1.966136846116844e-05,0.0,0.0,0.0,1600151.8587606128,266.6621738741479,0.0,1.0,1284338.8681779453,2598.8125858485787,,,,,,,,,,,,,,,,,,,3.0,15322.232574509886,1545.0164218980742,0.37098783649960215,6.173730061729009,2.9107462692855153
2077.0,-29.552461364880102,5.15584232587402,35.044457559041426,24.48926871819424,5.063318773048305,-26.090883350990328,-39.6044023806229,1.6017407575445195,-6.487979726509877,-6.487979726495712,40.08852974045661,41658.60636998307,25810.77693796012,25810.77693796012,67469.3833079432,76994.64321321363,76989.79806908802,25810.77693796012,102800.57500704814,102800.57500704814,102800.57500704814,130171.06470359166,125550.87301833443,4620.191685257233,0.0,90714.58817609212,55379.34713816109,39261.37893103448,27370.489696543515,66631.86862757799,20774.00338792002,1545.0228616809277,0.0,0.8787880701369863,2.7299797514427198,0.001494314320929203,1.0,1.0,-6.487979726509877,334550.03090144176,1558353.9176190323,4.658059404209478,1558353.9176190323,4.658059404209478,0.7589927552718747,0.09233411002288046,3.943196838228302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943196838228302,1.28422248010482,1.2845366340564284,3.070493547120007,6506.007377221463,15322.191417309145,6456.618938389668,0.00032005897292079603,23005.34107164953,2345.891927584805,19299.266083786075,1967.977452421171,0.8389037147364613,0.8389037147364613,35617.45586514497,35405.22815468563,1.0074984155603068,0.8,4298.6495905315805,4273.035954225843,1.0074984155603068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.452827759562,4632.441516551485,6.22328402753721,5.15584232587402,-3.6671206099806612,8.822962935854681,2.9108549247135964,3.5,0.8316728356324561,0.6,0.00024461306521975914,1.000290412924433,0.0002445420470487289,198.55320467172322,0.0,1.4146271473919016e-05,40.09053335708649,0.09388042158491677,8.245984370977803e-05,0.0001621532215099811,0.000639402070366691,0.09233411006114552,0.09233411006114552,0.09233411006114552,0.09231434587281463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486520.9443584529,596.0458783948434,0.0,0.09233411006114552,0.09233411002288046,0.09233411002288046,0.37098803727476704,0.37098803727476704,0.5,10.266763192681317,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27370.489696543515,20774.00338792002,0.7589927552718747,1.0125692810004516,0.625205434396915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488020749905535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.06484044677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91234138432816,260.91234138432816,-12.237658615671819,245.34051333869974,276.48416942996954,123332.9722340991,123589.8019058689,-256.82967176981214,0.0,nan,276.48416942996954,3.3341694299695632,270.25543821173466,-2.894561788265321,264.02670699347317,-9.123293006526808,257.79797577514853,-15.352024224851448,251.5692445569431,-21.580755443056887,245.34051333869974,-27.80948666130024,1.0,1.0,26022.012520719443,26022.012520719443,275.6708138916516,2.520813891651642,275.6708138916516,275.6708138916516,76983.89962669546,76989.79806908802,-5.898442392557627,0.0,8546.071908451686,8546.071908451686,0.8842720058772349,3962.9128224194433,275.6708138916516,2.520813891651642,1.0,0.002,0.1204403636040583,0.004952056615206216,0.00018604640462254393,0.001813953595766623,0.09302320231127197,0.09302320231127197,0.0,3.891669972388989e-13,0.9997847364476652,0.9997847364476652,0.0,0.09231423385435526,1.987616852519844e-05,0.0,0.0,0.0,1600151.678740124,266.6620202734901,0.0,1.0,1284339.3925684805,2598.810463065419,,,,,,,,,,,,,,,,,,,3.0,15322.191417309145,1545.0228616809277,0.37098803727476704,6.173730061729009,2.9108549247135964
2078.0,-29.55525290434212,5.155335954676471,35.04444278875202,24.48886369764807,5.063082007322881,-26.093419413117456,-39.60685757976023,1.6012485137955625,-6.488127498941026,-6.488127498885795,40.08848885174745,41656.74585003165,25810.764531209068,25810.764531209068,67467.51038124072,76993.99431177159,76989.1940536492,25810.764531209068,102799.95858485828,102799.95858485828,102799.95858485828,130170.47227716437,125550.54916496364,4619.923112200728,0.0,90714.95506598658,55378.499753463824,39262.72812502528,27370.513692306093,66633.24181733138,20774.010154979067,1545.0278769571541,0.0,0.8787874265217478,2.72996471896282,0.001494314320929203,1.0,1.0,-6.488127498941026,334548.07968340226,1558352.151342401,4.658081292282828,1558352.151342401,4.658081292282828,0.7589923371010272,0.0923340910231755,3.943198277682614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943198277682614,1.284224927499491,1.2845389908417415,3.070488816441524,6505.997353481423,15322.150332628678,6456.606233723554,0.00032006030644693656,23005.425717344104,2345.9005590435168,19299.228108688865,1967.9735800389394,0.8388989773894475,0.8388989773894475,35617.46626679636,35405.22815468563,1.0074987833451268,0.8,4298.650845900708,4273.035954225843,1.0074987833451268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.544980206564,4632.441516551485,6.22314276382449,5.155335954676471,-3.6672960202781075,8.822631974954579,2.910962719546559,3.5,0.8317036341561597,0.6,0.0002445420470487289,1.0002895282736002,0.0002444712657052244,198.5555026335391,0.0,1.4100885447981152e-05,39.961909359578584,0.09389452247036476,8.243701310221672e-05,0.00016210503394651217,0.0006392122906615685,0.09233409107441438,0.09233409107441438,0.09233409107441438,0.0923140695977542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486523.640711174,596.0450004745968,0.0,0.09233409107441438,0.0923340910231755,0.0923340910231755,0.37098820617204586,0.37098820617204586,0.5,10.266162551576313,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,27370.513692306093,20774.010154979067,0.7589923371010272,1.0125203057986645,0.6251646282531115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488187913387112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.93621644926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9108092328872,260.9108092328872,-12.239190767112802,245.33781343007635,276.4838050357013,123342.4635770516,123598.62453019885,-256.160953147265,0.0,nan,276.4838050357013,3.333805035701346,270.25460671459643,-2.895393285403543,264.0254083934156,-9.124591606584374,257.79621007232015,-15.353789927679827,251.56701175121358,-21.582988248786393,245.33781343007635,-27.812186569923625,1.0,1.0,26022.012520719443,26022.012520719443,275.6705954417099,2.520595441709929,275.6705954417099,275.6705954417099,76983.26599979127,76989.1940536492,-5.928053857933264,0.0,8546.071908451686,8546.071908451686,0.8842719147727219,3962.914269071027,275.6705954417099,2.520595441709929,1.0,0.002,0.12046049694722295,0.004951944603421502,0.00018607744843751064,0.0018139225537672507,0.09303872421875532,0.09303872421875532,0.0,2.2047615469422688e-12,0.9997819511646929,0.9997819511646929,0.0,0.09231395768216875,2.0133341006740588e-05,0.0,0.0,0.0,1600151.5055500176,266.66187250105895,0.0,1.0,1284339.8970611035,2598.808420833284,,,,,,,,,,,,,,,,,,,3.0,15322.150332628678,1545.0278769571541,0.37098820617204586,6.173730061729009,2.910962719546559
2079.0,-29.558035797980132,5.154829763348787,35.04442754683444,24.488458537403517,5.062843142615386,-26.09594790396427,-39.60930401282383,1.6007552463325152,-6.4882736384153645,-6.488273638407353,40.08844570016564,41654.88396338364,25810.742946793216,25810.742946793216,67465.62691017686,76993.34825798716,76988.57166590268,25810.742946793216,102799.31461269589,102799.31461269589,102799.31461269589,130169.84313838002,125550.19285437117,4619.650284008854,0.0,90715.319678407,55377.645866554,39264.08201317,27370.52852568413,66634.61053885413,20774.010351558587,1545.0324245519867,0.0,0.8787868003225449,2.7299498526632764,0.001494314320929203,1.0,1.0,-6.4882736384153645,334546.1500360495,1558350.2873188723,4.65810258809121,1558350.2873188723,4.65810258809121,0.7589919329495058,0.09233405775163091,3.94319946718879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94319946718879,1.284227379199139,1.284541352236893,3.0704838808590273,6505.986895574366,15322.109326742626,6456.593876139126,0.00032006175497447645,23005.511243660298,2345.909280300643,19299.19117104204,1967.9698134472058,0.8388942530612259,0.8388942530612259,35617.4748622951,35405.22815468563,1.007499087267461,0.8,4298.651883286345,4273.035954225843,1.007499087267461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.636436336569,4632.441516551485,6.22300033837844,5.154829763348787,-3.667470601906126,8.822300365254913,2.911069701445088,3.5,0.8317342004128824,0.6,0.0002444712657052244,1.0002886380090437,0.00024440072236731145,198.55779352465106,0.0,1.4054025236614957e-05,39.82910752056679,0.09390857649560137,8.241426982116692e-05,0.00016205699588405745,0.0006390230598242314,0.09233405778971454,0.09233405778971454,0.09233405778971454,0.09231377282523744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486526.36423345056,596.0441136156534,0.0,0.09233405778971454,0.09233405775163091,0.09233405775163091,0.3709883384890694,0.3709883384890694,0.5,10.265554002276062,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27370.52852568413,20774.010351558587,0.7589919329495058,1.0124712422658817,0.62512384519896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448835456758183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.80341461025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9092809491469,260.9092809491469,-12.240719050853102,245.33512156081298,276.4834403374966,123351.89773719206,123607.41205123244,-255.5143140403711,0.0,nan,276.4834403374966,3.3334403374965973,270.2537765821517,-2.8962234178482618,264.0241128267875,-9.125887173212504,257.7944490714761,-15.355550928523883,251.56478531615664,-21.585214683843333,245.33512156081298,-27.814878439186998,1.0,1.0,26022.012520719443,26022.012520719443,275.6703764748411,2.5203764748411004,275.6703764748411,275.6703764748411,76982.63019195605,76988.57166590268,-5.94147394663014,0.0,8546.071908451686,8546.071908451686,0.8842718394876744,3962.915464524734,275.6703764748411,2.5203764748411004,1.0,0.002,0.12048089472098901,0.0049518317674624775,0.0001861089013288419,0.0018138910991080221,0.09305445066442095,0.09305445066442095,0.0,4.368640865726192e-13,0.9997790872175852,0.9997790872175852,0.0,0.09231365997802135,2.0397773609558074e-05,0.0,0.0,0.0,1600151.3342734405,266.6617263615846,0.0,1.0,1284340.3959784354,2598.8064011727256,,,,,,,,,,,,,,,,,,,3.0,15322.109326742626,1545.0324245519867,0.3709883384890694,6.173730061729009,2.911069701445088
2080.0,-29.5608100707924,5.154323800538971,35.044411832241614,24.4880529929884,5.062604475069565,-26.09846861614475,-39.61174167981369,1.6002630183842776,-6.488419526668622,-6.488419526686631,40.08840157511264,41653.02640730964,25810.715524614097,25810.715524614097,67463.74193192374,76992.70622389282,76987.9452704469,25810.715524614097,102798.660795061,102798.660795061,102798.660795061,130169.20126802292,125549.82786490626,4619.37340311667,0.0,90715.68606200613,55376.794071641016,39265.43554485013,27370.54047296192,66635.97601781205,20774.008442418595,1545.0368351064901,0.0,0.8787861791743293,2.7299350119835215,0.001494314320929203,1.0,1.0,-6.488419526668622,334544.2237145943,1558348.381245974,4.658123712144643,1558348.381245974,4.658123712144643,0.7589915318968681,0.09233401261539764,3.943200968107268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943200968107268,1.284229825557498,1.2845437085947724,3.070479200555463,6505.976978572734,15322.068401009934,6456.581171839002,0.000320063065379862,23005.595402242347,2345.9178620877005,19299.1531970388,1967.965941176528,0.8388895335939759,0.8388895335939759,35617.485708091685,35405.22815468563,1.0074994707565563,0.8,4298.653192259092,4273.035954225843,1.0074994707565563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.727216049868,4632.441516551485,6.22285752658421,5.154323800538971,-3.667645377135861,8.821969177674832,2.911175893652364,3.5,0.8317645410435326,0.6,0.00024440072236731145,1.0002877502775425,0.00024433041622223144,198.5600773652092,0.0,1.4006929523854901e-05,39.69563827060479,0.09392258342512523,8.239161380291858e-05,0.00016200910856439287,0.0006388344737333094,0.09233401265223606,0.09233401265223606,0.09233401265223606,0.09231346925907989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486529.120410382,596.0432160991985,0.0,0.09233401265223606,0.09233401261539764,0.09233401261539764,0.3709884333776044,0.3709884333776044,0.5,10.264937699740873,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,27370.54047296192,20774.008442418595,0.7589915318968681,1.0124222073957532,0.6250831592258156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488520709259836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.66994536029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9077566315178,260.9077566315178,-12.24224336848215,245.33243776001612,276.483075503019,123361.31983851494,123616.17105885272,-254.85122033778646,0.0,nan,276.483075503019,3.3330755030190176,270.2529479544102,-2.89705204558976,264.02282040577273,-9.127179594227243,257.7926928572592,-15.357307142740751,251.56256530862962,-21.587434691370362,245.33243776001612,-27.817562239983857,1.0,1.0,26022.012520719443,26022.012520719443,275.67015729026116,2.5201572902611815,275.67015729026116,275.67015729026116,76981.99816426788,76987.9452704469,-5.9471061790245585,0.0,8546.071908451686,8546.071908451686,0.8842717444930225,3962.9169729478044,275.67015729026116,2.5201572902611815,1.0,0.002,0.12050155197863748,0.0049517178887170735,0.00018614075512650508,0.0018138592451014473,0.09307037756325254,0.09307037756325254,0.0,2.279522057224703e-13,0.9997762768312427,0.9997762768312427,0.0,0.09231335535751126,2.0657257886392805e-05,0.0,0.0,0.0,1600151.1632909926,266.66158047333136,0.0,1.0,1284340.8940376868,2598.8043849880078,,,,,,,,,,,,,,,,,,,3.0,15322.068401009934,1545.0368351064901,0.3709884333776044,6.173730061729009,2.911175893652364
2081.0,-29.5635674214511,5.153817746793674,35.04439543915309,24.48737797038632,5.062080454372649,-26.101002633893945,-39.61419254830105,1.5995156676119011,-6.4885853665281275,-6.488585366542982,40.08835056589156,41651.373098575874,25810.726454656342,25810.726454656342,67462.09955323221,76992.27211972109,76987.17118710218,25810.726454656342,102797.89764175852,102797.89764175852,102797.89764175852,130168.43894795913,125549.34740498435,4619.091542974787,0.0,90716.16645300199,55376.050258867675,39266.79577126035,27370.54130620062,66637.33707746098,20773.99725637328,1545.0412005102282,0.0,0.8787854763003387,2.729918141777024,0.001494314320929203,1.0,1.0,-6.4885853665281275,334542.0339609444,1558346.1777988463,4.658147615557252,1558346.1777988463,4.658147615557252,0.7589911001017384,0.09233395668801068,3.9432099075066236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432099075066236,1.2842334639284034,1.2845472575607397,3.070477462442498,6505.973295719929,15322.027555217996,6456.5640658266,0.0003200627594292861,23005.665075122455,2345.9249667442455,19299.10206602299,1967.9607272639478,0.838884770468661,0.838884770468661,35617.550305125245,35405.22815468563,1.0075017547994425,0.8,4298.6609884367,4273.035954225843,1.0075017547994425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.817332177589,4632.441516551485,6.2227249629399175,5.153817746793674,-3.667835723089032,8.821653469882706,2.911281311143651,3.5,0.8317946603267574,0.6,0.00024433041622223144,1.000286001312437,0.0002442605573822435,198.5623473207508,0.0,1.3959993606335993e-05,39.562621880356204,0.09393654341873156,8.236884089220059e-05,0.00016196157533003087,0.0006386484884767581,0.09233395667458646,0.09233395667458646,0.09233395667458646,0.0923130857786167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486531.8906505753,596.0423136754151,0.0,0.09233395667458646,0.09233395668801068,0.09233395668801068,0.37098849138365164,0.37098849138365164,0.5,10.264311573744273,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27370.54130620062,20773.99725637328,0.7589911001017384,1.0123768822696577,0.625045581430711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488686339879913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.53692897005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90621115608366,260.90621115608366,-12.24378884391632,245.32976088953717,276.48266142263196,123367.79656894217,123626.18517488902,-258.3886059468567,0.0,nan,276.48266142263196,3.332661422631986,270.25208131601454,-2.897918683985438,264.02150120937256,-9.128498790627418,257.7909211027894,-15.359078897210566,251.56034099615624,-21.589659003843735,245.32976088953717,-27.820239110462808,1.0,1.0,26022.012520719443,26022.012520719443,275.6699008727274,2.519900872727419,275.6699008727274,275.6699008727274,76980.65651187023,76987.17118710218,-6.514675231956062,0.0,8546.071908451686,8546.071908451686,0.8842711787092589,3962.925957044157,275.6699008727274,2.519900872727419,1.0,0.002,0.12052254180145085,0.00495159894865189,0.00018617311498838357,0.0018138268851991067,0.09308655749419179,0.09308655749419179,0.0,1.874902143261803e-13,0.9997726749434038,0.9997726749434038,0.0,0.09231296686608083,2.098982192985058e-05,0.0,0.0,0.0,1600150.9689247007,266.66141463347185,0.0,1.0,1284341.4602107785,2598.802093075607,,,,,,,,,,,,,,,,,,,4.0,15322.027555217996,1545.0412005102282,0.37098849138365164,6.173730061729009,2.911281311143651
2082.0,-29.56632105418676,5.153312655961414,35.04437698245417,24.487065674643986,5.061938791109185,-26.103495069635915,-39.61660311380399,1.5991128064297564,-6.488696064884039,-6.488696064893994,40.0882582243607,41649.46753174812,25810.610898066665,25810.610898066665,67460.07842981479,76991.56744698867,76985.99267099498,25810.610898066665,102796.60356906164,102796.60356906164,102796.60356906164,130166.93085738017,125548.13579182175,4618.795065558419,0.0,90716.49195924385,55375.17360603949,39268.1315035604,27370.327288318524,66638.45879187892,20773.833827188897,1545.0340353388788,0.0,0.8787852284565802,2.729906880934662,0.001494314320929203,1.0,1.0,-6.488696064884039,334540.5723033627,1558342.1889250106,4.658156044259707,1558342.1889250106,4.658156044259707,0.7589910638757701,0.09233379702019527,3.943208957642137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943208957642137,1.2842354911766114,1.2845491955844195,3.0704718758624128,6505.961458427099,15321.98695595744,6456.552886493931,0.00032006457819219644,23005.75316543414,2345.9339494561486,19299.068650249523,1967.9573198033502,0.8388801058357062,0.8388801058357062,35617.54344130664,35405.22815468563,1.0075015121062663,0.8,4298.660160046509,4273.035954225843,1.0075015121062663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.906702695393,4632.441516551485,6.222563029514241,5.153312655961414,-3.6679845378161446,8.821297193777559,2.9113858579313847,3.5,0.8318245308375385,0.6,0.0002442605573822435,1.0002856220579037,0.00024419081110025584,198.56461426098952,0.0,1.3871335249112723e-05,39.31136409598546,0.09395041475398068,8.234644814330326e-05,0.00016191410923894025,0.0006384611659196366,0.09233379702581505,0.09233379702581505,0.09233379702581505,0.09231225085195853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486534.55874833727,596.0414424085401,0.0,0.09233379702581505,0.09233379702019527,0.09233379702019527,0.37098850413274853,0.37098850413274853,0.5,10.263665188558365,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27370.327288318524,20773.833827188897,0.7589910638757701,1.0123295114087483,0.62500646453762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488850963783622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.28567118567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90468346743137,260.90468346743137,-12.245316532568609,245.32709380745578,276.48227312739573,123378.56964720497,123633.98446963563,-255.4148224306708,0.0,nan,276.48227312739573,3.3322731273957515,270.2512372634357,-2.898762736564265,264.0202013993924,-9.129798600607558,257.78916553545764,-15.360834464542336,251.55812967145084,-21.591870328549135,245.32709380745578,-27.822906192544195,1.0,1.0,26022.012520719443,26022.012520719443,275.66965227287966,2.519652272879682,275.66965227287966,275.66965227287966,76980.4199923303,76985.99267099498,-5.572678664684645,0.0,8546.071908451686,8546.071908451686,0.884271238827167,3962.925002430348,275.66965227287966,2.519652272879682,1.0,0.002,0.12054419960806474,0.004951487309400562,0.0001862065277797267,0.0018137934723260508,0.09310326388986334,0.09310326388986334,0.0,1.0577736603289978e-13,0.999765440095663,0.999765440095663,0.0,0.09231213921359914,2.1657806596125445e-05,0.0,0.0,0.0,1600150.839184692,266.66130393511594,0.0,1.0,1284341.8381318708,2598.8005632234585,,,,,,,,,,,,,,,,,,,3.0,15321.98695595744,1545.0340353388788,0.37098850413274853,6.173730061729009,2.9113858579313847
