time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2083.0,-29.569068587540112,5.152807751971769,35.044358739808864,24.486767139192693,5.06180796761498,-26.10598093196256,-39.6190089295618,1.5987203109004071,-6.488850417897311,-6.488850417887256,40.08822748805831,41647.55770680447,25810.588470434235,25810.588470434235,67458.14617723871,76990.85408550448,76985.56709719679,25810.588470434235,102796.15556763102,102796.15556763102,102796.15556763102,130166.56712527898,125548.06401346133,4618.503111817636,0.0,90716.8070747067,55374.290317753694,39269.46306328111,27370.411557647956,66639.87462092907,20773.883533616456,1545.0421329841422,0.0,0.8787845107032939,2.7298911793628564,0.001494314320929203,1.0,1.0,-6.488850417897311,334538.5342394329,1558340.8612113085,4.658180453723118,1558340.8612113085,4.658180453723118,0.7589905431221668,0.0923337303290323,3.943206978368391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943206978368391,1.284237469747069,1.2845510850627373,3.070465604110591,6505.948169337579,15321.946339267588,6456.542732596183,0.00032006677322820985,23005.844626559076,2345.943275895344,19299.038299569656,1967.9542248953167,0.8388754515576403,0.8388754515576403,35617.52913886962,35405.22815468563,1.0075010063959897,0.8,4298.658433893882,4273.035954225843,1.0075010063959897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.995599262262,4632.441516551485,6.222424265595834,5.152807751971769,-3.6681666941059357,8.820974446077706,2.911489851774976,3.5,0.8318542433642788,0.6,0.00024419081110025584,1.000284995716058,0.00024412123759334298,198.566876225139,0.0,1.3849143579016376e-05,39.24847290293241,0.0939642638975597,8.232410512748149e-05,0.00016186670597277437,0.0006382739245573484,0.09233373034871045,0.09233373034871045,0.09233373034871045,0.09231212831716283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486537.53266785335,596.0404748064902,0.0,0.09233373034871045,0.0923337303290323,0.0923337303290323,0.3709884296890388,0.3709884296890388,0.5,10.263017125896175,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27370.411557647956,20773.883533616456,0.7589905431221668,1.0122790080408202,0.624964526774853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44890153692718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.22277999262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9031718715266,260.9031718715266,-12.246828128473396,245.32443588613032,276.4819078569127,123389.18576993384,123641.91003570308,-252.72426576927364,0.0,nan,276.4819078569127,3.3319078569127214,270.2504134627976,-2.8995865372023673,264.0189190685542,-9.131080931445752,257.7874246744598,-15.36257532554015,251.55593028030478,-21.5940697196952,245.32443588613032,-27.82556411386966,1.0,1.0,26022.012520719443,26022.012520719443,275.66944812229485,2.5194481222948752,275.66944812229485,275.66944812229485,76980.06150499872,76985.56709719679,-5.505592198067461,0.0,8546.071908451686,8546.071908451686,0.8842713640974471,3962.9230132602333,275.66944812229485,2.5194481222948752,1.0,0.002,0.1205659215904533,0.004951367390076766,0.00018624002297651542,0.0018137599765166452,0.0931200114882577,0.0931200114882577,0.0,-5.068393621465717e-13,0.9997647448733764,0.9997647448733764,0.0,0.09231200834561212,2.1721983420184934e-05,0.0,0.0,0.0,1600150.6582805263,266.66114958210267,0.0,1.0,1284342.3650883602,2598.798430067334,,,,,,,,,,,,,,,,,,,3.0,15321.946339267588,1545.0421329841422,0.3709884296890388,6.173730061729009,2.911489851774976
2084.0,-29.571808391830825,5.152302984405559,35.04434073377951,24.486396833695494,5.061598778108979,-26.108467674815127,-39.62141478024421,1.5982580595394482,-6.489009959835016,-6.489009959827544,40.08819783126651,41645.69714330287,25810.572097231903,25810.572097231903,67456.26924053478,76990.19653389307,76985.14669410701,25810.572097231903,102795.7187913389,102795.7187913389,102795.7187913389,130166.22075724986,125548.01026334745,4618.210493902414,0.0,90717.14915784018,55373.42699051548,39270.80240813855,27370.50196591095,66641.3043740495,20773.937429909016,1545.0506351482886,0.0,0.8787837607949656,2.7298749500223325,0.001494314320929203,1.0,1.0,-6.489009959835016,334536.4276716524,1558339.580129098,4.658205956747433,1558339.580129098,4.658205956747433,0.7589900052173784,0.09233366444381388,3.943206516160341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943206516160341,1.2842397740221299,1.2845533005467937,3.070459734953196,6505.935733297339,15321.905752980936,6456.531985646232,0.0003200687475668286,23005.93407574684,2345.9523971740446,19299.006176217066,1967.9509492249715,0.838870793625473,0.838870793625473,35617.525798906194,35405.22815468563,1.0075008883004706,0.8,4298.658030795679,4273.035954225843,1.0075008883004706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.083823147572,4632.441516551485,6.222287976246056,5.152302984405559,-3.6683531856312084,8.820656170036766,2.9115930601647024,3.5,0.8318837314756292,0.6,0.00024412123759334298,1.0002842002592611,0.0002440518779863461,198.56913187119247,0.0,1.3814993935714823e-05,39.15169281381581,0.09397807889149541,8.230176739132558e-05,0.0001618194702020174,0.0006380875893422092,0.09233366448635498,0.09233366448635498,0.09233366448635498,0.09231200872115815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486540.5195563046,596.0395030420199,0.0,0.09233366448635498,0.09233366444381388,0.09233366444381388,0.37098834236339856,0.37098834236339856,0.5,10.2623674551802,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27370.50196591095,20773.937429909016,0.7589900052173784,1.0122291253771232,0.6249231994252491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489179414140716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.1259999035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90166702093734,260.90166702093734,-12.248332979062639,245.32178608259312,276.4815479592656,123398.76093087682,123650.35745340095,-251.5965225241493,0.0,nan,276.4815479592656,3.331547959265606,270.2495955839726,-2.9004044160273565,264.01764320851646,-9.132356791483517,257.7856908333148,-15.364309166685189,251.55373845796166,-21.59626154203832,245.32178608259312,-27.828213917406856,1.0,1.0,26022.012520719443,26022.012520719443,275.6692393878022,2.5192393878022017,275.6692393878022,275.6692393878022,76979.4888352337,76985.14669410701,-5.657858873310033,0.0,8546.071908451686,8546.071908451686,0.8842713933510707,3962.9225487411427,275.6692393878022,2.5192393878022017,1.0,0.002,0.12058769834117022,0.004951246296620596,0.00018627360076665166,0.0018137264008661657,0.09313680038332582,0.09313680038332582,0.0,1.6328171453805496e-12,0.9997641515737904,0.9997641515737904,0.0,0.09231188769436864,2.177674944523937e-05,0.0,0.0,0.0,1600150.4712945023,266.66099004016496,0.0,1.0,1284342.9097591955,2598.796225204977,,,,,,,,,,,,,,,,,,,3.0,15321.905752980936,1545.0506351482886,0.37098834236339856,6.173730061729009,2.9115930601647024
2085.0,-29.574539923691884,5.151798629814272,35.04432253424046,24.486008088011317,5.061373889372448,-26.11094854241362,-39.62381595103068,1.5977825057197723,-6.489156764752295,-6.489156764748049,40.08815623455206,41643.86876319705,25810.522539452522,25810.522539452522,67454.39130264957,76989.55784418501,76984.5998630752,25810.522539452522,102795.12240252772,102795.12240252772,102795.12240252772,130165.65434594738,125547.74012897628,4617.9142169711,0.0,90717.50591228493,55372.59150246712,39272.127122019796,27370.53194341966,66642.65906543945,20773.948359714355,1545.0559561854063,0.0,0.878783125075558,2.7298600164174753,0.001494314320929203,1.0,1.0,-6.489156764752295,334534.4892907852,1558337.7832830015,4.658227576435199,1558337.7832830015,4.658227576435199,0.7589895732628889,0.09233357046639817,3.94320757749052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94320757749052,1.2842421400425985,1.284555578065721,3.0704549045242535,6505.925498198045,15321.865229948728,6456.51970147628,0.00032007015223346785,23006.01835676581,2345.960991446193,19298.969458011023,1967.94720500997,0.8388661244519704,0.8388661244519704,35617.53346818831,35405.22815468563,1.0075011594734598,0.8,4298.658956396783,4273.035954225843,1.0075011594734598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.1713616448815,4632.441516551485,6.222144720949482,5.151798629814272,-3.668530370942147,8.82032900075642,2.911695468202182,3.5,0.8319129909149091,0.6,0.0002440518779863461,1.000283348376068,0.00024398274587151476,198.57138075141188,0.0,1.3772676948297336e-05,39.03176647147465,0.09399185156844371,8.227947869329181e-05,0.0001617723992930543,0.0006379021507211938,0.0923335705065659,0.0923335705065659,0.0923335705065659,0.09231175486894849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486543.47185734444,596.038541927014,0.0,0.0923335705065659,0.09233357046639817,0.09233357046639817,0.37098824241820305,0.37098824241820305,0.5,10.261712987170867,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27370.53194341966,20773.948359714355,0.7589895732628889,1.012180369880095,0.624883060597943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489343001061725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.00607356116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9001670139384,260.9001670139384,-12.249832986061563,245.31914420700383,276.4811898208424,123408.13936064132,123658.92606133864,-250.78670069731112,0.0,nan,276.4811898208424,3.3311898208424395,270.24878069813883,-2.901219301861147,264.0163715752886,-9.13362842471139,257.78396245257727,-15.366037547422707,251.55155332977967,-21.598446670220312,245.31914420700383,-27.830855792996147,1.0,1.0,26022.012520719443,26022.012520719443,275.66902859663895,2.519028596638975,275.66902859663895,275.66902859663895,76978.88010093835,76984.5998630752,-5.719762136854115,0.0,8546.071908451686,8546.071908451686,0.8842713261783897,3962.9236153779725,275.66902859663895,2.519028596638975,1.0,0.002,0.12060963333583222,0.004951126866560132,0.00018630742785445247,0.0018136925732758049,0.09315371392722624,0.09315371392722624,0.0,1.1302573460492127e-12,0.9997624374973179,0.9997624374973179,0.0,0.09231163547231659,2.193499408157552e-05,0.0,0.0,0.0,1600150.2992361768,266.6608432352477,0.0,1.0,1284343.4109458346,2598.794196371798,,,,,,,,,,,,,,,,,,,3.0,15321.865229948728,1545.0559561854063,0.37098824241820305,6.173730061729009,2.911695468202182
2086.0,-29.577263017791953,5.151294761582225,35.04430404759317,24.4856146973558,5.061141612408812,-26.113422554738573,-39.62620842559261,1.597301147557934,-6.4893014812906245,-6.489301481280693,40.08811154964493,41642.038333454184,25810.464176200392,25810.464176200392,67452.50250965457,76988.92497834396,76984.02094590214,25810.464176200392,102794.48512210253,102794.48512210253,102794.48512210253,130165.03372339057,125547.41882566553,4617.614897725039,0.0,90717.86127276038,55371.74670744232,39273.46062813117,27370.548601288036,66644.0092294192,20773.949745462025,1545.060599278028,0.0,0.8787825123688335,2.729845295314329,0.001494314320929203,1.0,1.0,-6.4893014812906245,334532.578493068,1558335.8530365853,4.658248413521484,1558335.8530365853,4.658248413521484,0.7589891619667579,0.09233346380405878,3.9432083670646745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432083670646745,1.2842445327328218,1.2845578825527524,3.0704497987417416,6505.91467965758,15321.82478131405,6456.507868615051,0.00032007171054146785,23006.10386975081,2345.9697113439156,19298.934088796956,1967.9435983538676,0.8388614690283058,0.8388614690283058,35617.5391737329,35405.22815468563,1.0075013612119836,0.8,4298.65964499557,4273.035954225843,1.0075013612119836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.258286288929,4632.441516551485,6.222000269730233,5.151294761582225,-3.6687062548052265,8.820001016387451,2.9117971595411527,3.5,0.8319420455831865,0.6,0.00024398274587151476,1.0002824792831073,0.00024391384526336484,198.57362272927227,0.0,1.3727659496324028e-05,38.90418701258229,0.09400557922794003,8.225727626678795e-05,0.0001617254696047268,0.0006377172249128224,0.09233346384236035,0.09233346384236035,0.09233346384236035,0.09231147011218346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486546.43498258584,596.0375771423619,0.0,0.09233346384236035,0.09233346380405878,0.09233346380405878,0.3709881170508054,0.3709881170508054,0.5,10.261053175723559,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27370.548601288036,20773.949745462025,0.7589891619667579,1.0121315222415892,0.6248429350956846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489506097561047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.87849410227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.898671065493,260.898671065493,-12.251328934507,245.3165102082451,276.48083192272065,123417.38718938651,123667.4953604926,-250.10817110607053,0.0,nan,276.48083192272065,3.3308319227206766,270.2479675798475,-2.902032420152466,264.01510323685335,-9.134896763146628,257.7822388941182,-15.367761105881755,251.54937455117306,-21.600625448826918,245.3165102082451,-27.833489791754886,1.0,1.0,26022.012520719443,26022.012520719443,275.6688161393736,2.518816139373598,275.6688161393736,275.6688161393736,76978.25711968106,76984.02094590214,-5.763826221082127,0.0,8546.071908451686,8546.071908451686,0.8842712762054258,3962.924408899998,275.6688161393736,2.518816139373598,1.0,0.002,0.12063174681248824,0.004951007068643836,0.00018634153142541815,0.001813658469379767,0.09317076571270907,0.09317076571270907,0.0,8.051849118007048e-13,0.9997605041989596,0.9997605041989596,0.0,0.09231135032718218,2.2113476876591038e-05,0.0,0.0,0.0,1600150.1296251724,266.66069851870935,0.0,1.0,1284343.9050024205,2598.7921964037423,,,,,,,,,,,,,,,,,,,3.0,15321.82478131405,1545.060599278028,0.3709881170508054,6.173730061729009,2.9117971595411527
2087.0,-29.57997829027808,5.150791430361895,35.044285235542525,24.485220957454317,5.0609106493320155,-26.11588939627216,-39.62859601071102,1.5968217535174134,-6.4894452138864835,-6.489445213878386,40.0880651853414,41640.22721392763,25810.39973469469,25810.39973469469,67450.62694862232,76988.29631784727,76983.4274432754,25810.39973469469,102793.82717797009,102793.82717797009,102793.82717797009,130164.38554780003,125547.07296533248,4617.312582467557,0.0,90718.22022400616,55370.92078238061,39274.77715736173,27370.55836982994,66645.33552719167,20773.946182773867,1545.0648952244621,0.0,0.8787819113548593,2.7298306743636265,0.001494314320929203,1.0,1.0,-6.4894452138864835,334530.68069556355,1558333.850248954,4.658268852975852,1558333.850248954,4.658268852975852,0.7589887609188347,0.09233334655059637,3.943209718572954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943209718572954,1.2842469157727359,1.2845601776841173,3.0704451536099744,6505.904837180765,15321.784410664788,6456.495378039194,0.00032007301766745537,23006.18701478476,2345.9781897778303,19298.89675362985,1967.9397912263466,0.8388568145267861,0.8388568145267861,35617.548939871114,35405.22815468563,1.007501706526333,0.8,4298.66082366499,4273.035954225843,1.007501706526333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.344616616365,4632.441516551485,6.221855250720992,5.150791430361895,-3.66888164919342,8.819673079555315,2.9118981570075086,3.5,0.8319709020021453,0.6,0.00024391384526336484,1.0002816740595486,0.0002438451604071317,198.5758583116647,0.0,1.3681843368579414e-05,38.77434410655406,0.09401926107130862,8.223512473600016e-05,0.00016167872052736467,0.0006375331020699449,0.09233334659758112,0.09233334659758112,0.09233334659758112,0.09231116922718606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486549.41652781254,596.0366062894225,0.0,0.09233334659758112,0.09233334655059637,0.09233334655059637,0.37098796402573736,0.37098796402573736,0.5,10.260387857491787,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27370.55836982994,20773.946182773867,0.7589887609188347,1.0120832375598452,0.6248033247118726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489668693734996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.74865119624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.897179268072,260.897179268072,-12.252820731927955,245.31388401708,276.48047451905626,123426.63715931647,123676.05131804201,-249.41415872555328,0.0,nan,276.48047451905626,3.3304745190562812,270.2471564186554,-2.902843581344598,264.01383831821846,-9.136161681781516,257.7805202179262,-15.369479782073768,251.54720211749606,-21.60279788250392,245.31388401708,-27.836115982919978,1.0,1.0,26022.012520719443,26022.012520719443,275.668602959358,2.51860295935802,275.668602959358,275.668602959358,76977.64332090635,76983.4274432754,-5.7841223690484185,0.0,8546.071908451686,8546.071908451686,0.8842711906670668,3962.925767165819,275.668602959358,2.51860295935802,1.0,0.002,0.12065404443897335,0.004950886680092999,0.00018637591981179391,0.0018136240822143066,0.09318795990589696,0.09318795990589696,0.0,2.0261006414279414e-12,0.9997585095158774,0.9997585095158774,0.0,0.09231104892603721,2.2297624559162045e-05,0.0,0.0,0.0,1600149.9611670768,266.6605547861135,0.0,1.0,1284344.395699454,2598.7902100375136,,,,,,,,,,,,,,,,,,,3.0,15321.784410664788,1545.0648952244621,0.37098796402573736,6.173730061729009,2.9118981570075086
2088.0,-29.582684589712972,5.150288656217487,35.04426610547564,24.484827077854447,5.060677277395011,-26.118348403072197,-39.630974794831104,1.5963410884569182,-6.48958954436165,-6.489589544369283,40.08801838333137,41638.41522010334,25810.332884256895,25810.332884256895,67448.74810436025,76987.67056153843,76982.83221765452,25810.332884256895,102793.1651019114,102793.1651019114,102793.1651019114,130163.73287232898,125546.72538472342,4617.007487605563,0.0,90718.57645396069,55370.088031097315,39276.098247625974,27370.567770417572,66646.66601804354,20773.94229523054,1545.069192401242,0.0,0.8787813087675262,2.729815992656778,0.001494314320929203,1.0,1.0,-6.48958954436165,334528.77501235483,1558331.8285555844,4.658289345955462,1558331.8285555844,4.658289345955462,0.7589883582058264,0.09233322123627614,3.943210747996862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943210747996862,1.2842493043168075,1.2845624785977472,3.07044024454003,6505.894435450626,15321.744105938722,6456.48331745524,0.0003200744718949163,23006.271348810213,2345.9867894551367,19298.860703737315,1967.936115160357,0.8388521725723004,0.8388521725723004,35617.556378594,35405.22815468563,1.0075019695471759,0.8,4298.661721440036,4273.035954225843,1.0075019695471759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.430366405666,4632.441516551485,6.221710527738664,5.150288656217487,-3.669057738871151,8.819346395088639,2.9119984766920126,3.5,0.8319995647691465,0.6,0.0002438451604071317,1.0002807493155401,0.00024377672025977412,198.57808655016234,0.0,1.3639154279511568e-05,38.65336322813578,0.09403290022558813,8.221306034287887e-05,0.00016163210006425282,0.000637349434194666,0.09233322128259251,0.09233322128259251,0.09233322128259251,0.09231086619348314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486552.42165683355,596.0356277514032,0.0,0.09233322128259251,0.09233322123627614,0.09233322123627614,0.37098778263716736,0.37098778263716736,0.5,10.25971720626549,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27370.567770417572,20773.94229523054,0.7589883582058264,1.012034841864401,0.6247636634791363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489830826342758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.62767031782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89569146366676,260.89569146366676,-12.254308536333212,245.31126574193843,276.48011718540107,123435.82324116051,123684.5698006146,-248.74655945410188,0.0,nan,276.48011718540107,3.330117185401093,270.2463468966647,-2.903653103335273,264.0125766079608,-9.137423392039182,257.7788063193813,-15.37119368061866,251.54503603065427,-21.604963969345704,245.31126574193843,-27.83873425806155,1.0,1.0,26022.012520719443,26022.012520719443,275.6683889798369,2.5183889798369137,275.6683889798369,275.6683889798369,76977.02732098487,76982.83221765452,-5.804896669651498,0.0,8546.071908451686,8546.071908451686,0.8842711255137584,3962.9268017368463,275.6683889798369,2.5183889798369137,1.0,0.002,0.12067652069481016,0.004950765424653947,0.00018641058387984738,0.0018135894174817872,0.09320529193992369,0.09320529193992369,0.0,1.3616347632749992e-12,0.9997565745631571,0.9997565745631571,0.0,0.0923107449815616,2.2476254714548867e-05,0.0,0.0,0.0,1600149.7920079532,266.6604104556383,0.0,1.0,1284344.8884372443,2598.7882154124536,,,,,,,,,,,,,,,,,,,3.0,15321.744105938722,1545.069192401242,0.37098778263716736,6.173730061729009,2.9119984766920126
2089.0,-29.58538049043617,5.149785852942026,35.04424627319687,24.48427575817334,5.060279094405842,-26.120814531966623,-39.633362100552745,1.595713135642048,-6.48976784978089,-6.489767849744421,40.08795985820772,41636.73250750041,25810.336388612453,25810.336388612453,67447.06889611286,76987.1669953646,76981.97669827945,25810.336388612453,102792.31308689191,102792.31308689191,102792.31308689191,130162.86996370868,125546.1722556957,4616.697708012993,0.0,90719.00204368279,55369.33133962761,39277.41189339464,27370.55687681678,66647.96877021142,20773.921651103148,1545.0733413631829,0.0,0.8787805670097625,2.729797855008058,0.001494314320929203,1.0,1.0,-6.48976784978089,334526.4207490484,1558329.3004647319,4.6583145719116255,1558329.3004647319,4.6583145719116255,0.7589879060407037,0.0923330871305483,3.943216549080356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943216549080356,1.2842523808355026,1.2845654679676775,3.0704374061701154,6505.888421285372,15321.703890463701,6456.468174671478,0.00032007478943873227,23006.345432598784,2345.994343899169,19298.815440943297,1967.9314996398666,0.8388475039411469,0.8388475039411469,35617.598297811855,35405.22815468563,1.0075034517411086,0.8,4298.666780645538,4273.035954225843,1.0075034517411086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.515541619388,4632.441516551485,6.2215836314638215,5.149785852942026,-3.669259951036486,8.819045803978511,2.9120981255423857,3.5,0.832028035869253,0.6,0.00024377672025977412,1.000279676588418,0.0002437085606809546,198.58030627047572,0.0,1.3590713505476724e-05,38.51608207452104,0.0940464909390936,8.219092240956875e-05,0.00016158579785020537,0.0006371677921792828,0.09233308714366895,0.09233308714366895,0.09233308714366895,0.09231042281763586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486555.41483893374,596.0346525184872,0.0,0.09233308714366895,0.0923330871305483,0.0923330871305483,0.3709875735294647,0.3709875735294647,0.5,10.259037276245161,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,27370.55687681678,20773.921651103148,0.7589879060407037,1.0119898646672425,0.6247262036005232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489992426598528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.49038916421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89419288881885,260.89419288881885,-12.255807111181127,245.3086542413437,276.4797315363028,123443.2997907657,123693.84706504909,-250.54727428339402,0.0,nan,276.4797315363028,3.329731536302802,270.2455160772715,-2.9044839227285024,264.01130061830634,-9.138699381693641,257.77708515934796,-15.372914840652015,251.54286970034093,-21.607130299659048,245.3086542413437,-27.841345758656274,1.0,1.0,26022.012520719443,26022.012520719443,275.6681105677245,2.518110567724534,275.6681105677245,275.6681105677245,76976.15225328365,76981.97669827945,-5.82444499580015,0.0,8546.071908451686,8546.071908451686,0.8842707583571081,3962.9326318257577,275.6681105677245,2.518110567724534,1.0,0.002,0.12069931383926152,0.004950636600421605,0.00018644572440794965,0.0018135542756914716,0.09322286220397483,0.09322286220397483,0.0,9.942133921692076e-14,0.9997531421797891,0.9997531421797891,0.0,0.09231029398592591,2.2793144622394315e-05,0.0,0.0,0.0,1600149.583028892,266.6602321502191,0.0,1.0,1284345.497163408,2598.7857512641826,,,,,,,,,,,,,,,,,,,3.0,15321.703890463701,1545.0733413631829,0.3709875735294647,6.173730061729009,2.9120981255423857
2090.0,-29.588069110928274,5.149284352192335,35.04422538405967,24.48397121569144,5.060135949884766,-26.123248604964026,-39.635714411828644,1.5953154420790279,-6.48987557691305,-6.489875576917738,40.08788969295144,41634.856821019195,25810.18008171234,25810.18008171234,67445.03690273153,76986.4799433562,76981.18141367252,25810.18008171234,102791.36149538486,102791.36149538486,102791.36149538486,130161.80246378604,125545.42264909678,4616.379814689257,0.0,90719.31545692445,55368.45385355007,39278.73511486042,27370.44096840117,66649.17608326158,20773.82922631978,1545.0708093979285,0.0,0.8787802510151823,2.7297868967956496,0.001494314320929203,1.0,1.0,-6.48987557691305,334524.9983755148,1558326.2695615387,4.658325318373572,1558326.2695615387,4.658325318373572,0.758987743394522,0.09233288807734812,3.943214622434631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943214622434631,1.284254380477097,1.2845673805579685,3.0704311251558574,6505.87511256986,15321.663793099555,6456.45828445119,0.0003200770046179989,23006.436155106432,2346.003595020362,19298.785878413,1967.9284851007226,0.8388429111011836,0.8388429111011836,35617.58437567575,35405.22815468563,1.0075029594774465,0.8,4298.665100391201,4273.035954225843,1.0075029594774465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.599991923949,4632.441516551485,6.2214193057794995,5.149284352192335,-3.669408841858291,8.818693194050626,2.912196927647984,3.5,0.8320562650422811,0.6,0.0002437085606809546,1.0002789273625523,0.0002436406026502467,198.58252003983867,0.0,1.35351500372467e-05,38.35861520555715,0.09406002608913085,8.216911437618995e-05,0.00016153944630476467,0.000636984706768942,0.09233288810996831,0.09233288810996831,0.09233288810996831,0.0923098677916597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486558.40321487916,596.0336782749887,0.0,0.09233288810996831,0.09233288807734812,0.09233288807734812,0.3709873208310619,0.3709873208310619,0.5,10.258346668621824,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27370.44096840117,20773.82922631978,0.758987743394522,1.011941045129736,0.6246867443493493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490153409335633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.332922295245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89270934889527,260.89270934889527,-12.25729065110471,245.30605185962492,276.4793668381589,123453.57505785997,123701.60862811278,-248.03357025283566,0.0,nan,276.4793668381589,3.3293668381589328,270.2447038424344,-2.9052961575656013,264.0100408467044,-9.139959153295592,257.77537785109405,-15.374622148905928,251.54071485535513,-21.609285144644844,245.30605185962492,-27.843948140375062,1.0,1.0,26022.012520719443,26022.012520719443,275.6679097820542,2.5179097820542324,275.6679097820542,275.6679097820542,76975.76166237192,76981.18141367252,-5.419751300592907,0.0,8546.071908451686,8546.071908451686,0.8842708802965434,3962.930695546804,275.6679097820542,2.5179097820542324,1.0,0.002,0.1207224513901215,0.004950519278361277,0.0001864814239739114,0.0018135185773932665,0.0932407119869557,0.0932407119869557,0.0,1.3671780721424831e-12,0.9997494116097368,0.9997494116097368,0.0,0.09230975052755647,2.3137549791650366e-05,0.0,0.0,0.0,1600149.4567693875,266.6601244230869,0.0,1.0,1284345.8649383802,2598.7842624977593,,,,,,,,,,,,,,,,,,,3.0,15321.663793099555,1545.0708093979285,0.3709873208310619,6.173730061729009,2.912196927647984
2091.0,-29.590739439821302,5.1487829804745235,35.044204534165175,24.483351897820853,5.059665304696379,-26.125698965393997,-39.63808788741005,1.5946248311177906,-6.490048164445398,-6.490048164434544,40.087849047978175,41633.25020745733,25810.16461068919,25810.16461068919,67443.41481814651,76986.03766530778,76980.61367200255,25810.16461068919,102790.77828269174,102790.77828269174,102790.77828269174,130161.28401235977,125545.21970082234,4616.064311537421,0.0,90719.77122639862,55367.73992533536,39280.034778959176,27370.50572966804,66650.54050862722,20773.863552239833,1545.0784471615043,0.0,0.8787794722733693,2.729769340930223,0.001494314320929203,1.0,1.0,-6.490048164445398,334522.7196285931,1558324.5138378849,4.65835180213777,1558324.5138378849,4.65835180213777,0.7589872016768098,0.09233275344171597,3.9432226442743543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432226442743543,1.2842577489110338,1.2845706625326931,3.070429318116202,6505.871283669669,15321.62375171935,6456.44166881047,0.0003200767597763863,23006.504935278183,2346.0106086459887,19298.736213150973,1967.9234206534315,0.8388382445504916,0.8388382445504916,35617.64234228877,35405.22815468563,1.007505009081142,0.8,4298.672096347293,4273.035954225843,1.007505009081142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.6840606643345,4632.441516551485,6.221289506088871,5.1487829804745235,-3.669607093725061,8.818390074199584,2.9122952846767305,3.5,0.8320843670504944,0.6,0.0002436406026502467,1.0002770355325272,0.00024357312424006354,198.5847187910433,0.0,1.349527699492032e-05,38.245615003604186,0.09407352136612576,8.214711555200964e-05,0.00016149348709823706,0.0006368047752285966,0.09233275343408841,0.09233275343408841,0.09233275343408841,0.09230964863835382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486561.5464785534,596.0326551567487,0.0,0.09233275343408841,0.09233275344171597,0.09233275344171597,0.3709870188450316,0.3709870188450316,0.5,10.257653526489605,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27370.50572966804,20773.863552239833,0.7589872016768098,1.0118959921925414,0.6246498511451432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490313960737313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.21992209329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8912100004405,260.8912100004405,-12.258789999559497,245.3034571210262,276.47896287984383,123460.35042666954,123711.02703826352,-250.67661159397795,0.0,nan,276.47896287984383,3.328962879843857,270.2438617280664,-2.906138271933571,264.00876057629006,-9.14123942370992,257.7736594246119,-15.376340575388099,251.5385582728045,-21.611441727195484,245.3034571210262,-27.846542878973764,1.0,1.0,26022.012520719443,26022.012520719443,275.6676707614818,2.5176707614818383,275.6676707614818,275.6676707614818,76974.54138158253,76980.61367200255,-6.0722904200229095,0.0,8546.071908451686,8546.071908451686,0.884270372585805,3962.938757495726,275.6676707614818,2.5176707614818383,1.0,0.002,0.12074568577386569,0.004950389646497396,0.0001865172482351195,0.0018134827523975225,0.09325862411755975,0.09325862411755975,0.0,6.326419423052787e-13,0.9997483625065123,0.9997483625065123,0.0,0.09230951905907309,2.323438264288811e-05,0.0,0.0,0.0,1600149.2544911571,266.6599518355546,0.0,1.0,1284346.4541430136,2598.78187737863,,,,,,,,,,,,,,,,,,,4.0,15321.62375171935,1545.0784471615043,0.3709870188450316,6.173730061729009,2.9122952846767305
2092.0,-29.593401361320247,5.14828300350991,35.044182163549095,24.482969927508407,5.059440000579747,-26.128117225151605,-39.64042622884733,1.5941558648108676,-6.490153488924307,-6.490153488915747,40.08776346074939,41631.45800888553,25809.997238571006,25809.997238571006,67441.45524745653,76985.41835619186,76979.62219972559,25809.997238571006,102789.61943829659,102789.61943829659,102789.61943829659,130159.94635907529,125544.20975707466,4615.736602000633,0.0,90720.11795660242,55366.911191862855,39281.34084971063,27370.326920778698,66651.66777048932,20773.72566812369,1545.072880310568,0.0,0.8787792278219725,2.7297586272083736,0.001494314320929203,1.0,1.0,-6.490153488924307,334521.3289904977,1558320.8167685142,4.658360115545217,1558320.8167685142,4.658360115545217,0.7589871223771509,0.09233251141774858,3.943223217334338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943223217334338,1.28426008031857,1.2845729078439443,3.0704241903681946,6505.8604185869535,15321.583987160162,6456.430198451754,0.0003200783504221426,23006.589522449154,2346.0192341369534,19298.701927481172,1967.9199244880947,0.8388336701817567,0.8388336701817567,35617.646483276396,35405.22815468563,1.0075051554996568,0.8,4298.67259612063,4273.035954225843,1.0075051554996568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.767447139635,4632.441516551485,6.221124121181025,5.14828300350991,-3.669754486866372,8.818037490376282,2.9123928447955114,3.5,0.8321122413701462,0.6,0.00024357312424006354,1.0002761692012725,0.0002435058754169445,198.5869106621141,0.0,1.3400181110688974e-05,37.976113267692554,0.09408692154723645,8.21254476966203e-05,0.00016144767654344323,0.0006366242265307897,0.09233251140868745,0.09233251140868745,0.09233251140868745,0.09230892807995134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486564.5417186953,596.0316779239699,0.0,0.09233251140868745,0.09233251141774858,0.09233251141774858,0.37098670011961216,0.37098670011961216,0.5,10.25694602651258,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27370.326920778698,20773.72566812369,0.7589871223771509,1.0118494780908827,0.6246123975808189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490473423209798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.95042035738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88972078572914,260.88972078572914,-12.260279214270838,245.30087231843282,276.47856925302483,123469.90607049182,123718.88841567756,-248.98234518573807,0.0,nan,276.47856925302483,3.3285692530248525,270.2430298660862,-2.9069701339137737,264.0074904791645,-9.14250952083546,257.77195109230206,-15.378048907697917,251.5364117053643,-21.61358829463569,245.30087231843282,-27.849127681567154,1.0,1.0,26022.012520719443,26022.012520719443,275.66744942203053,2.517449422030552,275.66744942203053,275.66744942203053,76973.98651062262,76979.62219972559,-5.63568910297181,0.0,8546.071908451686,8546.071908451686,0.8842703363162251,3962.9393334210095,275.66744942203053,2.517449422030552,1.0,0.002,0.12076938838288823,0.004950270378785541,0.00018655382153772443,0.0018134461782622184,0.09327691076886221,0.09327691076886221,0.0,-2.0005741854789427e-13,0.9997432907568277,0.9997432907568277,0.0,0.09230880880862233,2.3702609126251423e-05,0.0,0.0,0.0,1600149.1310472174,266.65984651107567,0.0,1.0,1284346.8137148833,2598.780421821781,,,,,,,,,,,,,,,,,,,4.0,15321.583987160162,1545.072880310568,0.37098670011961216,6.173730061729009,2.9123928447955114
2093.0,-29.596064395006614,5.1477839018095075,35.044159717905714,24.482758284453325,5.059394641457378,-26.13051849124046,-39.642750670295186,1.5938487371280994,-6.490287426404052,-6.4902874263983446,40.087716553787914,41629.55617686515,25809.89219904353,25809.89219904353,67439.44837590869,76984.67117074432,76979.09902576952,25809.89219904353,102788.99122481306,102788.99122481306,102788.99122481306,130159.32961362126,125543.91860177834,4615.411011842918,0.0,90720.39258172277,55366.03128906906,39282.62365850412,27370.338388808195,66652.96204731232,20773.723650174245,1545.0770770349204,0.0,0.8787786818082345,2.7297450029885635,0.001494314320929203,1.0,1.0,-6.490287426404052,334519.560570917,1558318.790553413,4.658378684624198,1558318.790553413,4.658378684624198,0.7589867306378892,0.09233232581811057,3.9432191973045785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432191973045785,1.284261654761878,1.284574396301183,3.070417295948708,6505.84581013937,15321.54430201814,6456.421432670109,0.000320080915437434,23006.682622090975,2346.028727658372,19298.675725973233,1967.9172526778495,0.83882913686316,0.8388291368631599,35617.61743414466,35405.22815468563,1.0075041283702035,0.8,4298.6690901981765,4273.035954225843,1.0075041283702035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.850477908387,4632.441516551485,6.2209743003453335,5.1477839018095075,-3.6699235797424397,8.817707481551947,2.9124899900453105,3.5,0.832139997155803,0.6,0.0002435058754169445,1.000276290620378,0.00024343861561081347,198.58910349146296,0.0,1.3354736028872109e-05,37.847321905823556,0.09410027628326532,8.210391387933562e-05,0.0001614019615376089,0.0006364433132177147,0.09233232584006795,0.09233232584006795,0.09233232584006795,0.0923086607400115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486567.73571675865,596.0306380126505,0.0,0.09233232584006795,0.09233232581811057,0.09233232581811057,0.3709863172247185,0.3709863172247185,0.5,10.256236075190348,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27370.338388808195,20773.723650174245,0.7589867306378892,1.011799720589133,0.6245717354213788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490632386952311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.82162899551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8882561198387,260.8882561198387,-12.261743880161305,245.29829708908167,276.4782151505982,123481.16853541578,123726.04656203718,-244.8780266213813,0.0,nan,276.4782151505982,3.3282151505982256,270.24223153826233,-2.9077684617376462,264.00624792595283,-9.143752074047143,257.7702643137322,-15.379735686267793,251.5342807014047,-21.61571929859528,245.29829708908167,-27.851702910918306,1.0,1.0,26022.012520719443,26022.012520719443,275.66725426648634,2.5172542664863613,275.66725426648634,275.66725426648634,76973.87240780417,76979.09902576952,-5.226617965352489,0.0,8546.071908451686,8546.071908451686,0.8842705907481954,3962.9352932911015,275.66725426648634,2.5172542664863613,1.0,0.002,0.12079317828858972,0.004950145501602599,0.0001865905186979498,0.0018134094823830233,0.09329525934897491,0.09329525934897491,0.0,1.0809729847349736e-12,0.9997423447880683,0.9997423447880683,0.0,0.09230853591313376,2.3789904976808564e-05,0.0,0.0,0.0,1600148.9740676186,266.6597125735959,0.0,1.0,1284347.270969633,2598.7785708436622,,,,,,,,,,,,,,,,,,,3.0,15321.54430201814,1545.0770770349204,0.3709863172247185,6.173730061729009,2.9124899900453105
2094.0,-29.598710385960644,5.147284728251932,35.044137893358766,24.482178536150627,5.0589649710356746,-26.132942850233945,-39.64509362177921,1.5931974361263725,-6.490474575329301,-6.490474575328099,40.087689587618065,41627.92140496313,25809.90083107542,25809.90083107542,67437.82223603854,76984.20892325608,76978.70176348923,25809.90083107542,102788.60259456464,102788.60259456464,102788.60259456464,130159.07694656977,125543.98769975558,4615.089246814189,0.0,90720.83242774461,55365.293604249375,39283.93202610582,27370.474352005127,66654.40637811094,20773.808580223173,1545.0884614792385,0.0,0.8787777723924062,2.729725966151016,0.001494314320929203,1.0,1.0,-6.490474575329301,334517.0895958351,1558317.6257109263,4.658409612476577,1558317.6257109263,4.658409612476577,0.7589860633416939,0.0923321930763195,3.9432264795615137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432264795615137,1.284264838039711,1.2845774939703023,3.070415355745794,6505.8416990822125,15321.50450586458,6456.405135821577,0.00032008075096172427,23006.75167859817,2346.035769462372,19298.62701360238,1967.9122853984165,0.8388245017463617,0.8388245017463617,35617.67005644755,35405.22815468563,1.0075059890083164,0.8,4298.675441152653,4273.035954225843,1.0075059890083164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.933021030961,4632.441516551485,6.220852614454104,5.147284728251932,-3.670133323355355,8.817418051607287,2.9125865660382053,3.5,0.8321675902966301,0.6,0.00024343861561081347,1.000274528148286,0.00024337180320033584,198.59128232935527,0.0,1.3357064600571594e-05,37.853921078019894,0.09411363334786589,8.20822138654339e-05,0.00016135640174537956,0.0006362648360091463,0.09233219306320781,0.09233219306320781,0.09233219306320781,0.09230860161056424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486571.015456637,596.0295712202095,0.0,0.09233219306320781,0.0923321930763195,0.0923321930763195,0.37098591776300277,0.37098591776300277,0.5,10.255528331560722,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27370.474352005127,20773.808580223173,0.7589860633416939,1.0117533993699308,0.6245336755205666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490791420438516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.82822816771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88677815122225,260.88677815122225,-12.263221848777732,245.29572914231147,276.4778271601397,123488.18959984738,123735.29170680045,-247.1021069530568,0.0,nan,276.4778271601397,3.3278271601397478,270.24140755653235,-2.908592443467626,264.00498795295715,-9.145012047042826,257.76856834949234,-15.381431650507636,251.53214874590043,-21.61785125409955,245.29572914231147,-27.854270857688505,1.0,1.0,26022.012520719443,26022.012520719443,275.6670206327757,2.5170206327757114,275.6670206327757,275.6670206327757,76972.76154754536,76978.70176348923,-5.9402159438614035,0.0,8546.071908451686,8546.071908451686,0.8842701298463587,3962.9426119593213,275.6670206327757,2.5170206327757114,1.0,0.002,0.12081690412827875,0.004950011129156867,0.00018662709646102344,0.0018133729033034905,0.09331354823051172,0.09331354823051172,0.0,-2.354861097786376e-13,0.9997430382728609,0.9997430382728609,0.0,0.09230846723651608,2.372583980342925e-05,0.0,0.0,0.0,1600148.7547218436,266.6595254246707,0.0,1.0,1284347.9098845727,2598.7759845039413,,,,,,,,,,,,,,,,,,,4.0,15321.50450586458,1545.0884614792385,0.37098591776300277,6.173730061729009,2.9125865660382053
2095.0,-29.601355641383904,5.146786768695964,35.044114707945916,24.48188125798481,5.058826518738679,-26.135337425373166,-39.64741317378355,1.5928083026538802,-6.490593741063378,-6.490593741039398,40.08760666420859,41626.097143682455,25809.755145040577,25809.755145040577,67435.85228872304,76983.53178559139,76977.7234504659,25809.755145040577,102787.47859550647,102787.47859550647,102787.47859550647,130157.79819408809,125543.04307065696,4614.755123431128,0.0,90721.14036403212,55364.454015854426,39285.20705353077,27370.31959858161,66655.52665211238,20773.68723473174,1545.0843779892673,0.0,0.8787774429901998,2.729713844636046,0.001494314320929203,1.0,1.0,-6.490593741063378,334515.5162276705,1558314.0437207038,4.6584208149559165,1558314.0437207038,4.6584208149559165,0.7589859212242549,0.09233194076327282,3.9432245258805096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432245258805096,1.284266794923524,1.284579365521094,3.070409156000426,6505.828562565727,15321.464962365966,6456.3953896975245,0.0003200829378579109,23006.841169860694,2346.0448950315035,19298.59788178538,1967.9093147798055,0.8388199726899854,0.8388199726899854,35617.65593895889,35405.22815468563,1.007505489837061,0.8,4298.673737321332,4273.035954225843,1.007505489837061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.014833578936,4632.441516551485,6.2206948348692945,5.146786768695964,-3.6702917380340585,8.817078506730024,2.9126822885180195,3.5,0.832194939576577,0.6,0.00024337180320033584,1.000274457762938,0.00024330502624712045,198.5934606035143,0.0,1.3268362272268103e-05,37.602538679607804,0.09412690171013816,8.206073579598395e-05,0.00016131106740435188,0.0006360857572848044,0.09233194076865969,0.09233194076865969,0.09233194076865969,0.09230791314787945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486574.08780390106,596.0285690612375,0.0,0.09233194076865969,0.09233194076327282,0.09233194076327282,0.370985520391642,0.370985520391642,0.5,10.254807502960826,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27370.31959858161,20773.68723473174,0.7589859212242549,1.0117068407648073,0.6244958105415146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490949439446628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.5768457693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8853158398442,260.8853158398442,-12.264684160155753,245.29316992855718,276.4774617511296,123498.37810559134,123742.86247520287,-244.48436961149895,0.0,nan,276.4774617511296,3.327461751129647,270.24060338658745,-2.9093966134125253,264.0037450220661,-9.146254977933893,257.76688665763623,-15.383113342363743,251.53002829308855,-21.61997170691143,245.29316992855718,-27.8568300714428,1.0,1.0,26022.012520719443,26022.012520719443,275.6667869918957,2.516786991895742,275.6667869918957,275.6667869918957,76972.51116975961,76977.7234504659,-5.2122807062842185,0.0,8546.071908451686,8546.071908451686,0.8842702534969338,3962.940648509912,275.6667869918957,2.516786991895742,1.0,0.002,0.12084105543498878,0.00494988743724247,0.00018666435750457611,0.0018133356425894874,0.09333217875228805,0.09333217875228805,0.0,9.406364576136639e-14,0.999738429556436,0.999738429556436,0.0,0.09230778945657224,2.4151306700574947e-05,0.0,0.0,0.0,1600148.6150547366,266.6594062589366,0.0,1.0,1284348.3167087217,2598.774337674052,,,,,,,,,,,,,,,,,,,3.0,15321.464962365966,1545.0843779892673,0.370985520391642,6.173730061729009,2.9126822885180195
