time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2096.0,-29.60399466919562,5.146289505648891,35.04409192278192,24.481597705185436,5.058701184519093,-26.13772508379425,-39.64972036248071,1.5924315981030668,-6.490741755896863,-6.490741755848308,40.08757184404625,41624.244032764094,25809.671558475733,25809.671558475733,67433.91559123983,76982.84745359309,76977.3447412239,25809.671558475733,102787.01629969964,102787.01629969964,102787.01629969964,130157.41033163857,125542.98454766237,4614.425783976206,0.0,90721.4421287699,55363.58504749961,39286.50786807809,27370.394031938937,66656.90190001702,20773.729916215983,1545.0919124571074,0.0,0.878776774965264,2.7296987886555364,0.001494314320929203,1.0,1.0,-6.490741755896863,334513.56196738005,1558312.5396174744,4.658443533507418,1558312.5396174744,4.658443533507418,0.7589854165772987,0.09233176099060293,3.943222081868185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943222081868185,1.2842686936413945,1.2845811789370676,3.0704027135378014,6505.8149117605,15321.425345402788,6456.385974261734,0.00032008525589644705,23006.931956971766,2346.0541527404125,19298.569738417722,1967.9064449549767,0.8388154393862888,0.8388154393862888,35617.638278286526,35405.22815468563,1.0075048653847078,0.8,4298.671605865276,4273.035954225843,1.0075048653847078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.096247005125,4632.441516551485,6.220552626877602,5.146289505648891,-3.6704721018604607,8.816761607509353,2.912777545265723,3.5,0.8322221557902065,0.6,0.00024330502624712045,1.000273817447,0.00024323842332303383,198.5956337912433,0.0,1.3261466227604613e-05,37.58299528903147,0.09414016317636575,8.203937735919527e-05,0.00016126564888792517,0.000635906267741668,0.09233176100890113,0.09233176100890113,0.09233176100890113,0.09230778397410933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486577.38533418666,596.0274960997159,0.0,0.09233176100890113,0.09233176099060293,0.09233176099060293,0.3709850638153659,0.3709850638153659,0.5,10.25408819076826,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,27370.394031938937,20773.729916215983,0.7589854165772987,1.0116569127738384,0.6244551253701977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491107417812332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.55730237872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8838680976451,260.8838680976451,-12.266131902354857,245.2906190549253,276.4771171403731,123508.48484747918,123750.53339529534,-242.04854781617888,0.0,nan,276.4771171403731,3.3271171403731046,270.2398175232324,-2.910182476767602,264.0025179061788,-9.147482093821168,257.76521828914645,-15.384781710853531,251.52791867201506,-21.622081327984915,245.2906190549253,-27.85938094507469,1.0,1.0,26022.012520719443,26022.012520719443,275.66659466324927,2.5165946632492933,275.66659466324927,275.66659466324927,76972.15724923054,76977.3447412239,-5.187491993361618,0.0,8546.071908451686,8546.071908451686,0.8842704081810928,3962.938192277526,275.66659466324927,2.5165946632492933,1.0,0.002,0.12086516127770237,0.004949758645370075,0.00018670153722943566,0.0018132984625438427,0.09335076861471783,0.09335076861471783,0.0,-2.2672185309713377e-13,0.9997389214411555,0.9997389214411555,0.0,0.09230765514750792,2.4105843095001104e-05,0.0,0.0,0.0,1600148.441575027,266.6592582441031,0.0,1.0,1284348.8220214597,2598.772292163057,,,,,,,,,,,,,,,,,,,3.0,15321.425345402788,1545.0919124571074,0.3709850638153659,6.173730061729009,2.912777545265723
2097.0,-29.60662635224772,5.145792862863204,35.0440695581804,24.48124660821634,5.0585058347525464,-26.140113133515353,-39.6520312881097,1.5919926141717982,-6.4908953253453205,-6.490895325341168,40.0875384107911,41622.46157018378,25809.59712437369,25809.59712437369,67432.05869455748,76982.21722290774,76976.96999508078,25809.59712437369,102786.56711945447,102786.56711945447,102786.56711945447,130157.04346508272,125542.94606041168,4614.097404671045,0.0,90721.77525336176,55362.76367243168,39287.790645477864,27370.47634562825,66658.26699110611,20773.778022089133,1545.099943795995,0.0,0.8787760716394661,2.729683167732315,0.001494314320929203,1.0,1.0,-6.4908953253453205,334511.5343782348,1558311.095424834,4.658467452613575,1558311.095424834,4.658467452613575,0.7589848915949622,0.0923315860744775,3.9432219102886408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432219102886408,1.2842708831277883,1.284583283415553,3.0703973453677373,6505.803537252297,15321.385765024246,6456.374954915705,0.00032008698382089397,23007.017438367042,2346.0628694168795,19298.536800855025,1967.903086258307,0.8388108911793292,0.8388108911793292,35617.63703843586,35405.22815468563,1.0075048215456286,0.8,4298.671456228436,4273.035954225843,1.0075048215456286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.177129633713,4632.441516551485,6.220413426083872,5.145792862863204,-3.6706568686127126,8.816449731475917,2.912872182194349,3.5,0.8322491949126711,0.6,0.00024323842332303383,1.0002730611584425,0.00024317202248887222,198.5978009722732,0.0,1.3227049921331451e-05,37.48545947705333,0.09415339022628709,8.201798947960423e-05,0.0001612204338434296,0.000635727947117652,0.09233158610784466,0.09233158610784466,0.09233158610784466,0.09230766166734648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486580.6819612922,596.0264234967971,0.0,0.09233158610784466,0.0923315860744775,0.0923315860744775,0.37098460645412673,0.37098460645412673,0.5,10.253370458168959,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27370.47634562825,20773.778022089133,0.7589848915949622,1.0116083381458838,0.6244155968791878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491265027528046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.45976656674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8824265783208,260.8824265783208,-12.267573421679174,245.28807563712596,276.4767775195194,123517.6892040238,123758.69734793839,-241.0081439145642,0.0,nan,276.4767775195194,3.3267775195193963,270.23903714300974,-2.9109628569902384,264.0012967665811,-9.148703233418871,257.7635563901058,-15.386443609894172,251.5258160135827,-21.62418398641728,245.28807563712596,-27.86192436287402,1.0,1.0,26022.012520719443,26022.012520719443,275.6663972436523,2.5163972436523068,275.6663972436523,275.6663972436523,76971.6163122717,76976.96999508078,-5.353682809087331,0.0,8546.071908451686,8546.071908451686,0.8842704190405455,3962.938019840084,275.6663972436523,2.5163972436523068,1.0,0.002,0.12088921525376008,0.004949629058482485,0.00018673863468062933,0.0018132613661174255,0.09336931734031466,0.09336931734031466,0.0,7.980547646335712e-13,0.9997394826951522,0.9997394826951522,0.0,0.09230753209852106,2.405397595644312e-05,0.0,0.0,0.0,1600148.2615847404,266.65910467465466,0.0,1.0,1284349.3462968334,2598.7701698935875,,,,,,,,,,,,,,,,,,,3.0,15321.385765024246,1545.099943795995,0.37098460645412673,6.173730061729009,2.912872182194349
2098.0,-29.609249979726325,5.145297059978296,35.0440472124708,24.480877455230825,5.058289345663918,-26.142496047115234,-39.65433760369194,1.5915354114511153,-6.491038292015389,-6.491038292004228,40.08749422675764,41620.69667953827,25809.4963355733,25809.4963355733,67430.19301511157,76981.60295393573,76976.4756217169,25809.4963355733,102785.97195729021,102785.97195729021,102785.97195729021,130156.47625917621,125542.70908182937,4613.767177346851,0.0,90722.11341632901,55361.948750987336,39289.07185037964,27370.504301885994,66659.57615226562,20773.78744383131,1545.1051311019448,0.0,0.8787754664556198,2.7296686253759908,0.001494314320929203,1.0,1.0,-6.491038292015389,334509.6467870568,1558309.1868390737,4.658488034071755,1558309.1868390737,4.658488034071755,0.7589844605968721,0.0923313893370189,3.9432219244993902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432219244993902,1.2842731573673876,1.284585472927115,3.0703919192569145,6505.792039974579,15321.346243818129,6456.364051444041,0.0003200887453191965,23007.10311348925,2346.071605847996,19298.504209648563,1967.899762880144,0.8388063509974749,0.8388063509974749,35617.63714112414,35405.22815468563,1.0075048251765168,0.8,4298.671468621823,4273.035954225843,1.0075048251765168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.257462819522,4632.441516551485,6.220268702736783,5.145297059978296,-3.670833755357955,8.816130815336251,2.9129661774634155,3.5,0.832276050703833,0.6,0.00024317202248887222,1.0002722310556218,0.00024310584152900498,198.59996156088974,0.0,1.3187059647219804e-05,37.372127040220924,0.0941665772859343,8.199664940539787e-05,0.00016117537308347435,0.000635550264832125,0.09233138936758363,0.09233138936758363,0.09233138936758363,0.09230741622961935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486583.93367969955,596.0253649544258,0.0,0.09233138936758363,0.0923313893370189,0.0923313893370189,0.3709841485757121,0.3709841485757121,0.5,10.252651263258493,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27370.504301885994,20773.78744383131,0.7589844605968721,1.0115604824892028,0.6243768574895696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491422201849669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.34643412991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8809889609683,260.8809889609683,-12.269011039031682,245.28553951882796,276.4764384031023,123526.6012455251,123766.95701008415,-240.3557645590658,0.0,nan,276.4764384031023,3.3264384031023155,270.2382586262231,-2.911741373776863,264.0000788494236,-9.149921150576404,257.76189907257555,-15.388100927424432,251.5237192956575,-21.62628070434249,245.28553951882796,-27.864460481172017,1.0,1.0,26022.012520719443,26022.012520719443,275.66619642896626,2.516196428966282,275.66619642896626,275.66619642896626,76971.02660197916,76976.4756217169,-5.449019737745402,0.0,8546.071908451686,8546.071908451686,0.884270418141132,3962.938034121887,275.66619642896626,2.516196428966282,1.0,0.002,0.12091331622830136,0.004949501214626872,0.00018677580877815775,0.001813224191362579,0.09338790438907887,0.09338790438907887,0.0,1.4073681456339138e-13,0.9997389731170239,0.9997389731170239,0.0,0.0923072883622594,2.4100974759497917e-05,0.0,0.0,0.0,1600148.0940210833,266.6589617079846,0.0,1.0,1284349.8343746604,2598.7681941542373,,,,,,,,,,,,,,,,,,,3.0,15321.346243818129,1545.1051311019448,0.3709841485757121,6.173730061729009,2.9129661774634155
2099.0,-29.611854757411997,5.144801835123694,35.04402455321473,24.480247171036922,5.057803959520366,-26.144888885693383,-39.6566528948955,1.5908380886609892,-6.491196754675002,-6.491196754685601,40.087440487449484,41619.14277595236,25809.426987123454,25809.426987123454,67428.56976307581,76981.19442227209,76975.80210394242,25809.426987123454,102785.22909106588,102785.22909106588,102785.22909106588,130155.73471407683,125542.30037901696,4613.43433505986,0.0,90722.57447111727,55361.25893327932,39290.350597597724,27370.50562301095,66660.85622060868,20773.776640061264,1545.109424726325,0.0,0.8787748137706499,2.7296525068622444,0.001494314320929203,1.0,1.0,-6.491196754675002,334507.5546118716,1558306.8655052744,4.658510230997248,1558306.8655052744,4.658510230997248,0.7589840292389892,0.0923311822073342,3.943230893874395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943230893874395,1.2842765536014624,1.284588784988022,3.070390783680118,6505.789633823612,15321.306796269231,6456.346707551643,0.00032008814810398096,23007.16770403937,2346.0781922511123,19298.45236759353,1967.8944764617409,0.8388017428240548,0.8388017428240548,35617.70195469593,35405.22815468563,1.0075071168782697,0.8,4298.679290933302,4273.035954225843,1.0075071168782697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.337304093626,4632.441516551485,6.220132299598917,5.144801835123694,-3.671022562067634,8.815824397191328,2.913059598364574,3.5,0.8323027423898782,0.6,0.00024310584152900498,1.0002702806905885,0.000243040152468755,198.60210666729287,0.0,1.314353608569752e-05,37.24878126686677,0.09417972082202,8.197523144341008e-05,0.0001611306100855949,0.000635375199638347,0.09233118219460566,0.09233118219460566,0.09233118219460566,0.09230705910944215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486587.1608912172,596.024313903299,0.0,0.09233118219460566,0.0923311822073342,0.0923311822073342,0.37098367799857745,0.37098367799857745,0.5,10.251927570912034,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27370.50562301095,20773.776640061264,0.7589840292389892,1.0115167068950697,0.624341557183382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491578898296245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.22308835656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87953180463444,260.87953180463444,-12.270468195365538,245.283010184224,276.47605342503226,123532.80826138146,123776.43076145356,-243.6225000721293,0.0,nan,276.47605342503226,3.326053425032285,270.2374447768875,-2.912555223112463,263.9988361287269,-9.15116387127307,257.7602274805662,-15.38977251943379,251.52161883236982,-21.628381167630153,245.283010184224,-27.86698981577598,1.0,1.0,26022.012520719443,26022.012520719443,275.66595915606877,2.5159591560687886,275.66595915606877,275.66595915606877,76969.77503368942,76975.80210394242,-6.0270702529960545,0.0,8546.071908451686,8546.071908451686,0.8842698504597062,3962.947048343767,275.66595915606877,2.5159591560687886,1.0,0.002,0.12093757065104162,0.004949369884293571,0.00018681321393586666,0.0018131867859224242,0.09340660696793333,0.09340660696793333,0.0,-1.4170912707167638e-13,0.9997373106057731,0.9997373106057731,0.0,0.0923069277850119,2.425442232229921e-05,0.0,0.0,0.0,1600147.9082950607,266.658803245325,0.0,1.0,1284350.3753542006,2598.766004271218,,,,,,,,,,,,,,,,,,,4.0,15321.306796269231,1545.109424726325,0.37098367799857745,6.173730061729009,2.913059598364574
2100.0,-29.614456022726742,5.144308383920428,35.04400039567019,24.479953001160197,5.057668137029058,-26.14724360675222,-39.658928372058995,1.590455721071084,-6.491290904346954,-6.491290904364255,40.08735192880557,41617.33426909295,25809.214145143746,25809.214145143746,67426.54841423669,76980.53294750303,76974.83718943059,25809.214145143746,102784.05133457434,102784.05133457434,102784.05133457434,130154.36215961771,125541.27144045928,4613.090719158426,0.0,90722.88413977613,55360.42039098888,39291.626387541386,27370.310825043365,66661.93721258474,20773.627729985255,1545.1028546049208,0.0,0.8787746410082652,2.7296429301762606,0.001494314320929203,1.0,1.0,-6.491290904346954,334506.31156297296,1558303.0401131907,4.658516106413825,1558303.0401131907,4.658516106413825,0.7589839904550058,0.09233088258023849,3.9432296393942634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432296393942634,1.2842784765728548,1.284590624059486,3.0703852095356448,6505.777822880353,15321.26763889027,6456.336202933107,0.00032009000203448286,23007.25355516258,2346.0869466293366,19298.420968585757,1967.891274654011,0.838797248107669,0.838797248107669,35617.69288970287,35405.22815468563,1.0075067963548983,0.8,4298.678196884674,4273.035954225843,1.0075067963548983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.416587158058,4632.441516551485,6.219962156853602,5.144308383920428,-3.671162575626938,8.815470959547365,2.913152367300066,3.5,0.8323292478000189,0.6,0.000243040152468755,1.0002699219321116,0.00024297456830382446,198.60424892175115,0.0,1.3045985750642174e-05,36.97232361731992,0.09419276680777064,8.195418682627969e-05,0.00016108596564247532,0.0006351989542118546,0.09233088258013822,0.09233088258013822,0.09233088258013822,0.09230632460621162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486590.2826835579,596.0232953929219,0.0,0.09233088258013822,0.09233088258023849,0.09233088258023849,0.3709831825393908,0.3709831825393908,0.5,10.251190832234911,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,27370.310825043365,20773.627729985255,0.7589839904550058,1.0114699817260575,0.6243043033144293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449173447213233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.94663070701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87809075963736,260.87809075963736,-12.271909240362618,245.28049018441243,276.47569133485206,123542.90912871945,123783.83796562078,-240.92883690133567,0.0,nan,276.47569133485206,3.325691334852081,270.23665110477816,-2.913348895221816,263.99761087469165,-9.152389125308332,257.75857064460297,-15.391429355397008,251.519530414487,-21.63046958551297,245.28049018441243,-27.86950981558755,1.0,1.0,26022.012520719443,26022.012520719443,275.6657520990191,2.515752099019096,275.6657520990191,275.6657520990191,76969.45218723292,76974.83718943059,-5.385002197668655,0.0,8546.071908451686,8546.071908451686,0.88426992985712,3962.945787591235,275.6657520990191,2.515752099019096,1.0,0.002,0.12096224993425808,0.0049492485594591525,0.00018685130005628578,0.0018131487001669256,0.09342565002814289,0.09342565002814289,0.0,2.232112064626257e-13,0.9997327082585202,0.9997327082585202,0.0,0.09230620329784125,2.467928239723604e-05,0.0,0.0,0.0,1600147.7979468491,266.658709095653,0.0,1.0,1284350.696773834,2598.764703167099,,,,,,,,,,,,,,,,,,,3.0,15321.26763889027,1545.1028546049208,0.3709831825393908,6.173730061729009,2.913152367300066
2101.0,-29.6170543627531,5.143815691178067,35.043976631892264,24.47969529256227,5.057563024135596,-26.14959262411163,-39.661202976107575,1.5901012839809208,-6.491440186763839,-6.491440186780127,40.087314977206816,41615.506798173854,25809.12312277155,25809.12312277155,67424.6299209454,76979.84256564801,76974.44160694767,25809.12312277155,102783.56472971922,102783.56472971922,102783.56472971922,130153.94579842291,125541.19274843278,4612.75304999014,0.0,90723.16668016986,55359.56482682993,39292.89094815548,27370.381068703686,66663.27201685916,20773.6672171444,1545.1102368468305,0.0,0.8787739742078611,2.729627745569795,0.001494314320929203,1.0,1.0,-6.491440186763839,334504.3406092727,1558301.4439484724,4.658538783413548,1558301.4439484724,4.658538783413548,0.7589834852865014,0.09233067392013206,3.9432257343579775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432257343579775,1.2842802687711965,1.2845923324605926,3.0703778842065903,6505.762301387102,15321.228465049884,6456.3283333618965,0.0003200928189212179,23007.34799169216,2346.0965764753673,19298.397445910778,1967.8888760087061,0.838792782761374,0.838792782761374,35617.66467153459,35405.22815468563,1.0075057986066163,0.8,4298.674791250706,4273.035954225843,1.0075057986066163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.495621098511,4632.441516551485,6.21982175171907,5.143815691178067,-3.6713443394591336,8.8151600306372,2.913244845912287,3.5,0.8323556702606535,0.6,0.00024297456830382446,1.000269624079827,0.0002429090741682202,198.60638880760422,0.0,1.3025293817188764e-05,36.91368267791296,0.09420579210158783,8.193315527531443e-05,0.00016104141302851003,0.0006350226441513928,0.09233067394369483,0.09233067394369483,0.09233067394369483,0.09230618210068388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486593.64434018213,596.0222014810457,0.0,0.09233067394369483,0.09233067392013206,0.09233067392013206,0.37098262787832265,0.37098262787832265,0.5,10.250456077865879,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27370.381068703686,20773.6672171444,0.7589834852865014,1.0114209501131852,0.6242643893574452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491889839365044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.8879897676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8766659543516,260.8766659543516,-12.273334045648369,245.27797860664876,276.4753533020524,123553.0366898261,123791.2503988478,-238.21370902167712,0.0,nan,276.4753533020524,3.325353302052406,270.2358783629738,-2.9141216370261986,263.99640342393843,-9.153596576061545,257.7569284847928,-15.393071515207168,251.5174535457037,-21.63254645429629,245.27797860664876,-27.87202139335122,1.0,1.0,26022.012520719443,26022.012520719443,275.6655565283801,2.5155565283801025,275.6655565283801,275.6655565283801,76969.17972552673,76974.44160694767,-5.261881420941791,0.0,8546.071908451686,8546.071908451686,0.8842701770110943,3962.9418630297673,275.6655565283801,2.5155565283801025,1.0,0.002,0.12098687292316754,0.004949117363259882,0.00018688927802353912,0.001813110722736047,0.09344463901176955,0.09344463901176955,0.0,7.595859705111785e-13,0.9997333173569851,0.9997333173569851,0.0,0.09230605093197969,2.462298815236602e-05,0.0,0.0,0.0,1600147.6229799942,266.65855981323614,0.0,1.0,1284351.2064120139,2598.762640157733,,,,,,,,,,,,,,,,,,,3.0,15321.228465049884,1545.1102368468305,0.37098262787832265,6.173730061729009,2.913244845912287
2102.0,-29.619645473786253,5.1433236196469565,35.04395338278797,24.479347478505247,5.0573684386011895,-26.15194408264058,-39.66347792940212,1.5896670454403092,-6.49159823555965,-6.491598235540373,40.08728230269032,41613.75242986653,25809.048574110268,25809.048574110268,67422.8010039768,76979.22536884114,76974.08202193055,25809.048574110268,102783.1305960408,102783.1305960408,102783.1305960408,130153.60317880247,125541.18598555386,4612.417193248603,0.0,90723.49759986221,55358.75634982512,39294.15694448566,27370.472582761657,66664.6295272473,20773.721655914203,1545.1188241142331,0.0,0.8787732437666416,2.7296116693435364,0.001494314320929203,1.0,1.0,-6.49159823555965,334502.253924316,1558300.0325382582,4.658563624778555,1558300.0325382582,4.658563624778555,0.7589829365605405,0.09233047667812755,3.9432257099211077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432257099211077,1.2842824338235748,1.284594413921704,3.070372689114269,6505.7512936098665,15321.189263103932,6456.317234786275,0.0003200944626296074,23007.43205533556,2346.1051485813773,19298.364271525526,1967.8854931628566,0.8387882761148966,0.8387882761148966,35617.6644949514,35405.22815468563,1.007505792362924,0.8,4298.674769938986,4273.035954225843,1.007505792362924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.574146729544,4632.441516551485,6.219686083800063,5.1433236196469565,-3.671532924370759,8.814856544017715,2.9133367309082088,3.5,0.8323819231166311,0.6,0.0002429090741682202,1.0002688795482162,0.0002428437784427854,198.60852278026348,0.0,1.30075537604364e-05,36.86340735707676,0.09421879965534827,8.191212548545574e-05,0.00016099694868276445,0.000634847307264726,0.09233047669864107,0.09233047669864107,0.09233047669864107,0.09230607474281076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.01369692286,596.0211052741622,0.0,0.09233047669864107,0.09233047667812755,0.09233047667812755,0.3709820741568262,0.3709820741568262,0.5,10.249724016629525,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,27370.472582761657,20773.721655914203,0.7589829365605405,1.011372919674287,0.6242253609593386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492045035047736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.83771444677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87524695941136,260.87524695941136,-12.274753040588621,245.27547435484,276.4750195639708,123562.06920423577,123799.31147570054,-237.2422714647746,0.0,nan,276.4750195639708,3.325019563970841,270.2351105221396,-2.9148894778603562,263.99520148039244,-9.154798519607539,257.7552924384902,-15.39470756150979,251.51538339663514,-21.634616603364833,245.27547435484,-27.87452564515999,1.0,1.0,26022.012520719443,26022.012520719443,275.6653564035619,2.5153564035618956,275.6653564035619,275.6653564035619,76968.66183409173,76974.08202193055,-5.420187838812126,0.0,8546.071908451686,8546.071908451686,0.8842701785577302,3962.9418384707133,275.6653564035619,2.5153564035618956,1.0,0.002,0.12101140736927633,0.004948984928521587,0.00018692711582642778,0.001813072883375791,0.09346355791321388,0.09346355791321388,0.0,-7.977815456861048e-13,0.9997342757381815,0.9997342757381815,0.0,0.0923059422303689,2.453444775864369e-05,0.0,0.0,0.0,1600147.4377381357,266.6584017644403,0.0,1.0,1284351.7459774371,2598.7604560058076,,,,,,,,,,,,,,,,,,,3.0,15321.189263103932,1545.1188241142331,0.3709820741568262,6.173730061729009,2.9133367309082088
2103.0,-29.622231351161876,5.142832261774549,35.04393003108417,24.47882881332191,5.056994870712225,-26.15430872895682,-39.665766049269564,1.5890722485668252,-6.491752667772403,-6.491752667686318,40.087232844177095,41612.12671115421,25808.962946156276,25808.962946156276,67421.08965731048,76978.73792070732,76973.49638784822,25808.962946156276,102782.4593340045,102782.4593340045,102782.4593340045,130152.94924044595,125540.87044540733,4612.078795038612,0.0,90723.90264383545,55358.021473965164,39295.42352207809,27370.489906441442,66665.91342851953,20773.722643483477,1545.1237892347683,0.0,0.8787725966060247,2.7295959610569787,0.001494314320929203,1.0,1.0,-6.491752667772403,334500.2149982289,1558297.8961271022,4.658585633899676,1558297.8961271022,4.658585633899676,0.7589824922569083,0.09233025294845497,3.943230675670914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943230675670914,1.2842853490130264,1.284597245956609,3.070369586245991,6505.74471900432,15321.150119367476,6456.303006227391,0.00032009495672329785,23007.5058006591,2346.1126685115814,19298.321741410848,1967.8811562981089,0.8387837390378059,0.8387837390378059,35617.70037793682,35405.22815468563,1.0075070611266372,0.8,4298.6791006351805,4273.035954225843,1.0075070611266372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.652129767483,4632.441516551485,6.219548564328073,5.142832261774549,-3.6717189482721593,8.814551210046709,2.9134279821482876,3.5,0.8324079948995108,0.6,0.0002428437784427854,1.0002683420598588,0.00024277863072492698,198.61065248274818,0.0,1.2968287572471705e-05,36.752126980384816,0.09423176794292074,8.18909790161117e-05,0.0001609527994266737,0.0006346740160343676,0.09233025293962463,0.09233025293962463,0.09233025293962463,0.09230577218199239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486600.3133228342,596.0200308966142,0.0,0.09233025293962463,0.09233025294845497,0.09233025294845497,0.3709815242358487,0.3709815242358487,0.5,10.248989592957923,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,27370.489906441442,20773.722643483477,0.7589824922569083,1.0113277714195077,0.6241889531112708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492199802106942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.72643407007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87381692311357,260.87381692311357,-12.276183076886412,245.2729753739475,276.47465847226965,123569.1924866601,123808.28077508466,-239.08828842456109,0.0,nan,276.47465847226965,3.3246584722696753,270.2343218526004,-2.9156781473996034,263.99398523300005,-9.156014766999931,257.7536486132762,-15.39635138672378,251.51331199358734,-21.63668800641264,245.2729753739475,-27.877024626052474,1.0,1.0,26022.012520719443,26022.012520719443,275.66513344471866,2.5151334447186855,275.66513344471866,275.66513344471866,76967.69515734765,76973.49638784822,-5.801230500568636,0.0,8546.071908451686,8546.071908451686,0.8842698642700424,3962.9468290492687,275.66513344471866,2.5151334447186855,1.0,0.002,0.12103602025877673,0.004948852832609251,0.00018696507616668053,0.001813034923309668,0.09348253808334027,0.09348253808334027,0.0,-5.236514347140009e-13,0.999733425511185,0.999733425511185,0.0,0.09230564005847308,2.4612889981889635e-05,0.0,0.0,0.0,1600147.2567347675,266.6582473322276,0.0,1.0,1284352.2731956812,2598.758321837617,,,,,,,,,,,,,,,,,,,3.0,15321.150119367476,1545.1237892347683,0.3709815242358487,6.173730061729009,2.9134279821482876
2104.0,-29.62480501560109,5.1423424748892685,35.043905809959874,24.478566110506677,5.0568869597558335,-26.15663581803508,-39.668018371425546,1.5887177610025969,-6.491861140514402,-6.491861140509662,40.087161049201306,41610.32736105864,25808.774419440702,25808.774419440702,67419.10178049935,76978.06385889412,76972.73705903327,25808.774419440702,102781.51147847397,102781.51147847397,102781.51147847397,130151.88948324148,125540.15581830012,4611.733664941365,0.0,90724.19507625971,55357.18498576917,39296.67787832282,27370.378004767514,66667.05588309033,20773.63283855317,1545.1215120460347,0.0,0.8787722827452029,2.7295849276443396,0.001494314320929203,1.0,1.0,-6.491861140514402,334498.78286824556,1558294.794873799,4.658596307920169,1558294.794873799,4.658596307920169,0.7589823141987557,0.09232996747830835,3.94322804837341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94322804837341,1.2842871405643983,1.2845989542703387,3.0703632574258295,6505.731308993835,15321.110994108258,6456.293655590133,0.00032009722637985283,23007.595290788122,2346.1217939651283,19298.29379173034,1967.8783062238726,0.8387792617100264,0.8387792617100263,35617.681392833634,35405.22815468563,1.0075063898443803,0.8,4298.676809334355,4273.035954225843,1.0075063898443803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.729594950343,4632.441516551485,6.219387029662481,5.1423424748892685,-3.6718701081219014,8.81421258301117,2.91351862855619,3.5,0.8324338938731971,0.6,0.00024277863072492698,1.0002670801633105,0.0002427138066818007,198.61277216659167,0.0,1.2939030751622663e-05,36.66921315009863,0.09424470697367236,8.18701683126225e-05,0.0001609084624123045,0.0006344987622048377,0.0923299674995788,0.0923299674995788,0.0923299674995788,0.09230523006261761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486603.54209672904,596.0189784410348,0.0,0.0923299674995788,0.09232996747830835,0.09232996747830835,0.370980957870619,0.370980957870619,0.5,10.248247469964273,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27370.378004767514,20773.63283855317,0.7589823141987557,1.0112806226020814,0.6241512664670232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492354259701445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.643520239784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87240311379435,260.87240311379435,-12.277596886205629,245.27048523015924,276.4743209974238,123579.26105563444,123815.63634151999,-236.3752858855362,0.0,nan,276.4743209974238,3.324320997423797,270.23355384395205,-2.9164461560479253,263.992786690609,-9.157213309390954,257.7520195370504,-15.39798046294959,251.51125238357156,-21.638747616428418,245.27048523015924,-27.87951476984074,1.0,1.0,26022.012520719443,26022.012520719443,275.66493612068706,2.514936120687082,275.66493612068706,275.66493612068706,76967.42924112381,76972.73705903327,-5.307817909459118,0.0,8546.071908451686,8546.071908451686,0.884270030554557,3962.944188615277,275.66493612068706,2.514936120687082,1.0,0.002,0.12106088238776691,0.004948728116120318,0.00018700343915137077,0.0018129965612405136,0.09350171957568539,0.09350171957568539,0.0,3.918844415640166e-13,0.999730725247998,0.999730725247998,0.0,0.09230510534921328,2.4862129095074413e-05,0.0,0.0,0.0,1600147.1295983184,266.6581388594856,0.0,1.0,1284352.6435119878,2598.7568228066325,,,,,,,,,,,,,,,,,,,3.0,15321.110994108258,1545.1215120460347,0.370980957870619,6.173730061729009,2.91351862855619
2105.0,-29.6273721149728,5.141853367791217,35.043882071424534,24.478217493183934,5.05669054473221,-26.158965849021385,-39.670271042827494,1.5882842773447343,-6.492018293132446,-6.4920182931296475,40.08712653408297,41608.5877898236,25808.69284228744,25808.69284228744,67417.28063211104,76977.4565702036,76972.36117589034,25808.69284228744,102781.05401817779,102781.05401817779,102781.05401817779,130151.51818459455,125540.12443070575,4611.393753888793,0.0,90724.52668998412,55356.38228519819,39297.938227539926,27370.464166416758,66668.40239395668,20773.683386373883,1545.1298371543915,0.0,0.8787715641283053,2.729568942772293,0.001494314320929203,1.0,1.0,-6.492018293132446,334496.70804240176,1558293.3039615743,4.658620747215368,1558293.3039615743,4.658620747215368,0.7589817717400259,0.09232975355491038,3.943228314278286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943228314278286,1.284289300726685,1.2846010316999346,3.0703583001486527,6505.720805118354,15321.072027318953,6456.282311180881,0.00032009874609534127,23007.677836323583,2346.1302112672097,19298.25988253192,1967.8748484479327,0.8387747785682488,0.8387747785682488,35617.68331428783,35405.22815468563,1.00750645778386,0.8,4298.677041233521,4273.035954225843,1.00750645778386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.806764329259,4632.441516551485,6.219251716521538,5.141853367791217,-3.67205817723288,8.813911545024098,2.913608929948755,3.5,0.8324596942710728,0.6,0.0002427138066818007,1.000266404388134,0.0002426491638797661,198.61488648297666,0.0,1.2874882908356107e-05,36.48741816228121,0.09425758185658072,8.184935927207675e-05,0.00016086444740972394,0.0006343252437867537,0.09232975358004303,0.09232975358004303,0.09232975358004303,0.09230511136352622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486606.9372951753,596.0178737404885,0.0,0.09232975358004303,0.09232975355491038,0.09232975355491038,0.3709803536402631,0.3709803536402631,0.5,10.247508202224305,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27370.464166416758,20773.683386373883,0.7589817717400259,1.011232881114041,0.6241125675091219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449250799091884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.46172525197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87099513218504,260.87099513218504,-12.279004867814933,245.26800264613072,276.4739876182316,123588.21196152846,123823.6129209888,-235.40095946036263,0.0,nan,276.4739876182316,3.3239876182316266,270.2327906238028,-2.9172093761971496,263.9915936294651,-9.158406370534863,257.75039663496113,-15.399603365038843,251.5091996405187,-21.64080035948129,245.26800264613072,-27.881997353869252,1.0,1.0,26022.012520719443,26022.012520719443,275.6647349849194,2.5147349849194143,275.6647349849194,275.6647349849194,76966.91614492581,76972.36117589034,-5.445030964532634,0.0,8546.071908451686,8546.071908451686,0.8842700137251491,3962.9444558496775,275.6647349849194,2.5147349849194143,1.0,0.002,0.12108565789634765,0.004948594836080515,0.0001870416495995374,0.0018129583502543985,0.0935208247997687,0.0935208247997687,0.0,-1.4606415035811615e-13,0.999731662780482,0.999731662780482,0.0,0.09230497804556267,2.4775509347708883e-05,0.0,0.0,0.0,1600146.9454058886,266.65798170686753,0.0,1.0,1284353.1800166643,2598.7546510515726,,,,,,,,,,,,,,,,,,,3.0,15321.072027318953,1545.1298371543915,0.3709803536402631,6.173730061729009,2.913608929948755
2106.0,-29.629931480628166,5.141365224088888,35.04385834014628,24.477855569589906,5.0564752363897165,-26.161290809087447,-39.6725190692581,1.5878345628355142,-6.492161159487523,-6.4921611595098305,40.08707926640447,41606.8566336958,25808.577234041357,25808.577234041357,67415.43386773716,76976.86052160991,76971.84969517608,25808.577234041357,102780.42692921743,102780.42692921743,102780.42692921743,130150.90941046292,125539.857379939,4611.052030523916,0.0,90724.85704948581,55355.57517576532,39299.20208191166,27370.482481245486,66669.68456315715,20773.68575830024,1545.134578452276,0.0,0.8787709711731151,2.729554411100141,0.001494314320929203,1.0,1.0,-6.492161159487523,334494.82184139546,1558291.2621924016,4.658640912926548,1558291.2621924016,4.658640912926548,0.7589813505309804,0.09232951422924478,3.9432280219960214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432280219960214,1.2842915363945615,1.2846031848859412,3.070352727750577,6505.708997875501,15321.03310626102,6456.271917165447,0.0003201006055783511,23007.763320661794,2346.138928243773,19298.228814124217,1967.8716803520283,0.8387703117927033,0.8387703117927033,35617.681202228094,35405.22815468563,1.0075063831048798,0.8,4298.676786330286,4273.035954225843,1.0075063831048798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.883410408327,4632.441516551485,6.219108992149233,5.141365224088888,-3.672235528966172,8.81360075305506,2.9136986200989914,3.5,0.8324853200282832,0.6,0.0002426491638797661,1.0002656072726275,0.00024258473161082187,198.6169944690519,0.0,1.283902278804644e-05,36.38579058132361,0.09427042087936877,8.182859801350681e-05,0.00016082056586625928,0.0006341521618370904,0.09232951424423956,0.09232951424423956,0.09232951424423956,0.09230484090737646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486610.2753793826,596.0167869678977,0.0,0.09232951424423956,0.09232951422924478,0.09232951422924478,0.3709797537902768,0.3709797537902768,0.5,10.246767997361129,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27370.482481245486,20773.68575830024,0.7589813505309804,1.0111857332079253,0.6240745986173225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492661333086116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.36009767101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8695909041162,260.8695909041162,-12.280409095883783,245.26552741142132,276.4736543967973,123596.87700400325,123831.65040254929,-234.77339854601365,0.0,nan,276.4736543967973,3.3236543967973375,270.23202899971585,-2.917971000284126,263.9904036026841,-9.159596397315852,257.74877820559374,-15.40122179440624,251.50715280848488,-21.642847191515102,245.26552741142132,-27.88447258857866,1.0,1.0,26022.012520719443,26022.012520719443,275.66453226873693,2.514532268736957,275.66453226873693,275.66453226873693,76966.35413751702,76971.84969517608,-5.4955576590582496,0.0,8546.071908451686,8546.071908451686,0.8842700322240105,3962.9441621060014,275.66453226873693,2.514532268736957,1.0,0.002,0.12111046214362402,0.004948464052468767,0.00018707990990974232,0.0018129200882237206,0.09353995495487116,0.09353995495487116,0.0,-1.8665373066606428e-12,0.9997313507939369,0.9997313507939369,0.0,0.0923047099785509,2.480425069387509e-05,0.0,0.0,0.0,1600146.777957523,266.65783884051245,0.0,1.0,1284353.6677489316,2598.752676728054,,,,,,,,,,,,,,,,,,,3.0,15321.03310626102,1545.134578452276,0.3709797537902768,6.173730061729009,2.9136986200989914
2107.0,-29.63248300812942,5.1408781165819954,35.043834504648764,24.477483971882634,5.056255546615101,-26.16360915265638,-39.67476231101898,1.5873816897525144,-6.492300786186888,-6.492300786201991,40.08702879609307,41605.15745579612,25808.45289004895,25808.45289004895,67413.61034584507,76976.27733151022,76971.3038235021,25808.45289004895,102779.75671355105,102779.75671355105,102779.75671355105,130150.24218580422,125539.53311659595,4610.7090692082775,0.0,90725.20143896186,55354.80119330464,39300.44471739691,27370.485472253175,66670.93018965008,20773.677218801622,1545.1385161711073,0.0,0.8787704078920877,2.7295402090090746,0.001494314320929203,1.0,1.0,-6.492300786186888,334492.97842020105,1558289.0820844127,4.658660069470393,1558289.0820844127,4.658660069470393,0.7589809555939713,0.09232926553325585,3.9432294543436006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432294543436006,1.2842937864003534,1.2846053526834529,3.07034846395681,6505.69996340815,15320.994254565227,6456.259581293421,0.0003201017469751707,23007.842300179862,2346.1469819132794,19298.191941377216,1967.8679203782349,0.8387658299112365,0.8387658299112366,35617.69155250909,35405.22815468563,1.0075067490739085,0.8,4298.678035499551,4273.035954225843,1.0075067490739085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.959607286245,4632.441516551485,6.218964841184489,5.1408781165819954,-3.67241046709164,8.813288583673636,2.9137877856951078,3.5,0.8325107959128879,0.6,0.00024258473161082187,1.0002647992673486,0.00024252051235683277,198.61909603844248,0.0,1.2797343604523143e-05,36.26767177521859,0.0942832182229733,8.180788579539711e-05,0.00016077684581542476,0.0006339799939958426,0.09232926556455902,0.09232926556455902,0.09232926556455902,0.0923045367060738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486613.60599558725,596.0157024619584,0.0,0.09232926556455902,0.09232926553325585,0.09232926553325585,0.3709791431422276,0.3709791431422276,0.5,10.246026130946873,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27370.485472253175,20773.677218801622,0.7589809555939713,1.011139489940854,0.6240374528665996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449281421636992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.241978864906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86819006143526,260.86819006143526,-12.28180993856472,245.26305950381897,276.47332061905325,123605.52179207849,123839.72919391676,-234.207401838273,0.0,nan,276.47332061905325,3.323320619053277,270.23126839595045,-2.918731604049526,263.98921617298015,-9.160783827019827,257.7471639499455,-15.402836050054475,251.50511172686333,-21.644888273136644,245.26305950381897,-27.886940496181012,1.0,1.0,26022.012520719443,26022.012520719443,275.66432876805914,2.5143287680591584,275.66432876805914,275.66432876805914,76965.78513969312,76971.3038235021,-5.518683808972128,0.0,8546.071908451686,8546.071908451686,0.8842699415691777,3962.9456016153185,275.66432876805914,2.5143287680591584,1.0,0.002,0.12113532140078848,0.004948333642436777,0.00018711825641760252,0.0018128817437528468,0.09355912820880126,0.09355912820880126,0.0,1.7044915825992213e-13,0.9997307542992343,0.9997307542992343,0.0,0.09230440627545616,2.4859257799683565e-05,0.0,0.0,0.0,1600146.614305957,266.6576992138131,0.0,1.0,1284354.1444209404,2598.7507471781737,,,,,,,,,,,,,,,,,,,3.0,15320.994254565227,1545.1385161711073,0.3709791431422276,6.173730061729009,2.9137877856951078
2108.0,-29.635026614809252,5.140392068862025,35.04381053619045,24.47711715884509,5.056033699653331,-26.165920583413005,-39.677000663336344,1.5869276660216045,-6.492439734285767,-6.492439734286126,40.086977287907715,41603.45570571234,25808.32571553957,25808.32571553957,67411.78142125192,76975.69087238655,76970.74741092631,25808.32571553957,102779.07312646588,102779.07312646588,102779.07312646588,130149.5571766424,125539.19215795567,4610.365018686734,0.0,90725.5331154759,55354.01516695734,39301.68660946507,27370.484050176517,66672.17065964159,20773.665515165543,1545.1422298127038,0.0,0.8787698522183323,2.729526075999602,0.001494314320929203,1.0,1.0,-6.492439734285767,334491.14396615396,1558286.8571482731,4.658678967315054,1558286.8571482731,4.658678967315054,0.7589805674273988,0.09232901131979596,3.9432293207447855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432293207447855,1.284296041352757,1.2846075257020746,3.0703429690489097,6505.68832035768,15320.955474581599,6456.24913816042,0.0003201035679203401,23007.927192613777,2346.155638532402,19298.160726153823,1967.8647373112963,0.8387613783978376,0.8387613783978376,35617.69058711126,35405.22815468563,1.0075067149390173,0.8,4298.677918986261,4273.035954225843,1.0075067149390173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.035375118356,4632.441516551485,6.218820656391042,5.140392068862025,-3.6725849132041737,8.812976982066198,2.91387645030401,3.5,0.8325361286582886,0.6,0.00024252051235683277,1.0002639826313038,0.00024245650804986105,198.62119112270003,0.0,1.2755170175578411e-05,36.14815227758922,0.09429597339314888,8.178722355275101e-05,0.00016073328880408176,0.0006338082172319948,0.09232901134597629,0.09232901134597629,0.09232901134597629,0.0923042222518179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486616.94031524786,596.0146166992978,0.0,0.09232901134597629,0.09232901131979596,0.09232901131979596,0.3709785187825796,0.3709785187825796,0.5,10.245282455847688,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27370.484050176517,20773.665515165543,0.7589805674273988,1.01109324556697,0.6240003181851704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492966634503743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.122459367274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.866792512484,260.866792512484,-12.283207487515995,245.260598939649,276.4729860853109,123614.07385309853,123847.73056218526,-233.65670908675162,0.0,nan,276.4729860853109,3.3229860853109017,270.2305086561509,-2.9194913438490744,263.98803122705243,-9.161968772947546,257.7455537979546,-15.404446202045392,251.50307636878628,-21.646923631213696,245.260598939649,-27.88940106035099,1.0,1.0,26022.012520719443,26022.012520719443,275.66412471256876,2.514124712568787,275.66412471256876,275.66412471256876,76965.2129145313,76970.74741092631,-5.534496395019232,0.0,8546.071908451686,8546.071908451686,0.8842699500247919,3962.9454673485093,275.66412471256876,2.514124712568787,1.0,0.002,0.12116024108405662,0.0049482030955338,0.00018715669650498122,0.0018128433028570896,0.0935783482524906,0.0935783482524906,0.0,-6.37929379460056e-13,0.9997300990857387,0.9997300990857387,0.0,0.0923040916352279,2.4919684568051835e-05,0.0,0.0,0.0,1600146.4514494792,266.6575602657142,0.0,1.0,1284354.618775902,2598.748827009667,,,,,,,,,,,,,,,,,,,3.0,15320.955474581599,1545.1422298127038,0.3709785187825796,6.173730061729009,2.91387645030401
