time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2109.0,-29.637549535092877,5.139906751634208,35.04378621220853,24.476479994505667,5.055536196885067,-26.168240961861667,-39.67924400987101,1.5862276246585,-6.492597397634256,-6.492597397658743,40.08691909171441,41601.96681498754,25808.238072430555,25808.238072430555,67410.2048874181,76975.31906951427,76970.0432753173,25808.238072430555,102778.28134774785,102778.28134774785,102778.28134774785,130148.75167794262,125538.73282742267,4610.018850519948,0.0,90725.99654112311,55353.355514265546,39302.93447428618,27370.470330194774,66673.40480448096,20773.643774473698,1545.145807867489,0.0,0.8787692207481004,2.7295100394515015,0.001494314320929203,1.0,1.0,-6.492597397634256,334489.0624347105,1558284.3433204775,4.658700442931947,1558284.3433204775,4.658700442931947,0.7589801535692452,0.09232875229922978,3.9432390975016185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432390975016185,1.2842994459175983,1.2846108488876602,3.0703424423610786,6505.6872043693675,15320.916768227507,6456.231231230558,0.0003201026570293795,23007.987671507377,2346.1618056632365,19298.10720114213,1967.8592792790741,0.8387568472596373,0.8387568472596373,35617.761234874335,35405.22815468563,1.0075092129292071,0.8,4298.686445422819,4273.035954225843,1.0075092129292071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.110721477573,4632.441516551485,6.218686633797085,5.139906751634208,-3.6727736348675424,8.81268038650175,2.9139646227694556,3.5,0.832561320791273,0.6,0.00024245650804986105,1.0002618408835722,0.0002423930396421894,198.62326920659373,0.0,1.271261168770636e-05,36.02754152295982,0.09430868600483659,8.176652004874378e-05,0.00016068998800111727,0.0006336390432630716,0.09232875228090533,0.09232875228090533,0.09232875228090533,0.0923038273624621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486620.26194084826,596.0135347305359,0.0,0.09232875228090533,0.09232875229922978,0.09232875229922978,0.37097788010557187,0.37097788010557187,0.5,10.244534707730084,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,27370.470330194774,20773.643774473698,0.7589801535692452,1.0110508843083357,0.6239664366471888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493118582521185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.00184861265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86537447947694,260.86537447947694,-12.284625520523036,245.2581454509102,276.47260350803674,123619.89223061538,123856.97368638609,-237.08145577070323,0.0,nan,276.47260350803674,3.3226035080367637,270.22971189659177,-2.920288103408211,263.98682028519113,-9.163179714808848,257.7439286737927,-15.406071326207268,251.50103706233904,-21.64896293766094,245.2581454509102,-27.89185454908977,1.0,1.0,26022.012520719443,26022.012520719443,275.6638846563007,2.513884656300718,275.6638846563007,275.6638846563007,76963.95828897363,76970.0432753173,-6.084986343659693,0.0,8546.071908451686,8546.071908451686,0.8842693312431071,3962.9552929891265,275.6638846563007,2.513884656300718,1.0,0.002,0.12118530060100995,0.004948068531621987,0.0001871953453704823,0.0018128046541030331,0.09359767268524115,0.09359767268524115,0.0,-5.2648467183114e-13,0.9997285838179992,0.9997285838179992,0.0,0.09230369278179183,2.5059517437951957e-05,0.0,0.0,0.0,1600146.2666571431,266.6574026023657,0.0,1.0,1284355.1570224082,2598.7466482134096,,,,,,,,,,,,,,,,,,,4.0,15320.916768227507,1545.145807867489,0.37097788010557187,6.173730061729009,2.9139646227694556
2110.0,-29.640076206837016,5.139423535859017,35.043760413320555,24.476305301673733,5.055510688369419,-26.170517517420073,-39.681446774024494,1.5859519979475694,-6.492680743975427,-6.492680744002633,40.08682787812987,41600.12523138039,25807.985889155607,25807.985889155607,67408.11112053599,76974.59191666426,76969.1027793198,25807.985889155607,102777.08866847541,102777.08866847541,102777.08866847541,130147.3484653802,125537.68610264715,4609.662362733059,0.0,90726.23646294346,55352.48188200596,39304.17175659722,27370.2597969048,66674.43155350201,20773.48403168646,1545.138249133844,0.0,0.8787691164682447,2.7295015620032896,0.001494314320929203,1.0,1.0,-6.492680743975427,334487.962068751,1558280.4032887784,4.658703989378512,1558280.4032887784,4.658703989378512,0.7589801553157218,0.0923283990161846,3.943232600129323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943232600129323,1.2843008653906482,1.284612187188114,3.0703339897928843,6505.669294391644,15320.878391503999,6456.2254470468115,0.00032010611780172976,23008.086426341673,2346.171875853801,19298.089911829837,1967.8575162598684,0.8387524957197524,0.8387524957197523,35617.714284255824,35405.22815468563,1.0075075528314335,0.8,4298.680778980562,4273.035954225843,1.0075075528314335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.1855630030395,4632.441516551485,6.218513726041967,5.139423535859017,-3.67290587291413,8.812329408773147,2.914052205520501,3.5,0.8325863444344288,0.6,0.0002423930396421894,1.0002622356949227,0.00024232949219940222,198.62535041876166,0.0,1.2606302623082222e-05,35.72626163381502,0.09432129230745967,8.174619578734399e-05,0.0001606468438548454,0.0006334678717963114,0.09232839902760538,0.09232839902760538,0.09232839902760538,0.09230307818564447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486623.4812227523,596.0124843921863,0.0,0.09232839902760538,0.0923283990161846,0.0923283990161846,0.3709772180150798,0.3709772180150798,0.5,10.243775082252327,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,27370.2597969048,20773.48403168646,0.7589801553157218,1.0110039118435565,0.6239292073753778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493269297791131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.7005687235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86398225423926,260.86398225423926,-12.286017745760716,245.2557013940143,276.47226311446803,123630.76653517432,123863.53317519357,-232.7666400192124,0.0,nan,276.47226311446803,3.3222631144680577,270.228950770345,-2.9210492296549546,263.9856384263155,-9.16436157368446,257.742326082197,-15.407673917802981,251.49901373809584,-21.650986261904137,245.2557013940143,-27.894298605985682,1.0,1.0,26022.012520719443,26022.012520719443,275.66369125986506,2.513691259865084,275.66369125986506,275.66369125986506,76963.9328086107,76969.1027793198,-5.169970709102927,0.0,8546.071908451686,8546.071908451686,0.8842697424689672,3962.94876312997,275.66369125986506,2.513691259865084,1.0,0.002,0.12121074399322357,0.004947945976660903,0.0001872346157869235,0.0018127653842948453,0.09361730789346175,0.09361730789346175,0.0,8.176879312538077e-14,0.9997244250676821,0.9997244250676821,0.0,0.0923029556238747,2.544339230990423e-05,0.0,0.0,0.0,1600146.16896933,266.65731925602455,0.0,1.0,1284355.4415580821,2598.7454964276085,,,,,,,,,,,,,,,,,,,4.0,15320.878391503999,1545.138249133844,0.3709772180150798,6.173730061729009,2.914052205520501
2111.0,-29.642595775022453,5.138940836254421,35.04373555565555,24.475977708958112,5.055333823680361,-26.17280281516811,-39.683654602244474,1.5855408625714698,-6.492849909045276,-6.492849909029922,40.08680344329482,41598.404228191626,25807.923943769263,25807.923943769263,67406.3281719609,76973.98742884926,76968.85133401817,25807.923943769263,102776.77527778743,102776.77527778743,102776.77527778743,130147.17760296824,125537.86145009217,4609.316152876061,0.0,90726.55923958015,55351.68596914914,39305.41474492334,27370.402325180807,66675.81707010415,20773.574546256372,1545.1495645017446,0.0,0.8787682946057176,2.7294843556956767,0.001494314320929203,1.0,1.0,-6.492849909045276,334485.728704311,1558279.3478105362,4.6587319400645395,1558279.3478105362,4.6587319400645395,0.7589795100360894,0.0923281766449707,3.943232699482714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943232699482714,1.2843029184901256,1.2846141591668592,3.0703291588860715,6505.659058279801,15320.839855528888,6456.214119067925,0.00032010758051189564,23008.16770247466,2346.180163712854,19298.056051742875,1967.8540634919036,0.8387480611794766,0.8387480611794766,35617.715002192825,35405.22815468563,1.0075075782165177,0.8,4298.680865627951,4273.035954225843,1.0075075782165177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.260254154908,4632.441516551485,6.218386887408431,5.138940836254421,-3.673103101032465,8.812043937286886,2.9141396133477087,3.5,0.8326113180993453,0.6,0.00024232949219940222,1.0002615037383764,0.00024226613869845058,198.62742581788223,0.0,1.2622133091816504e-05,35.771125182207975,0.09433391444055149,8.172582948736552e-05,0.00016060366271203672,0.0006332976144627959,0.09232817666934033,0.09232817666934033,0.09232817666934033,0.09230308594738666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486626.98999970435,596.0113432689499,0.0,0.09232817666934033,0.0923281766449707,0.0923281766449707,0.3709765011806188,0.3709765011806188,0.5,10.243022359731617,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27370.402325180807,20773.574546256372,0.7589795100360894,1.0109561627282146,0.623890430685751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493420240162453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.7454322719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86259803062217,260.86259803062217,-12.287401969377811,245.25326490508556,276.47193115615045,123639.79416067328,123871.22301102553,-231.42885035227025,0.0,nan,276.47193115615045,3.3219311561504696,270.2281979059022,-2.9218020940977567,263.984464655738,-9.165535344261968,257.7407314055582,-15.409268594441755,251.4969981552983,-21.65300184470169,245.25326490508556,-27.89673509491442,1.0,1.0,26022.012520719443,26022.012520719443,275.6634926725132,2.513492672513223,275.6634926725132,275.6634926725132,76963.48212495752,76968.85133401817,-5.369209060649155,0.0,8546.071908451686,8546.071908451686,0.8842697361807823,3962.9488629801276,275.6634926725132,2.513492672513223,1.0,0.002,0.1212359720979252,0.004947808595385118,0.00018727352059837312,0.001812726479409413,0.09363676029918656,0.09363676029918656,0.0,7.785872641052904e-15,0.9997267561579174,0.9997267561579174,0.0,0.09230294853925175,2.522810571895318e-05,0.0,0.0,0.0,1600145.9706955883,266.6571500909547,0.0,1.0,1284356.0190694784,2598.743158693358,,,,,,,,,,,,,,,,,,,3.0,15320.839855528888,1545.1495645017446,0.3709765011806188,6.173730061729009,2.9141396133477087
2112.0,-29.64510789861942,5.138459132788688,35.04371083260356,24.475623259227746,5.055124487091431,-26.1750846601485,-39.685865643527336,1.5851012469130406,-6.49299426156449,-6.492994261552797,40.08675761276979,41596.72749251049,25807.80440604847,25807.80440604847,67404.53189855895,76973.40432915359,76968.3727027885,25807.80440604847,102776.17710883697,102776.17710883697,102776.17710883697,130146.60691143549,125537.63897485168,4608.967936583811,0.0,90726.88743090004,55350.91825497578,39306.63241769362,27370.429802598526,66677.06222029214,20773.583413985318,1545.1547863194446,0.0,0.8787676881414678,2.729469673217805,0.001494314320929203,1.0,1.0,-6.49299426156449,334483.82293135143,1558277.368133342,4.658752565301667,1558277.368133342,4.658752565301667,0.7589790720792076,0.09232791473137296,3.9432327537166394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432327537166394,1.284305104332302,1.2846162641692964,3.0703239755219136,6505.648075353137,15320.801377639345,6456.203351014157,0.00032010923884811637,23008.250615028155,2346.18861844036,19298.023865309566,1967.8507813891151,0.8387436397578526,0.8387436397578526,35617.71539409229,35405.22815468563,1.0075075920734455,0.8,4298.680912926064,4273.035954225843,1.0075075920734455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.334389287619,4632.441516551485,6.21824700984593,5.138459132788688,-3.6732816503231946,8.811740783111883,2.914226371526754,3.5,0.8326361061505011,0.6,0.00024226613869845058,1.0002607363360818,0.0002422029875788812,198.6294951227175,0.0,1.2583742810575893e-05,35.662327125172084,0.09434649818336206,8.170543824893327e-05,0.0001605607004495173,0.0006331282129722226,0.09232791474877183,0.09232791474877183,0.09232791474877183,0.09230283766412235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486630.3934150429,596.0102353252976,0.0,0.09232791474877183,0.09232791473137296,0.09232791473137296,0.37097580478920006,0.37097580478920006,0.5,10.242270043636701,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27370.429802598526,20773.583413985318,0.7589790720792076,1.0109103438880278,0.6238536328292394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493570761154764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.63663421486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86121807857927,260.86121807857927,-12.288781921420707,245.2508355988343,276.4716005583229,123648.36618785144,123879.08087713756,-230.71468928613737,0.0,nan,276.4716005583229,3.3216005583229276,270.2274475663725,-2.922552433627459,263.983294574559,-9.166705425440966,257.73914158267,-15.410858417329962,251.49498859071664,-21.655011409283333,245.2508355988343,-27.899164401165677,1.0,1.0,26022.012520719443,26022.012520719443,275.66329231399897,2.5132923139989884,275.66329231399897,275.66329231399897,76962.94290045381,76968.3727027885,-5.429802334692795,0.0,8546.071908451686,8546.071908451686,0.8842697327482577,3962.9489174852224,275.66329231399897,2.5132923139989884,1.0,0.002,0.12126118202818534,0.004947675837707775,0.0001873124068623806,0.001812687591869759,0.0936562034311903,0.0936562034311903,0.0,-1.267860382653252e-12,0.9997269522139587,0.9997269522139587,0.0,0.09230270479866574,2.5209932707212593e-05,0.0,0.0,0.0,1600145.8015036336,266.6570057384355,0.0,1.0,1284356.5118730601,2598.741163854084,,,,,,,,,,,,,,,,,,,3.0,15320.801377639345,1545.1547863194446,0.37097580478920006,6.173730061729009,2.914226371526754
2113.0,-29.647612306179525,5.137978543055601,35.04368605524253,24.4752594846301,5.054906974007534,-26.17736037812057,-39.68806435642762,1.584655044293489,-6.493132805824189,-6.493132805826917,40.086706599252395,41595.04193034009,25807.670756985455,25807.670756985455,67402.71268732555,76972.83209653544,76967.83773896498,25807.670756985455,102775.50849595043,102775.50849595043,102775.50849595043,130145.94033486678,125537.32166332587,4608.618671540916,0.0,90727.2229542079,55350.138106474704,39307.87205303688,27370.43183891635,66678.30389195323,20773.57419721532,1545.1586627419078,0.0,0.8787671327599724,2.729455581572081,0.001494314320929203,1.0,1.0,-6.493132805824189,334481.99384830677,1558275.164577298,4.658771453281884,1558275.164577298,4.658771453281884,0.7589786788704824,0.09232764057746219,3.9432335992370438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432335992370438,1.2843073205559403,1.2846183998202112,3.070319335663468,6505.638244049858,15320.76296490412,6456.191793882491,0.0003201105999757108,23008.330769894597,2346.196791962046,19297.98932026961,1967.8472587753834,0.838739216385058,0.8387392163850579,35617.72150390245,35405.22815468563,1.007507808106401,0.8,4298.681650315424,4273.035954225843,1.007507808106401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.408092877811,4632.441516551485,6.218104383824802,5.137978543055601,-3.6734558097769456,8.811434352832546,2.914312625708348,3.5,0.8326607502023852,0.6,0.0002422029875788812,1.0002599407084416,0.00024214004552390562,198.63155810932747,0.0,1.254367499649941e-05,35.54877494007933,0.09435904185835856,8.168516537239293e-05,0.00016051782220648827,0.0006329592698009827,0.09232764061665129,0.09232764061665129,0.09232764061665129,0.09230253435426757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486633.77597963053,596.0091338990885,0.0,0.09232764061665129,0.09232764057746219,0.09232764057746219,0.37097510285856933,0.37097510285856933,0.5,10.241516857025147,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27370.43183891635,20773.57419721532,0.7589786788704824,1.010864235487246,0.6238167365165959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493720840368982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.523082029766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85984157956676,260.85984157956676,-12.290158420433215,245.24841342774636,276.47126973139876,123656.83794649933,123886.97532038353,-230.137373884193,0.0,nan,276.47126973139876,3.321269731398786,270.22669847063685,-2.9233015293631297,263.9821272099711,-9.167872790028866,257.73755594919146,-15.412444050808517,251.4929846884561,-21.657015311543887,245.24841342774636,-27.90158657225362,1.0,1.0,26022.012520719443,26022.012520719443,275.6630911720976,2.5130911720976314,275.6630911720976,275.6630911720976,76962.38482906288,76967.83773896498,-5.452909902101965,0.0,8546.071908451686,8546.071908451686,0.8842696792343443,3962.949767233229,275.6630911720976,2.5130911720976314,1.0,0.002,0.12128642001414992,0.004947544037942212,0.00018735133867787236,0.0018126486624897894,0.09367566933893617,0.09367566933893617,0.0,1.1676618873190936e-12,0.9997266475655125,0.9997266475655125,0.0,0.09230240259213986,2.5237985322331612e-05,0.0,0.0,0.0,1600145.639119116,266.6568671941758,0.0,1.0,1284356.9848475037,2598.739249284033,,,,,,,,,,,,,,,,,,,3.0,15320.76296490412,1545.1586627419078,0.37097510285856933,6.173730061729009,2.914312625708348
2114.0,-29.650108926596285,5.137499102140734,35.043661174103704,24.47489557033407,5.054687498663639,-26.179629284125333,-39.690261986665405,1.5842078543677567,-6.493269848700436,-6.493269848647184,40.08665404961532,41593.38261416685,25807.53289962154,25807.53289962154,67400.91551378838,76972.26240156275,76967.28675956644,25807.53289962154,102774.81965918798,102774.81965918798,102774.81965918798,130145.24635663442,125536.97777730307,4608.268579331355,0.0,90727.55630953783,55349.37947899995,39309.085367264306,27370.426697446444,66679.51206471075,20773.5598653005,1545.1621637683315,0.0,0.8787665913268923,2.7294416426919477,0.001494314320929203,1.0,1.0,-6.493269848700436,334480.1845944956,1558272.8946693223,4.658789866904917,1558272.8946693223,4.658789866904917,0.7589782978150864,0.0923273605819774,3.9432342019827535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432342019827535,1.2843095409706502,1.2846205399314499,3.070314496770422,6505.627991016145,15320.724623009379,6456.1805712555715,0.00032011207269712154,23008.411791497907,2346.2050538662957,19297.95577508673,1967.8438381186984,0.8387348049037323,0.8387348049037323,35617.72585939963,35405.22815468563,1.0075079621097067,0.8,4298.68217597779,4273.035954225843,1.0075079621097067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.481396671302,4632.441516551485,6.2179613478858755,5.137499102140734,-3.673628813237119,8.811127915377853,2.9143984130268477,3.5,0.8326852608648136,0.6,0.00024214004552390562,1.000259137650821,0.00024207731417739262,198.63361471879165,0.0,1.2502278450403683e-05,35.43145712844404,0.09437154413680895,8.166490712480146e-05,0.00016047513839910417,0.0006327910543032634,0.09232736062053307,0.09232736062053307,0.09232736062053307,0.09230221524877552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486637.1567758933,596.0080329693438,0.0,0.09232736062053307,0.0923273605819774,0.0923273605819774,0.3709743902726662,0.3709743902726662,0.5,10.240762497600311,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,27370.426697446444,20773.5598653005,0.7589782978150864,1.0108189671270769,0.6237805485709245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449387046156154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.40576421813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.858468435307,260.858468435307,-12.291531564693003,245.24599842175928,276.47093844886035,123665.25909838329,123894.83559022968,-229.57649184638444,0.0,nan,276.47093844886035,3.3209384488603746,270.2259504433911,-2.92404955660885,263.980962437999,-9.169037562000995,257.73597443264185,-15.414025567358124,251.4909864271901,-21.65901357280987,245.24599842175928,-27.904001578240695,1.0,1.0,26022.012520719443,26022.012520719443,275.6628896576225,2.512889657622509,275.6628896576225,275.6628896576225,76961.82417254779,76967.28675956644,-5.462587018657359,0.0,8546.071908451686,8546.071908451686,0.8842696410859063,3962.9503729926673,275.6628896576225,2.512889657622509,1.0,0.002,0.12131169699058476,0.004947412344118951,0.00018739033127816528,0.0018126096700715646,0.09369516563908264,0.09369516563908264,0.0,1.3497297897402394e-12,0.9997262244392218,0.9997262244392218,0.0,0.09230208360705888,2.5276974918505012e-05,0.0,0.0,0.0,1600145.4784940653,266.65673015129954,0.0,1.0,1284357.4526960345,2598.737355465363,,,,,,,,,,,,,,,,,,,3.0,15320.724623009379,1545.1621637683315,0.3709743902726662,6.173730061729009,2.9143984130268477
2115.0,-29.652597846480504,5.137020825363563,35.04363617723581,24.47453619623559,5.054468383650654,-26.181891223429677,-39.69244718374682,1.5837617591127096,-6.493406401410709,-6.493406401362849,40.08660094741288,41591.69546712076,25807.39320258498,25807.39320258498,67399.08866970573,76971.69062939937,76966.73109654544,25807.39320258498,102774.12429913042,102774.12429913042,102774.12429913042,130144.54340277288,125536.62566550795,4607.917737264935,0.0,90727.88134983776,55348.5868106371,39310.327265778506,27370.41910364246,66680.74636942096,20773.543782042183,1545.1655375320565,0.0,0.8787660546399765,2.7294277537234137,0.001494314320929203,1.0,1.0,-6.493406401410709,334478.3818195577,1558270.600894349,4.658808119129789,1558270.600894349,4.658808119129789,0.7589779207757048,0.09232707638409264,3.9432338494039603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432338494039603,1.2843117558403607,1.284622674766697,3.070308927308536,6505.616189994726,15320.686353636824,6456.170486298014,0.00032011394958286564,23008.496278644932,2346.2136691576566,19297.925630473706,1967.8407642236348,0.8387304149200246,0.8387304149200246,35617.72331163213,35405.22815468563,1.0075078720247856,0.8,4298.681868489245,4273.035954225843,1.0075078720247856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.554311312114,4632.441516551485,6.217818456741622,5.137020825363563,-3.673801416294978,8.810822241658542,2.914483745922622,3.5,0.8327096416921778,0.6,0.00024207731417739262,1.0002583435357242,0.00024201479122053115,198.63566502211043,0.0,1.2460554114054223e-05,35.313210359229664,0.094384004690923,8.164476809380874e-05,0.00016043254608358388,0.0006326230462628487,0.09232707644311303,0.09232707644311303,0.09232707644311303,0.09230189072570875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486640.5407137381,596.0069309890658,0.0,0.09232707644311303,0.09232707638409264,0.09232707638409264,0.3709736658111345,0.3709736658111345,0.5,10.240006932940164,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,27370.41910364246,20773.543782042183,0.7589779207757048,1.010772859324415,0.6237437001184234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449401962045709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.287517448916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85709876861563,260.85709876861563,-12.292901231384349,245.2435906114311,276.4706069258005,123673.63435309166,123902.62942214256,-228.99506905091343,0.0,nan,276.4706069258005,3.3206069258005186,270.2252036629195,-2.9247963370804655,263.97980040000846,-9.17019959999152,257.734397137207,-15.41560286279298,251.48899387432743,-21.661006125672543,245.2435906114311,-27.906409388568875,1.0,1.0,26022.012520719443,26022.012520719443,275.66268808520806,2.512688085208083,275.66268808520806,275.66268808520806,76961.26624625128,76966.73109654544,-5.464850294156349,0.0,8546.071908451686,8546.071908451686,0.8842696634010055,3962.95001865098,275.66268808520806,2.512688085208083,1.0,0.002,0.12133701421195475,0.0049472805782673915,0.0001874293862117466,0.0018125706177200287,0.0937146931058733,0.0937146931058733,0.0,3.931775044430097e-12,0.999725787730305,0.999725787730305,0.0,0.09230175916692306,2.5317217169589368e-05,0.0,0.0,0.0,1600145.3184432632,266.65659359858927,0.0,1.0,1284357.9188708344,2598.7354684238217,,,,,,,,,,,,,,,,,,,3.0,15320.686353636824,1545.1655375320565,0.3709736658111345,6.173730061729009,2.914483745922622
2116.0,-29.65507897525585,5.136543719910951,35.0436110642456,24.474171792995207,5.054247759745074,-26.184146301796165,-39.694631298165746,1.58331508438266,-6.493542875803314,-6.493542875844019,40.08654760244153,41590.04921335791,25807.252643615986,25807.252643615986,67397.30185697389,76971.1273750578,76966.17385111198,25807.252643615986,102773.42649472796,102773.42649472796,102773.42649472796,130143.83728890214,125536.2710846417,4607.566204260434,0.0,90728.21523136899,55347.835332279,39311.533221211095,27370.410794174182,66681.94401538528,20773.527177065695,1545.1688770167927,0.0,0.8787655192956679,2.7294138727764974,0.001494314320929203,1.0,1.0,-6.493542875803314,334476.58008620853,1558268.2966384348,4.658826325708079,1558268.2966384348,4.658826325708079,0.758977544519988,0.09232678869062173,3.943234643996787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943234643996787,1.2843139729960436,1.284624812155843,3.0703042456183995,6505.606270055114,15320.648155310922,6456.159095436394,0.0003201153399830831,23008.576314243528,2346.221830517407,19297.891582426048,1967.837292289013,0.8387260175884776,0.8387260175884776,35617.729053434516,35405.22815468563,1.0075080750455951,0.8,4298.682561463964,4273.035954225843,1.0075080750455951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.626842398722,4632.441516551485,6.217675937522129,5.136543719910951,-3.6739739255930974,8.81051764550405,2.9145686309317433,3.5,0.8327338945519267,0.6,0.00024201479122053115,1.0002575399695182,0.00024195247878651963,198.63770894432477,0.0,1.2419289115325528e-05,35.19626535283255,0.09439642398003834,8.162464362830414e-05,0.00016039014759222702,0.0006324559865414274,0.09232678872840529,0.09232678872840529,0.09232678872840529,0.09230156456553439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486643.9290685353,596.0058275590673,0.0,0.09232678872840529,0.09232678869062173,0.09232678869062173,0.3709729293328076,0.3709729293328076,0.5,10.239250209106336,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,27370.410794174182,20773.527177065695,0.758977544519988,1.010727909213678,0.6237078091748793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494168322203016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.17057244252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8557325183629,260.8557325183629,-12.294267481637064,245.24119002054653,276.4702750161764,123682.0073367039,123910.43121242453,-228.42387572061426,0.0,nan,276.4702750161764,3.3202750161764243,270.2244580170358,-2.925541982964205,263.9786410178635,-9.171358982136496,257.73282401885,-15.417175981149967,251.48700701970512,-21.66299298029486,245.24119002054653,-27.90880997945345,1.0,1.0,26022.012520719443,26022.012520719443,275.6624864058656,2.512486405865616,275.6624864058656,275.6624864058656,76960.70714145317,76966.17385111198,-5.466709658809123,0.0,8546.071908451686,8546.071908451686,0.8842696131103522,3962.9508172167707,275.6624864058656,2.512486405865616,1.0,0.002,0.12136237023529912,0.004947148649492946,0.00018746850109103188,0.0018125314999525779,0.09373425054551594,0.09373425054551594,0.0,1.0436096431476471e-12,0.9997253665703917,0.9997253665703917,0.0,0.09230143266799891,2.535602262282787e-05,0.0,0.0,0.0,1600145.15848399,266.65645712419666,0.0,1.0,1284358.3847779017,2598.7335824680013,,,,,,,,,,,,,,,,,,,3.0,15320.648155310922,1545.1688770167927,0.3709729293328076,6.173730061729009,2.9145686309317433
2117.0,-29.657552403748024,5.136067800265709,35.04358582766092,24.47380704050886,5.054027724373945,-26.186394391079713,-39.6968029794283,1.5828697098535314,-6.493678849541766,-6.493678849515618,40.086493809635726,41588.3891940584,25807.11034744322,25807.11034744322,67395.49954150162,76970.56790605922,76965.61346983573,25807.11034744322,102772.72381727895,102772.72381727895,102772.72381727895,130143.12423483544,125535.91028570548,4607.213949129958,0.0,90728.55140812423,55347.06862732592,39312.75864533145,27370.40041755649,66683.15906288795,20773.509101165593,1545.1721071182906,0.0,0.878764988356588,2.7294000428069665,0.001494314320929203,1.0,1.0,-6.493678849541766,334474.78497006535,1558265.9730398522,4.658844382482563,1558265.9730398522,4.658844382482563,0.7589771718443921,0.09232649696895759,3.9432358183730845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432358183730845,1.2843161836462458,1.2846269433080495,3.070299875205198,6505.597009673975,15320.610030102907,6456.147269869883,0.0003201165612134253,23008.65471585145,2346.229825256479,19297.856235016377,1967.8336878563402,0.8387216233777206,0.8387216233777207,35617.73753958749,35405.22815468563,1.007508375102201,0.8,4298.683585652726,4273.035954225843,1.007508375102201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.698993454836,4632.441516551485,6.21753357401681,5.136067800265709,-3.6741460151895904,8.810213815455299,2.914653072162478,3.5,0.8327580206178509,0.6,0.00024195247878651963,1.0002567457840374,0.00024189037445267964,198.6397465599118,0.0,1.2377599130793572e-05,35.07811593666898,0.09440880157916913,8.160463826847655e-05,0.00016034784051804308,0.0006322893481295225,0.0923264969983864,0.0923264969983864,0.0923264969983864,0.09230123405625246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486647.32087731065,596.0047229821528,0.0,0.0923264969983864,0.09232649696895759,0.09232649696895759,0.37097218101089235,0.37097218101089235,0.5,10.238492320261454,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,27370.40041755649,20773.509101165593,0.7589771718443921,1.0106824644876506,0.6236715503360747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494316561360752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.052423026355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8543698168929,260.8543698168929,-12.29563018310705,245.23879667184312,276.4699429619484,123690.37794708989,123918.20849994021,-227.83055285032506,0.0,nan,276.4699429619484,3.3199429619484135,270.22371370389425,-2.9262862961057294,263.97748444587205,-9.172515554127926,257.73125518791517,-15.41874481208481,251.48502592988467,-21.664974070115306,245.23879667184312,-27.91120332815686,1.0,1.0,26022.012520719443,26022.012520719443,275.66228486039887,2.5122848603988928,275.66228486039887,275.66228486039887,76960.1516637207,76965.61346983573,-5.461806115039508,0.0,8546.071908451686,8546.071908451686,0.8842695387827826,3962.9519974649497,275.66228486039887,2.5122848603988928,1.0,0.002,0.12138776515998041,0.004947016655310363,0.00018750767623225767,0.0018124923239707755,0.09375383811612883,0.09375383811612883,0.0,2.0303333667093248e-13,0.9997249443419549,0.9997249443419549,0.0,0.09230110204357879,2.5394925378794352e-05,0.0,0.0,0.0,1600144.9991112626,266.6563211504582,0.0,1.0,1284358.848975445,2598.731703434165,,,,,,,,,,,,,,,,,,,3.0,15320.610030102907,1545.1721071182906,0.37097218101089235,6.173730061729009,2.914653072162478
2118.0,-29.66001813539159,5.135593074839707,35.04356047168134,24.473446828220062,5.053808460987529,-26.188635475831674,-39.69897354310376,1.5824257997262876,-6.49381462067214,-6.493814620681065,40.08643989077441,41586.748460413335,25806.96704098091,25806.96704098091,67393.71550139424,76970.00657172198,76965.05356061176,25806.96704098091,102772.02060159267,102772.02060159267,102772.02060159267,130142.41018870682,125535.5491437363,4606.86104497053,0.0,90728.87999679522,55346.31548806433,39313.96056525655,27370.389587114165,66684.35015237072,20773.490703392894,1545.1753118644174,0.0,0.8787644589895053,2.7293862335000916,0.001494314320929203,1.0,1.0,-6.49381462067214,334472.9925362993,1558263.6439962497,4.658862385808733,1558263.6439962497,4.658862385808733,0.758976799993119,0.09232620184992288,3.9432361375579363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432361375579363,1.2843183870282988,1.2846290674573535,3.070294856310463,6505.586375238282,15320.571976452939,6456.136457610635,0.0003201181414110717,23008.736183114823,2346.238132605408,19297.823916449932,1967.8303922797218,0.8387172490861025,0.8387172490861025,35617.73984604699,35405.22815468563,1.0075084566548713,0.8,4298.683864017953,4273.035954225843,1.0075084566548713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.770769894739,4632.441516551485,6.217391533195981,5.135593074839707,-3.6743179055131425,8.80991098035285,2.9147370759360154,3.5,0.8327820216960043,0.6,0.00024189037445267964,1.0002559519073948,0.00024182847799247508,198.64177787136043,0.0,1.2336389134247605e-05,34.96132680645771,0.09442113796830338,8.158464773273176e-05,0.00016030572671994788,0.0006321233346595854,0.09232620188970386,0.09232620188970386,0.09232620188970386,0.09230090289461947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.71727993345,596.0036169037336,0.0,0.09232620188970386,0.09232620184992288,0.09232620184992288,0.37097142081094386,0.37097142081094386,0.5,10.237733352609935,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27370.389587114165,20773.490703392894,0.758976799993119,1.0106376585721035,0.6236358060832788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494464343329863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.935633896144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85301078882884,260.85301078882884,-12.296989211171137,245.23641058503318,276.4696109926453,123698.70743351315,123925.92382002829,-227.21638651511307,0.0,nan,276.4696109926453,3.319610992645323,270.2229709110567,-2.9270290889433,263.97633082960095,-9.173669170399023,257.72969074807696,-15.420309251923015,251.48305066655993,-21.666949333440044,245.23641058503318,-27.913589414966793,1.0,1.0,26022.012520719443,26022.012520719443,275.6620835726745,2.5120835726744986,275.6620835726745,275.6620835726745,76959.5992128593,76965.05356061176,-5.45434775245667,0.0,8546.071908451686,8546.071908451686,0.8842695185812212,3962.952318245726,275.6620835726745,2.5120835726744986,1.0,0.002,0.12141319615198269,0.004946884553551089,0.00018754690714289002,0.0018124530944566603,0.09377345357144501,0.09377345357144501,0.0,1.5995503532817423e-12,0.9997245528385519,0.9997245528385519,0.0,0.09230077085969603,2.5430990226847133e-05,0.0,0.0,0.0,1600144.8399757433,266.65618537932784,0.0,1.0,1284359.3124809568,2598.7298272035896,,,,,,,,,,,,,,,,,,,3.0,15320.571976452939,1545.1753118644174,0.37097142081094386,6.173730061729009,2.9147370759360154
2119.0,-29.662476257558037,5.135119552772059,35.04353500162332,24.473086231760703,5.053590185024656,-26.19086961329952,-39.701131673622854,1.5819835389584649,-6.493950126453967,-6.49395012645033,40.08638588658227,41585.09459783802,25806.822638166625,25806.822638166625,67391.91723600464,76969.44918268247,76964.49474890859,25806.822638166625,102771.31738707522,102771.31738707522,102771.31738707522,130141.69587320244,125535.18833148989,4606.507541712542,0.0,90729.21156692937,55345.54828123517,39315.18142854911,27370.37848612722,66685.55991467633,20773.472118707905,1545.1784987647357,0.0,0.8787639313785648,2.7293724512368858,0.001494314320929203,1.0,1.0,-6.493950126453967,334471.20361316064,1558261.3112720675,4.658880329423832,1558261.3112720675,4.658880329423832,0.7589764288147136,0.09232590349976023,3.9432369308922537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432369308922537,1.284320582277958,1.2846311837390139,3.0702902260573146,6505.576564287476,15320.533994548887,6456.125093202248,0.00032011950982139685,23008.815639794608,2346.2462349318685,19297.789947472756,1967.8269284080452,0.8387128763853671,0.8387128763853671,35617.745578754606,35405.22815468563,1.007508659354128,0.8,4298.684555895029,4273.035954225843,1.007508659354128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.842175588217,4632.441516551485,6.217249788474441,5.135119552772059,-3.6744895441806933,8.809609096952752,2.914820646766281,3.5,0.8328058990760804,0.6,0.00024182847799247508,1.0002551670541056,0.00024176678707363693,198.64380295031097,0.0,1.2295222898976994e-05,34.8446616957008,0.09443343319120236,8.15647761923545e-05,0.00016026370180012057,0.0006319577476197388,0.09232590352737141,0.09232590352737141,0.09232590352737141,0.0923005717643747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486654.1180271436,596.0025094067778,0.0,0.09232590352737141,0.09232590349976023,0.09232590349976023,0.3709706490675055,0.3709706490675055,0.5,10.236973398736582,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27370.37848612722,20773.472118707905,0.7589764288147136,1.0105923579592357,0.6235996916130844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494611668288857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.81896878539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85165554786846,260.85165554786846,-12.298344452131516,245.23403176311447,276.46927933264396,123707.03769039082,123933.62091229681,-226.58322190602075,0.0,nan,276.46927933264396,3.319279332643987,270.2222298186695,-2.927770181330459,263.9751803048334,-9.174819695166605,257.7281307909255,-15.421869209074487,251.48108127702397,-21.668918722976002,245.23403176311447,-27.915968236885504,1.0,1.0,26022.012520719443,26022.012520719443,275.66188267877027,2.5118826787702915,275.66188267877027,275.66188267877027,76959.05067768987,76964.49474890859,-5.444071218720637,0.0,8546.071908451686,8546.071908451686,0.8842694683702157,3962.953115546715,275.66188267877027,2.5118826787702915,1.0,0.002,0.12143866011594921,0.004946752354482543,0.00018758618906572884,0.0018124138109348639,0.09379309453286441,0.09379309453286441,0.0,5.928417479150738e-16,0.9997241947970135,0.9997241947970135,0.0,0.09230043953520457,2.546396455566655e-05,0.0,0.0,0.0,1600144.6811509754,266.656049873546,0.0,1.0,1284359.775080249,2598.7279546432665,,,,,,,,,,,,,,,,,,,3.0,15320.533994548887,1545.1784987647357,0.3709706490675055,6.173730061729009,2.914820646766281
2120.0,-29.664924810906996,5.134646668490377,35.04350907815783,24.47258181581276,5.053219257032306,-26.193110404188616,-39.703302062675334,1.5814048498680964,-6.494116995708339,-6.494116995709942,40.08632186172572,41583.57210317436,25806.746110120937,25806.746110120937,67390.3182132953,76969.00249531309,76963.70266766509,25806.746110120937,102770.44877778602,102770.44877778602,102770.44877778602,130140.80017191378,125534.64840472149,4606.151767192293,0.0,90729.60307526706,55344.86113604989,39316.379932463526,27370.351394127756,66686.73132659128,20773.4400635542,1545.181676656226,0.0,0.87876327223313,2.7293554790773102,0.001494314320929203,1.0,1.0,-6.494116995708339,334469.0006453885,1558258.5457053613,4.658902746438561,1558258.5457053613,4.658902746438561,0.7589760089090816,0.09232560228859858,3.9432416025464074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432416025464074,1.284323414889727,1.2846339378006082,3.0702870918887495,6505.569923360376,15320.496082896972,6456.111504175377,0.00032012005691696134,23008.8876666033,2346.253579622328,19297.74932896206,1967.822786472655,0.8387084855463116,0.8387084855463116,35617.77933655761,35405.22815468563,1.0075098529755349,0.8,4298.6886301042205,4273.035954225843,1.0075098529755349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.9132146042375,4632.441516551485,6.217124949595324,5.134646668490377,-3.674685026024674,8.809331694515052,2.914903789400607,3.5,0.8328296541144591,0.6,0.00024176678707363693,1.0002541787313701,0.00024170535071422702,198.64582018221884,0.0,1.2254518725510814e-05,34.72930606809765,0.09444568770992787,8.154479629079765e-05,0.00016022199078283929,0.000631794019697699,0.09232560230042325,0.09232560230042325,0.09232560230042325,0.0923001184042948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486657.49233358365,596.0014100066975,0.0,0.09232560230042325,0.09232560228859858,0.09232560228859858,0.37096986614152383,0.37096986614152383,0.5,10.23620888191756,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27370.351394127756,20773.4400635542,0.7589760089090816,1.0105506278791543,0.6235659069796534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494758541431605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.703613157784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.850290397881,260.850290397881,-12.29970960211898,245.23165915025615,276.4689216455253,123713.7662229298,123942.00614095377,-228.23991802395844,0.0,nan,276.4689216455253,3.318921645525336,270.22146914640393,-2.928530853596044,263.9740166474003,-9.175983352599701,257.7265641483792,-15.423435851620752,251.47911164932097,-21.670888350679007,245.23165915025615,-27.918340849743828,1.0,1.0,26022.012520719443,26022.012520719443,275.6616231258483,2.5116231258483026,275.6616231258483,275.6616231258483,76958.25804139188,76963.70266766509,-5.444626273208996,0.0,8546.071908451686,8546.071908451686,0.8842691726960308,3962.9578105591395,275.6616231258483,2.5116231258483026,1.0,0.002,0.1214642826081,0.004946613744872138,0.0001876257037488526,0.0018123742964656023,0.0938128518744263,0.0938128518744263,0.0,2.1445475603676378e-13,0.9997224768482351,0.9997224768482351,0.0,0.09229997979646286,2.5622492135722714e-05,0.0,0.0,0.0,1600144.4855650824,266.65588300429164,0.0,1.0,1284360.344749911,2598.7256486743854,,,,,,,,,,,,,,,,,,,3.0,15320.496082896972,1545.181676656226,0.37096986614152383,6.173730061729009,2.914903789400607
2121.0,-29.667366772556054,5.134175638722445,35.0434823678427,24.472301406227075,5.053085310299162,-26.19532156426962,-39.70543777160344,1.581040100762997,-6.494218180471421,-6.494218180466318,40.08624730648152,41581.87591923916,25806.523564924184,25806.523564924184,67388.39948416334,76968.39174330996,76962.96664500821,25806.523564924184,102769.4902099324,102769.4902099324,102769.4902099324,130139.71745882843,125533.92700126699,4605.790457561441,0.0,90729.9017150126,55344.07232674024,39317.58820919151,27370.22724889603,66687.81545808754,20773.34171572453,1545.1786660380947,0.0,0.878763008233618,2.7293451876837103,0.001494314320929203,1.0,1.0,-6.494218180471421,334467.6648340267,1558255.3252815062,4.658911724859146,1558255.3252815062,4.658911724859146,0.7589758582133226,0.092325245345054,3.943240504172698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943240504172698,1.28432524685077,1.2846356912962063,3.070281857217805,6505.5588317207885,15320.458281002962,6456.101138823256,0.0003201217632874485,23008.969810236813,2346.2619559418163,19297.718346230922,1967.8196271133286,0.838704144748161,0.838704144748161,35617.771399608784,35405.22815468563,1.0075095723378145,0.8,4298.687672198582,4273.035954225843,1.0075095723378145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.983742894553,4632.441516551485,6.216965703394648,5.134175638722445,-3.674830630047517,8.809006268769961,2.914986335230253,3.5,0.8328532386372152,0.6,0.00024170535071422702,1.0002534994461485,0.00024164409407021517,198.64783201941736,0.0,1.220407600399064e-05,34.58635139530947,0.09445789178593186,8.152514005968037e-05,0.00016018021065454665,0.0006316290946199235,0.09232524536943917,0.09232524536943917,0.09232524536943917,0.09229956280972508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486660.8444643121,596.0003172929388,0.0,0.09232524536943917,0.092325245345054,0.092325245345054,0.37096905768264693,0.37096905768264693,0.5,10.235438405685189,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27370.22724889603,20773.34171572453,0.7589758582133226,1.0105054277346377,0.6235303350935651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494904845657621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.560658484996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8489392834974,260.8489392834974,-12.301060716502604,245.22929491048436,276.4685836565299,123723.13694644705,123949.03024768308,-225.89330123603565,0.0,nan,276.4685836565299,3.3185836565299383,270.2207259072368,-2.929274092763194,263.972868158134,-9.177131841865958,257.72501040891166,-15.42498959108832,251.47715265968762,-21.67284734031236,245.22929491048436,-27.92070508951562,1.0,1.0,26022.012520719443,26022.012520719443,275.661435817003,2.5114358170030187,275.661435817003,275.661435817003,76957.91640024543,76962.96664500821,-5.050244762780494,0.0,8546.071908451686,8546.071908451686,0.8842692422133289,3962.9567066935615,275.661435817003,2.5114358170030187,1.0,0.002,0.12149009248642652,0.0049464863858242935,0.00018766553319823288,0.0018123344674288245,0.09383276659911644,0.09383276659911644,0.0,6.270574337552404e-13,0.9997204461468838,0.9997204461468838,0.0,0.0922994354669779,2.5809878076106207e-05,0.0,0.0,0.0,1600144.3669671745,266.65578181952856,0.0,1.0,1284360.6901811142,2598.72425040302,,,,,,,,,,,,,,,,,,,3.0,15320.458281002962,1545.1786660380947,0.37096905768264693,6.173730061729009,2.914986335230253
