time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2122.0,-29.669801849822445,5.133705665366425,35.04345607186252,24.471971962507837,5.052891855981145,-26.197532479254015,-39.70757714761419,1.5806224842298129,-6.494362229494925,-6.494362229538693,40.08620584327402,41580.22106222171,25806.39679410153,25806.39679410153,67386.61785632324,76967.81713650913,76962.56945930704,25806.39679410153,102768.96625340857,102768.96625340857,102768.96625340857,130139.24603054932,125533.8117960776,4605.434234471715,0.0,90730.20920723202,55343.29747410909,39318.790814581036,27370.279777140757,66689.0705917218,20773.368567913178,1545.185104904391,0.0,0.8787623867988836,2.729330536665176,0.001494314320929203,1.0,1.0,-6.494362229494925,334465.76314860285,1558253.5342742095,4.65893285939069,1558253.5342742095,4.65893285939069,0.7589753826799673,0.09232495244243703,3.943239125515126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943239125515126,1.2843273255935332,1.2846376918637614,3.0702758143784066,6505.546027669224,15320.42052954423,6456.092017676362,0.0003201239158767952,23009.055834365474,2346.2707279616866,19297.69108251247,1967.8168469877553,0.8386998241661943,0.8386998241661943,35617.76143730253,35405.22815468563,1.007509220086741,0.8,4298.686469853757,4273.035954225843,1.007509220086741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.054074988743,4632.441516551485,6.216829828739708,5.133705665366425,-3.6750085786266307,8.808714243993055,2.915068652364411,3.5,0.8328767578184032,0.6,0.00024164409407021517,1.0002527897324793,0.0002415830243621151,198.64983822048245,0.0,1.2168499529739985e-05,34.485527667283115,0.09447006028546161,8.150545446938617e-05,0.000160138639600829,0.0006314649491807548,0.09232495246979669,0.09232495246979669,0.09232495246979669,0.0922993866944714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486664.3396617685,595.999179715503,0.0,0.09232495246979669,0.09232495244243703,0.09232495244243703,0.37096821804824776,0.37096821804824776,0.5,10.234671432499145,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,27370.279777140757,20773.368567913178,0.7589753826799673,1.0104596938960493,0.6234937853127483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495050758825752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.45983475697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8475948688836,260.8475948688836,-12.302405131116359,245.22693816957076,276.46825156821086,123731.64882244861,123956.42199203205,-224.77316958343135,0.0,nan,276.46825156821086,3.318251568210883,270.2199888884018,-2.930011111598162,263.9717262087965,-9.17827379120348,257.7234635290401,-15.426536470959888,251.47520084928178,-21.6747991507182,245.22693816957076,-27.92306183042922,1.0,1.0,26022.012520719443,26022.012520719443,275.66124529211044,2.511245292110459,275.66124529211044,275.66124529211044,76957.41027174235,76962.56945930704,-5.159187564684544,0.0,8546.071908451686,8546.071908451686,0.8842693294701012,3962.9553211427015,275.66124529211044,2.511245292110459,1.0,0.002,0.12151579298689688,0.004946351631425101,0.00018770517713662322,0.0018122948233288932,0.0938525885683116,0.0938525885683116,0.0,4.655165142253281e-13,0.9997216299629597,0.9997216299629597,0.0,0.09229925194200589,2.5700500431149103e-05,0.0,0.0,0.0,1600144.1981281359,266.65563777050505,0.0,1.0,1284361.1819447938,2598.7222597940836,,,,,,,,,,,,,,,,,,,3.0,15320.42052954423,1545.185104904391,0.37096821804824776,6.173730061729009,2.915068652364411
2123.0,-29.672230068735953,5.133236928156226,35.043429867035314,24.471623729355656,5.052687459288412,-26.199738316046798,-39.709711948502786,1.5801957045093749,-6.494496864346615,-6.494496864346269,40.08615588188283,41578.604658364195,25806.248455644116,25806.248455644116,67384.8531140083,76967.26307208759,76962.0805254949,25806.248455644116,102768.32898113901,102768.32898113901,102768.32898113901,130138.61536199294,125533.53783431715,4605.077527675787,0.0,90730.53942874579,55342.56326684951,39319.97351321809,27370.286380853926,66690.25989407202,20773.362813432337,1545.189120477444,0.0,0.8787618485356534,2.7293168432046206,0.001494314320929203,1.0,1.0,-6.494496864346615,334463.9857535024,1558251.3761895203,4.658951165336948,1558251.3761895203,4.658951165336948,0.7589749893140953,0.09232464378088032,3.9432403926717474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432403926717474,1.2843294467935225,1.284639735138645,3.0702717301363016,6505.537373650299,15320.382834603906,6456.07996706924,0.00032012499217246406,23009.132184120073,2346.278513469949,19297.655062441358,1967.8131739627047,0.8386954756928982,0.8386954756928982,35617.770593892696,35405.22815468563,1.007509543848993,0.8,4298.6875749571855,4273.035954225843,1.007509543848993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.124007830793,4632.441516551485,6.2166893609929526,5.133236928156226,-3.675179355066964,8.80841628322319,2.9151505031332157,3.5,0.8329001437523473,0.6,0.0002415830243621151,1.000252082679347,0.00024152214081373712,198.65183880656002,0.0,1.21314876342495e-05,34.380635955463084,0.09448219177309586,8.148581535734414e-05,0.00016009720900477095,0.0006313017813016238,0.09232464381113187,0.09232464381113187,0.09232464381113187,0.09229910694235413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486667.78961259505,595.9980564191978,0.0,0.09232464381113187,0.09232464378088032,0.09232464378088032,0.3709673851215274,0.3709673851215274,0.5,10.233905326459304,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27370.286380853926,20773.362813432337,0.7589749893140953,1.0104152123719348,0.6234584289280907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495196263424417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.35494304515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8462555645353,260.8462555645353,-12.303744435464694,245.22458864924738,276.4679224798342,123740.04743955143,123963.96620896838,-223.91876941694824,0.0,nan,276.4679224798342,3.3179224798342375,270.2192557136525,-2.930744286347476,263.9705889476823,-9.179411052317676,257.72192218146046,-15.42807781853952,251.473255415335,-21.676744584664988,245.22458864924738,-27.925411350752597,1.0,1.0,26022.012520719443,26022.012520719443,275.6610534457772,2.511053445777236,275.6610534457772,275.6610534457772,76956.87999264574,76962.0805254949,-5.200532849150477,0.0,8546.071908451686,8546.071908451686,0.8842692492703482,3962.9565946351063,275.6610534457772,2.511053445777236,1.0,0.002,0.12154146272293707,0.0049462187337526884,0.0001877447771629436,0.0018122552232787074,0.09387238858147179,0.09387238858147179,0.0,4.416510560045772e-13,0.9997219622531823,0.9997219622531823,0.0,0.09229897404494773,2.566973593258016e-05,0.0,0.0,0.0,1600144.0403231268,266.65550313565336,0.0,1.0,1284361.6415694223,2598.720399282741,,,,,,,,,,,,,,,,,,,3.0,15320.382834603906,1545.189120477444,0.3709673851215274,6.173730061729009,2.9151505031332157
2124.0,-29.67465024707425,5.1327694607961,35.04340367974675,24.471280455496185,5.052478460948598,-26.201937376327617,-39.71183812301604,1.5797655882723665,-6.494629764674585,-6.494629764677318,40.08610397839905,41576.96461513211,25806.096073807003,25806.096073807003,67383.0606889391,76966.7046685239,76961.56858239358,25806.096073807003,102767.66465620058,102767.66465620058,102767.66465620058,130137.94833956427,125533.2276045627,4604.720735001579,0.0,90730.85274224971,55341.79252452202,39321.178019697436,27370.283683363697,66691.46170306113,20773.35042660446,1545.192652934021,0.0,0.8787613270237001,2.729303326212474,0.001494314320929203,1.0,1.0,-6.494629764674585,334462.2312641672,1558249.1342188385,4.658968901598016,1558249.1342188385,4.658968901598016,0.7589746115503724,0.09232433041889702,3.9432394941039663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432394941039663,1.2843315832137008,1.284641793876238,3.0702659232571783,6505.525069570243,15320.345195890013,6456.070543924578,0.0003201270181548042,23009.216883202967,2346.2871503727542,19297.62689603136,1967.8103017882113,0.838691164240313,0.8386911642403129,35617.764100759414,35405.22815468563,1.0075093142622762,0.8,4298.686791304786,4273.035954225843,1.0075093142622762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.193589262712,4632.441516551485,6.216548450198967,5.1327694607961,-3.675348738247606,8.808118199043706,2.9152319435170826,3.5,0.8329234124334521,0.6,0.00024152214081373712,1.0002512528344216,0.00024146147293425876,198.65383280330494,0.0,1.2094628838354837e-05,34.27617812789761,0.09449428640193422,8.146625995163535e-05,0.00016005588086210178,0.0006311386706790389,0.09232433044576963,0.09232433044576963,0.09232433044576963,0.09229880605736061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486671.2283818585,595.9969366576516,0.0,0.09232433044576963,0.09232433041889702,0.09232433041889702,0.3709665483671438,0.3709665483671438,0.5,10.233139594012151,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27370.283683363697,20773.35042660446,0.7589746115503724,1.0103701278726993,0.623422602435234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495341360985512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.250485217584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84492075402426,260.84492075402426,-12.305079245975719,245.22224638360498,276.46759512446374,123748.28140560527,123971.4488522927,-223.16744668742837,0.0,nan,276.46759512446374,3.3175951244637645,270.2185253762422,-2.931474623757765,263.96945562820264,-9.180544371797339,257.7203858798861,-15.429614120113854,251.471316131746,-21.678683868253984,245.22224638360498,-27.927753616394995,1.0,1.0,26022.012520719443,26022.012520719443,275.66086064153865,2.5108606415386703,275.66086064153865,275.66086064153865,76956.34011179028,76961.56858239358,-5.228470603295136,0.0,8546.071908451686,8546.071908451686,0.8842693061417036,3962.955691574486,275.66086064153865,2.5108606415386703,1.0,0.002,0.12156711963407198,0.004946086208307649,0.0001877843580263043,0.001812215642040663,0.09389217901315215,0.09389217901315215,0.0,6.696726506660866e-14,0.999722100217958,0.999722100217958,0.0,0.09229867350759645,2.5656911300581112e-05,0.0,0.0,0.0,1600143.8845508927,266.6553702353254,0.0,1.0,1284362.0952722868,2598.718562743953,,,,,,,,,,,,,,,,,,,3.0,15320.345195890013,1545.192652934021,0.3709665483671438,6.173730061729009,2.9152319435170826
2125.0,-29.67705290410503,5.132302965557999,35.04337728832303,24.470693861972563,5.052020975020638,-26.204145516214716,-39.71397309852762,1.5791135876476523,-6.494779113167112,-6.494779113151929,40.08604571338261,41575.52759881772,25805.97943245528,25805.97943245528,67381.50703127301,76966.33853465864,76960.91789440332,25805.97943245528,102766.8973268586,102766.8973268586,102766.8973268586,130137.16519260395,125532.80228625817,4604.362906345778,0.0,90731.28359642968,55341.14742998248,39322.373518274675,27370.267865745343,66692.64138402001,20773.327551750077,1545.1959548806394,0.0,0.8787607407289078,2.72928813637768,0.001494314320929203,1.0,1.0,-6.494779113167112,334460.25964231003,1558246.617463188,4.658988841094788,1558246.617463188,4.658988841094788,0.7589742144156535,0.09232401400376593,3.9432473925270792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432473925270792,1.2843347564848167,1.2846448899918863,3.070264487211747,6505.522026762294,15320.30763731501,6456.054561190419,0.0003201266409402327,23009.280058962624,2346.293592507393,19297.579122569397,1967.80543025084,0.8386867852065872,0.8386867852065872,35617.82117547988,35405.22815468563,1.0075113323326637,0.8,4298.693679618896,4273.035954225843,1.0075113323326637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.262829743265,4632.441516551485,6.216416664239794,5.132302965557999,-3.6755305674612524,8.807833533019252,2.9153129857437046,3.5,0.8329465673553441,0.6,0.00024146147293425876,1.0002494385391425,0.0002414012581570769,198.65581239894118,0.0,1.2051906786425584e-05,34.155103832730106,0.09450633830872064,8.144662796432826e-05,0.0001600148449699305,0.0006309781201933033,0.09232401398831558,0.09232401398831558,0.09232401398831558,0.09229842802551355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486674.645311396,595.9958236772951,0.0,0.09232401398831558,0.09232401400376593,0.09232401400376593,0.37096570581444105,0.37096570581444105,0.5,10.232372014090657,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27370.267865745343,20773.327551750077,0.7589742144156535,1.0103289603314176,0.6233900282854817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449548598084029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.12941092242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8435686233575,260.8435686233575,-12.306431376642479,245.21991082109218,276.46722642564384,123754.01939496558,123980.08260893992,-226.0632139743464,0.0,nan,276.46722642564384,3.3172264256438666,270.2177633046815,-2.9322366953184655,263.96830018386834,-9.18169981613164,257.71883706287525,-15.431162937124725,251.4693739419839,-21.680626058016088,245.21991082109218,-27.930089178907792,1.0,1.0,26022.012520719443,26022.012520719443,275.66063515422536,2.5106351542253833,275.66063515422536,275.66063515422536,76955.18531853393,76960.91789440332,-5.7325758693914395,0.0,8546.071908451686,8546.071908451686,0.8842688062416412,3962.9636294897145,275.66063515422536,2.5106351542253833,1.0,0.002,0.12159284145675588,0.004945950395056675,0.00018782403278636456,0.0018121759664957787,0.09391201639318228,0.09391201639318228,0.0,-7.178567636156874e-13,0.9997213961763446,0.9997213961763446,0.0,0.09229829218044926,2.572182331666481e-05,0.0,0.0,0.0,1600143.7094994949,266.65522088683286,0.0,1.0,1284362.6051264494,2598.716498913178,,,,,,,,,,,,,,,,,,,4.0,15320.30763731501,1545.1959548806394,0.37096570581444105,6.173730061729009,2.9153129857437046
2126.0,-29.679463817561913,5.131838197455047,35.04334939302585,24.470420891325944,5.051892758943001,-26.20632815996633,-39.71608526827765,1.5787571011174808,-6.494887508133388,-6.494887508092454,40.08594952915936,41573.86680643299,25805.772170567823,25805.772170567823,67379.63897700081,76965.73229292301,76959.85968867074,25805.772170567823,102765.63185923857,102765.63185923857,102765.63185923857,130135.69338828858,125531.69814991218,4603.995238376407,0.0,90731.57631467064,55340.38775747911,39323.54284132393,27370.061529050017,66693.60437037394,20773.16923270977,1545.1892156601923,0.0,0.8787605198706818,2.7292771118581074,0.001494314320929203,1.0,1.0,-6.494887508133388,334458.8286735348,1558242.4627982085,4.6589963523409,1558242.4627982085,4.6589963523409,0.7589741517629238,0.09232361470637278,3.9432461719237666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432461719237666,1.2843365473277673,1.2846466039272137,3.0702592557443094,6505.510941910554,15320.270349077591,6456.044438477647,0.00032012836086997077,23009.361414127998,2346.301888425507,19297.548865103512,1967.8023448479871,0.8386825048197386,0.8386825048197386,35617.81235529133,35405.22815468563,1.0075110204649194,0.8,4298.692615115579,4273.035954225843,1.0075110204649194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.331654357888,4632.441516551485,6.216263676133425,5.131838197455047,-3.6756812243377746,8.807519421792822,2.9153935421148707,3.5,0.8329695834613916,0.6,0.0002414012581570769,1.000250300738608,0.00024134085036397448,198.65779883204328,0.0,1.1962015479481287e-05,33.90035186884997,0.09451830032420012,8.142720998901896e-05,0.00015997404816805793,0.0006308170530458427,0.09232361471167709,0.09232361471167709,0.09232361471167709,0.0922976294548883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486677.93668717245,595.9947496292449,0.0,0.09232361471167709,0.09232361470637278,0.09232361470637278,0.3709648485615559,0.3709648485615559,0.5,10.23159245647156,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,27370.061529050017,20773.16923270977,0.7589741517629238,1.0102863627345295,0.62335612535736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495629556415943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.874658958535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8422315046835,260.8422315046835,-12.307768495316452,245.21758231021323,276.4668806991737,123763.37760146624,123986.93095716817,-223.5533557019323,0.0,nan,276.4668806991737,3.316880699173737,270.21702102133827,-2.9329789786617084,263.967161343632,-9.182838656368006,257.71730166575725,-15.43269833424273,251.46744198798672,-21.68255801201326,245.21758231021323,-27.932417689786746,1.0,1.0,26022.012520719443,26022.012520719443,275.6604029356447,2.51040293564472,275.6604029356447,275.6604029356447,76955.0254122839,76959.85968867074,-4.834276386842248,0.0,8546.071908451686,8546.071908451686,0.8842688834950048,3962.9624027833856,275.6604029356447,2.51040293564472,1.0,0.002,0.12161895666686973,0.004945820434007439,0.00018786433100088167,0.0018121356691296405,0.09393216550044083,0.09393216550044083,0.0,1.3052189537510195e-13,0.9997171340164976,0.9997171340164976,0.0,0.09229749949629837,2.6115210074410727e-05,0.0,0.0,0.0,1600143.5824495356,266.6551124918666,0.0,1.0,1284362.9751709215,2598.715001017365,,,,,,,,,,,,,,,,,,,3.0,15320.270349077591,1545.1892156601923,0.3709648485615559,6.173730061729009,2.9153935421148707
2127.0,-29.681854660133048,5.131374452060736,35.04332194270218,24.47004133081066,5.051643356111278,-26.208504858508633,-39.71819286290554,1.578293554514813,-6.495033823911399,-6.4950338239448735,40.085906580463096,41572.28859010904,25805.649448611024,25805.649448611024,67377.93803872007,76965.21335737706,76959.44608106645,25805.649448611024,102765.09552967746,102765.09552967746,102765.09552967746,130135.20747893865,125531.57339287209,4603.634086066572,0.0,90731.90559316087,55339.651966838515,39324.726251469285,27370.111949261194,66694.83820073048,20773.19437002654,1545.1956187412964,0.0,0.8787598918070918,2.7292622305848533,0.001494314320929203,1.0,1.0,-6.495033823911399,334456.89710337337,1558240.6076364787,4.659017712392579,1558240.6076364787,4.659017712392579,0.7589736720308619,0.0923233014713041,3.943246455414345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943246455414345,1.2843388390732544,1.284648818637846,3.070253997971197,6505.499801320244,15320.232815347868,6456.034236694025,0.00032013008752054215,23009.443264338654,2346.3102348241914,19297.51837128956,1967.799235344339,0.8386781961473163,0.8386781961473163,35617.814403819626,35405.22815468563,1.0075110928975979,0.8,4298.692862351242,4273.035954225843,1.0075110928975979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.400259093711,4632.441516551485,6.2161313865323695,5.131374452060736,-3.6758605033441993,8.807234955404935,2.9154738420130766,3.5,0.8329925262894504,0.6,0.00024134085036397448,1.0002482215985384,0.00024128095921858037,198.65976876252773,0.0,1.2000479210028903e-05,34.00935808122191,0.09453030080341016,8.140783834020887e-05,0.00015993301202376562,0.0006306552827664536,0.09232330147272043,0.09232330147272043,0.09232330147272043,0.0922974427077083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.46707738086,595.9936005303896,0.0,0.09232330147272043,0.0923233014713041,0.0923233014713041,0.3709639359735221,0.3709639359735221,0.5,10.230816694864341,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,27370.111949261194,20773.19437002654,0.7589736720308619,1.010242169505437,0.6233209302493475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495773628096862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.98366517091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8408974761935,260.8408974761935,-12.309102523806473,245.21526193393424,276.4665330184688,123771.28263215313,123994.31934033113,-223.0367081779921,0.0,nan,276.4665330184688,3.3165330184688173,270.2162788015269,-2.9337211984730516,263.96602458469,-9.183975415309988,257.7157703677152,-15.434229632284769,251.4655161508258,-21.68448384917417,245.21526193393424,-27.934738066065734,1.0,1.0,26022.012520719443,26022.012520719443,275.66020822239886,2.5102082223988873,275.66020822239886,275.66020822239886,76954.38161849703,76959.44608106645,-5.064462569411262,0.0,8546.071908451686,8546.071908451686,0.8842688655525659,3962.9626876914167,275.66020822239886,2.5102082223988873,1.0,0.002,0.12164495179461653,0.004945684030283151,0.00018790442905993794,0.0018120955715398243,0.09395221452996896,0.09395221452996896,0.0,5.997619935416143e-13,0.9997184337379299,0.9997184337379299,0.0,0.09229730634440686,2.599512689724594e-05,0.0,0.0,0.0,1600143.410952249,266.6549661760886,0.0,1.0,1284363.474671112,2598.712979102257,,,,,,,,,,,,,,,,,,,3.0,15320.232815347868,1545.1956187412964,0.3709639359735221,6.173730061729009,2.9154738420130766
2128.0,-29.684244018852034,5.130912289101171,35.04329440343408,24.469804227724694,5.051547746598058,-26.210664842247603,-39.72028271583838,1.577968569319545,-6.49514982998744,-6.4951498299795425,40.085849112519945,41570.61136622584,25805.45954980495,25805.45954980495,67376.07091603079,76964.5880693848,76958.9179863583,25805.45954980495,102764.37753616324,102764.37753616324,102764.37753616324,130134.45233543174,125531.18135085977,4603.270984571971,0.0,90732.17790746731,55338.871772296225,39325.89570574565,27370.0747992685,66695.97050501415,20773.1580080811,1545.1971189293854,0.0,0.8787594827683316,2.729250432052436,0.001494314320929203,1.0,1.0,-6.49514982998744,334455.3656693348,1558238.1253216483,4.659031623556693,1558238.1253216483,4.659031623556693,0.7589733736729243,0.09232295310294278,3.9432435892520648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432435892520648,1.28434048199155,1.2846503850280386,3.0702478389044567,6505.486750996889,15320.195603341108,6456.025550861321,0.00032013232010734345,23009.529047298078,2346.3189822516433,19297.49240875435,1967.7965879025307,0.8386739410913925,0.8386739410913925,35617.79369267317,35405.22815468563,1.0075103605846867,0.8,4298.690362735279,4273.035954225843,1.0075103605846867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.468464867819,4632.441516551485,6.215983517202651,5.130912289101171,-3.6760166972889596,8.80692898639013,2.9155536758148846,3.5,0.8330153359471099,0.6,0.00024128095921858037,1.000248072373884,0.0002412211189229782,198.66173750468445,0.0,1.189796109491708e-05,33.718821742995004,0.09454219876450508,8.138863396814999e-05,0.0001598923252504304,0.0006304943865143657,0.09232295312037916,0.09232295312037916,0.09232295312037916,0.09229709035504288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486684.92788176157,595.9924733256931,0.0,0.09232295312037916,0.09232295310294278,0.09232295310294278,0.37096303118133006,0.37096303118133006,0.5,10.230040812048552,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27370.0747992685,20773.1580080811,0.7589733736729243,1.0101970239861118,0.6232852007618751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495916503075954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.69312883268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83958009215274,260.83958009215274,-12.310419907847233,245.2129498676765,276.46621031663375,123780.76501378833,124001.01893405226,-220.2539202639419,0.0,nan,276.46621031663375,3.3162103166337715,270.21555822685934,-2.934441773140634,263.9649061371045,-9.185093862895485,257.7142540471946,-15.435745952805405,251.46360195744802,-21.686398042551957,245.2129498676765,-27.937050132323463,1.0,1.0,26022.012520719443,26022.012520719443,275.66003042251157,2.5100304225115906,275.66003042251157,275.66003042251157,76954.13365312923,76958.9179863583,-4.784333229064941,0.0,8546.071908451686,8546.071908451686,0.8842690469552045,3962.959807198325,275.66003042251157,2.5100304225115906,1.0,0.002,0.12167094538241349,0.0049455531864324035,0.0001879445364256633,0.0018120554639042745,0.09397226821283165,0.09397226821283165,0.0,3.299378999177538e-13,0.9997184493453686,0.9997184493453686,0.0,0.09229695951505913,2.599358788363979e-05,0.0,0.0,0.0,1600143.2749808664,266.65485017001254,0.0,1.0,1284363.870698214,2598.711376035037,,,,,,,,,,,,,,,,,,,3.0,15320.195603341108,1545.1971189293854,0.37096303118133006,6.173730061729009,2.9155536758148846
2129.0,-29.68662660370833,5.130451164124102,35.04326752340757,24.46949102394285,5.051370171180711,-26.212826926241018,-39.722372813243396,1.5775704923492755,-6.49529521590938,-6.495295215966572,40.08581305919402,41568.98377462523,25805.334989071413,25805.334989071413,67374.31876369665,76964.0223449176,76958.6016636389,25805.334989071413,102763.93665271031,102763.93665271031,102763.93665271031,130134.08828947876,125531.17537161759,4602.912917861183,0.0,90732.481101409,55338.11104270044,39327.0778430095,27370.15163676845,66697.22947977795,20773.202357116235,1545.2047496036562,0.0,0.8787588335421498,2.7292356454655904,0.001494314320929203,1.0,1.0,-6.49529521590938,334453.4463901472,1558236.5680084461,4.659053703368717,1558236.5680084461,4.659053703368717,0.7589728633147206,0.09232265047139376,3.9432425815377363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432425815377363,1.2843424665103724,1.2846522931662785,3.0702423102552534,6505.475036452647,15320.1583413661,6456.015889052909,0.0003201342040518051,23009.611816990036,2346.327422411327,19297.463528962442,1967.793642983327,0.8386696691125147,0.8386696691125147,35617.78641083807,35405.22815468563,1.0075101031107052,0.8,4298.6894838949265,4273.035954225843,1.0075101031107052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.536417404295,4632.441516551485,6.2158517701757106,5.130451164124102,-3.676195060759023,8.806646224883124,2.915633214075517,3.5,0.8330380611644335,0.6,0.0002412211189229782,1.0002473738272324,0.0002411614618891697,198.66370069956704,0.0,1.1887977097122559e-05,33.69052709324533,0.0945540867416022,8.136943153821724e-05,0.00015985168738476095,0.000630333980426248,0.09232265049783189,0.09232265049783189,0.09232265049783189,0.09229697790701177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.46470330807,595.9913224687515,0.0,0.09232265049783189,0.09232265047139376,0.09232265047139376,0.37096211851494354,0.37096211851494354,0.5,10.229270634468483,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,27370.15163676845,20773.202357116235,0.7589728633147206,1.0101516852978727,0.6232490329636347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496059292064258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.664834182935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8382694906182,260.8382694906182,-12.311730509381789,245.2106450253616,276.465893955874,123789.16486535135,124008.2848114829,-219.11994613153746,0.0,nan,276.465893955874,3.315893955874003,270.214844169778,-2.9351558302219587,263.9637943837373,-9.186205616262669,257.712744597521,-15.437255402478968,251.46169481143713,-21.68830518856285,245.2106450253616,-27.939354974638377,1.0,1.0,26022.012520719443,26022.012520719443,275.65984802271015,2.509848022710173,275.65984802271015,275.65984802271015,76953.66115831088,76958.6016636389,-4.940505328020663,0.0,8546.071908451686,8546.071908451686,0.8842691107345743,3962.958794445425,275.65984802271015,2.509848022710173,1.0,0.002,0.12169675338590562,0.00494541774362335,0.00018798434574846296,0.0018120156547023994,0.09399217287423148,0.09399217287423148,0.0,4.5086243766201406e-13,0.9997204585971964,0.9997204585971964,0.0,0.09229684246817044,2.5808003223321523e-05,0.0,0.0,0.0,1600143.104572926,266.6547047840906,0.0,1.0,1284364.3670232815,2598.7093669764686,,,,,,,,,,,,,,,,,,,3.0,15320.1583413661,1545.2047496036562,0.37096211851494354,6.173730061729009,2.915633214075517
2130.0,-29.68900199563949,5.129991321006036,35.04324084406249,24.469159729219996,5.051172576536181,-26.21498453838867,-39.724458440300054,1.5771551178411367,-6.495427644481651,-6.495427644499228,40.08576509060429,41567.37310362863,25805.181164476795,25805.181164476795,67372.55426810542,76963.47273679619,76958.15344775765,25805.181164476795,102763.33461223444,102763.33461223444,102763.33461223444,130133.50012995585,125530.94548904299,4602.55464091286,0.0,90732.791147983,55337.35785627467,39328.25921300926,27370.165517721416,66698.42473073068,20773.20198387466,1545.209062180558,0.0,0.878758299624881,2.7292221767710134,0.001494314320929203,1.0,1.0,-6.495427644481651,334451.6981719998,1558234.4960195357,4.659071861606086,1558234.4960195357,4.659071861606086,0.7589724647600173,0.09232232747608525,3.9432420090364118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432420090364118,1.2843445315223474,1.2846542820522298,3.070236928063566,6505.463632234307,15320.12113544885,6456.0060331012755,0.0003201360090108182,23009.693784976407,2346.3357808197916,19297.434068863447,1967.7906388892688,0.8386654011651044,0.8386654011651044,35617.782273891426,35405.22815468563,1.0075099568349293,0.8,4298.6889846092945,4273.035954225843,1.0075099568349293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.603978647835,4632.441516551485,6.215713564491154,5.129991321006036,-3.6763635518491724,8.80635487285521,2.91571229518927,3.5,0.8330606557683629,0.6,0.0002411614618891697,1.0002466317239644,0.0002411019984876314,198.66565800158003,0.0,1.1851687109155389e-05,33.587681267346376,0.09456593842871136,8.135027435353128e-05,0.00015981118753563843,0.0006301741882045257,0.09232232751861996,0.09232232751861996,0.09232232751861996,0.09229672394070869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486691.93394869246,595.9901929806099,0.0,0.09232232751861996,0.09232232747608525,0.09232232747608525,0.37096122133447534,0.37096122133447534,0.5,10.22850253054369,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,27370.165517721416,20773.20198387466,0.7589724647600173,1.0101071283181917,0.6232137156378276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496201678914935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.56198835703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83696327240267,260.83696327240267,-12.313036727597307,245.2083471540207,276.4655793907965,123797.28076895617,124015.6678666834,-218.38709772720443,0.0,nan,276.4655793907965,3.315579390796529,270.2141329434123,-2.9358670565876537,263.96268649612466,-9.187313503875316,257.7112400487036,-15.43875995129639,251.45979360135837,-21.690206398641607,245.2083471540207,-27.94165284597929,1.0,1.0,26022.012520719443,26022.012520719443,275.6596631471719,2.5096631471719206,275.6596631471719,275.6596631471719,76953.14003912882,76958.15344775765,-5.013408628830803,0.0,8546.071908451686,8546.071908451686,0.884269146968824,3962.9582190815936,275.6596631471719,2.5096631471719206,1.0,0.002,0.12172248958085019,0.0049452849831137895,0.00018802404913314616,0.0018119759529059366,0.09401202456657308,0.09401202456657308,0.0,2.039082878241283e-12,0.9997212354437258,0.9997212354437258,0.0,0.09229659128343218,2.5736192653070467e-05,0.0,0.0,0.0,1600142.949352132,266.6545723555183,0.0,1.0,1284364.8191136068,2598.7075369762715,,,,,,,,,,,,,,,,,,,3.0,15320.12113544885,1545.209062180558,0.37096122133447534,6.173730061729009,2.91571229518927
2131.0,-29.691370107674103,5.129532818440043,35.043214237861555,24.46882357997822,5.050971741267905,-26.217135922765085,-39.72653931761158,1.5767375551777056,-6.495556822871265,-6.4955568228877025,40.08571384283755,41565.78153124165,25805.02029843034,25805.02029843034,67370.80182967198,76962.93053410697,76957.66654431129,25805.02029843034,102762.68684274162,102762.68684274162,102762.68684274162,130132.85010645029,125530.6535603812,4602.1965460691035,0.0,90733.10690398834,55336.622050953716,39329.42761448292,27370.163263708677,66699.5908781916,20773.190124260564,1545.2125300784514,0.0,0.8787577957325243,2.729209038687977,0.001494314320929203,1.0,1.0,-6.495556822871265,334449.9928671337,1558232.2823910573,4.6590889987254185,1558232.2823910573,4.6590889987254185,0.7589720939591422,0.09232199831965482,3.9432421441271477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432421441271477,1.2843466063705038,1.2846562810251916,3.070232073311225,6505.45334559665,15320.083994210372,6455.995412026209,0.00032013752556186265,23009.773071917825,2346.343865837756,19297.402321759313,1967.7874015855887,0.8386611315741632,0.8386611315741632,35617.78325006938,35405.22815468563,1.0075099913510104,0.8,4298.689102423631,4273.035954225843,1.0075099913510104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.671212940539,4632.441516551485,6.2155741567389695,5.129532818440043,-3.676529468497183,8.806062286937227,2.915790994455527,3.5,0.8330831412730078,0.6,0.0002411019984876314,1.0002458805464232,0.00024104273076927855,198.66760933875182,0.0,1.1813335793615877e-05,33.478993639107394,0.09457775176450497,8.133116495196489e-05,0.00015977083353566654,0.0006300150842001633,0.09232199835004683,0.09232199835004683,0.09232199835004683,0.09229643385310764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486695.3817161677,595.9890703070492,0.0,0.09232199835004683,0.09232199831965482,0.09232199831965482,0.37096032513335275,0.37096032513335275,0.5,10.227735595853325,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27370.163263708677,20773.190124260564,0.7589720939591422,1.010063194431075,0.623178957831242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496343638560842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.4533007288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8356610077456,260.8356610077456,-12.314338992254363,245.20605621417505,276.4652658013215,123805.34545695393,124023.0715580827,-217.72610112878843,0.0,nan,276.4652658013215,3.315265801321516,270.21342388390997,-2.9365761160900092,263.9615819664961,-9.188418033503865,257.70974004898085,-15.44025995101913,251.45789813159047,-21.69210186840951,245.20605621417505,-27.943943785824928,1.0,1.0,26022.012520719443,26022.012520719443,275.6594769948366,2.509476994836632,275.6594769948366,275.6594769948366,76952.61629396224,76957.66654431129,-5.0502503490424715,0.0,8546.071908451686,8546.071908451686,0.8842691384187801,3962.9583548477835,275.6594769948366,2.509476994836632,1.0,0.002,0.12174818604604123,0.004945152978323677,0.0001880636923823578,0.001811936308123406,0.0940318461911789,0.0940318461911789,0.0,5.05763833591466e-13,0.9997216647660013,0.9997216647660013,0.0,0.09229630185464929,2.5696465005526146e-05,0.0,0.0,0.0,1600142.797940668,266.6544431771287,0.0,1.0,1284365.2601079922,2598.705751892714,,,,,,,,,,,,,,,,,,,3.0,15320.083994210372,1545.2125300784514,0.37096032513335275,6.173730061729009,2.915790994455527
2132.0,-29.693730818841196,5.129075655707359,35.0431876716747,24.468482646066718,5.050765879758506,-26.21928114900363,-39.72861541025338,1.5763162085655849,-6.4956858980925745,-6.4956858981091194,40.08566178525022,41564.205044321876,25804.859518808975,25804.859518808975,67369.06456313084,76962.39488200788,76957.16760816617,25804.859518808975,102762.02712697515,102762.02712697515,102762.02712697515,130132.18453921797,125530.34576836327,4601.838770854701,0.0,90733.42525105708,55335.89733738744,39330.586570744046,27370.15741224282,66700.74398298687,20773.175670131164,1545.2158237213355,0.0,0.8787572954713163,2.7291959111475577,0.001494314320929203,1.0,1.0,-6.4956858980925745,334448.28893103363,1558230.0337833425,4.659106012363735,1558230.0337833425,4.659106012363735,0.7589717281216369,0.09232166733504911,3.9432425539528695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432425539528695,1.2843486985110555,1.284658297545809,3.0702273911471765,6505.443424652875,15320.046919632758,6455.984562473815,0.0003201389490697343,23009.85141279279,2346.3518543837895,19297.36989172115,1967.7840946420188,0.8386568668145502,0.8386568668145502,35617.78621150731,35405.22815468563,1.0075100960626904,0.8,4298.689459837816,4273.035954225843,1.0075100960626904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.738137244277,4632.441516551485,6.215435238393189,5.129075655707359,-3.6766951838345086,8.805770839541868,2.9158693317164626,3.5,0.8331055233475607,0.6,0.00024104273076927855,1.000245116763372,0.00024098366163411328,198.66955461109035,0.0,1.1774575916126162e-05,33.36914814630154,0.0945895263404211,8.131210362489654e-05,0.00015973062714438202,0.0006298566061253064,0.09232166736575713,0.09232166736575713,0.09232166736575713,0.0922961340933999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486698.8210589999,595.9879503280331,0.0,0.09232166736575713,0.09232166733504911,0.09232166733504911,0.370959426305028,0.370959426305028,0.5,10.226969598322265,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27370.15741224282,20773.175670131164,0.7589717281216369,1.0100196870414886,0.623144549256055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496485165780204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.34345523599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8343621937209,260.8343621937209,-12.315637806279085,245.20377217815718,276.46495220928466,123813.33241109314,124030.48160565314,-217.14919456002414,0.0,nan,276.46495220928466,3.3149522092846837,270.2127162030862,-2.937283796913789,263.9604801968144,-9.18951980318559,257.7082441905858,-15.44175580941419,251.45600818439712,-21.693991815602857,245.20377217815718,-27.946227821842797,1.0,1.0,26022.012520719443,26022.012520719443,275.6592895376883,2.509289537688346,275.6592895376883,275.6592895376883,76952.08420247742,76957.16760816617,-5.083405688754283,0.0,8546.071908451686,8546.071908451686,0.8842691124804514,3962.9587667226338,275.6592895376883,2.509289537688346,1.0,0.002,0.12177385111631146,0.00494502113084486,0.00018810328715489525,0.001811896713600174,0.09405164357744762,0.09405164357744762,0.0,7.550691842606039e-13,0.999722003830256,0.999722003830256,0.0,0.09229600226514559,2.566506990352334e-05,0.0,0.0,0.0,1600142.6466498899,266.6543141019074,0.0,1.0,1284365.7007498627,2598.703968237876,,,,,,,,,,,,,,,,,,,3.0,15320.046919632758,1545.2158237213355,0.370959426305028,6.173730061729009,2.9158693317164626
2133.0,-29.69608421739244,5.1286198451731035,35.043161110181025,24.46814136290925,5.05056160070553,-26.221419635484544,-39.730682876519836,1.5758970176234675,-6.495814143529742,-6.495814143467832,40.08560878831705,41562.63109459797,25804.697254966486,25804.697254966486,67367.32834956446,76961.86333373221,76956.65737127356,25804.697254966486,102761.35462624003,102761.35462624003,102761.35462624003,130131.50143297674,125530.02027130642,4601.48116167033,0.0,90733.74756851996,55335.17505526977,39331.747236944655,27370.14680673671,66701.89404368136,20773.157828787844,1545.2188705675726,0.0,0.8787568032619111,2.729182868049376,0.001494314320929203,1.0,1.0,-6.495814143529742,334446.59595576476,1558227.7446054213,4.6591227521763106,1558227.7446054213,4.6591227521763106,0.7589713703572417,0.09232133371520991,3.9432435746429366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432435746429366,1.2843507801703076,1.2846603038374167,3.0702232096748947,6505.434564614873,15320.00991438212,6455.972990403711,0.00032014009902697895,23009.927195972406,2346.359582117482,19297.33530202921,1967.7805674750512,0.8386526014479072,0.8386526014479072,35617.79358710629,35405.22815468563,1.0075103568520114,0.8,4298.690349994476,4273.035954225843,1.0075103568520114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.804753292527,4632.441516551485,6.215296428499548,5.1286198451731035,-3.676860143243245,8.805479988416348,2.915947308989503,3.5,0.8331278025684294,0.6,0.00024098366163411328,1.0002443621012198,0.00024092478874649927,198.67149389100575,0.0,1.1735238774545485e-05,33.257666687061906,0.09460126157919564,8.129312560354739e-05,0.0001596905360305659,0.0006296986801338153,0.09232133374896898,0.09232133374896898,0.09232133374896898,0.09229582329229208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486702.2525653267,595.9868328461591,0.0,0.09232133374896898,0.09232133371520991,0.09232133371520991,0.37095852393012585,0.37095852393012585,0.5,10.226204285961895,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,27370.14680673671,20773.157828787844,0.7589713703572417,1.0099762430351276,0.6231102083455032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449662625331894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.23197377675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8330670115137,260.8330670115137,-12.316932988486258,245.20149506823054,276.4646389548273,123821.33328109655,124037.8752623624,-216.5419812658462,0.0,nan,276.4646389548273,3.3146389548273305,270.21201017746245,-2.9379898225375314,263.95938140019246,-9.190618599807522,257.70675262282236,-15.443247377177613,251.45412384554737,-21.695876154452606,245.20149506823054,-27.948504931769435,1.0,1.0,26022.012520719443,26022.012520719443,275.65910158807037,2.5091015880703935,275.65910158807037,275.65910158807037,76951.56116920193,76956.65737127356,-5.096202071625157,0.0,8546.071908451686,8546.071908451686,0.8842690478798326,3962.959792516151,275.65910158807037,2.5091015880703935,1.0,0.002,0.12179949309667741,0.004944889534165545,0.0001881428465605327,0.0018118571545317455,0.09407142328026634,0.09407142328026634,0.0,1.0922781776279145e-12,0.9997222529326834,0.9997222529326834,0.0,0.09229569173551976,2.5641979690161048e-05,0.0,0.0,0.0,1600142.4963314799,266.65418585647024,0.0,1.0,1284366.13855866,2598.7021960526363,,,,,,,,,,,,,,,,,,,3.0,15320.00991438212,1545.2188705675726,0.37095852393012585,6.173730061729009,2.915947308989503
2134.0,-29.69843027182701,5.1281653767654864,35.04313455233721,24.467804829496913,5.050355119389934,-26.22355173265239,-39.73274555811656,1.5754765784026732,-6.495942762573975,-6.495942762553168,40.085555770675754,41561.05215619058,25804.53619995799,25804.53619995799,67365.58835614857,76961.32827750519,76956.1453231031,25804.53619995799,102760.6815230611,102760.6815230611,102760.6815230611,130130.81791500417,125529.69409540494,4601.12381959923,0.0,90734.05703618123,55334.43843168879,39332.90956054715,27370.136391943077,66703.04595249023,20773.140103409776,1545.2219353167216,0.0,0.8787563091089932,2.72916978700329,0.001494314320929203,1.0,1.0,-6.495942762573975,334444.8980552581,1558225.4545336228,4.659139558098948,1558225.4545336228,4.659139558098948,0.7589710115410586,0.09232099922291027,3.943243001749408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943243001749408,1.2843528672665834,1.2846623158191761,3.070217774451341,6505.423048028372,15319.972976937184,6455.963343696745,0.00032014194103743154,23010.009019461224,2346.3679257912972,19297.30646737653,1967.777627158768,0.8386483660678015,0.8386483660678015,35617.78944732575,35405.22815468563,1.007510210476026,0.8,4298.689850366821,4273.035954225843,1.007510210476026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.871066189469,4632.441516551485,6.215158368017685,5.1281653767654864,-3.677025257574906,8.805190634340391,2.916024932237848,3.5,0.8331499806393852,0.6,0.00024092478874649927,1.0002436041245764,0.0002408661127679583,198.67342715223137,0.0,1.1696364531953652e-05,33.14749708355665,0.0946129579437276,8.127419558283088e-05,0.0001596505931636684,0.0006295410842177772,0.09232099923911337,0.09232099923911337,0.09232099923911337,0.09229551207161406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486705.68063174695,595.9857164779654,0.0,0.09232099923911337,0.09232099922291027,0.09232099922291027,0.37095761700721736,0.37095761700721736,0.5,10.225439667782496,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,27370.136391943077,20773.140103409776,0.7589710115410586,1.009932715878226,0.623075776566377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449676690642702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.12180417324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83177526826665,260.83177526826665,-12.318224731733324,245.1992248735842,276.4643256629799,123829.23389436606,124045.20091272751,-215.9670183614764,0.0,nan,276.4643256629799,3.314325662979911,270.2113055050427,-2.9386944949573035,263.958285347243,-9.191714652756957,257.7052651892941,-15.444734810705882,251.45224503145627,-21.697754968543705,245.1992248735842,-27.950775126415778,1.0,1.0,26022.012520719443,26022.012520719443,275.6589130527831,2.5089130527831003,275.6589130527831,275.6589130527831,76951.03451153921,76956.1453231031,-5.110811563892639,0.0,8546.071908451686,8546.071908451686,0.8842690841389067,3962.959216758155,275.6589130527831,2.5089130527831003,1.0,0.002,0.12182511191483676,0.004944757960888997,0.00018818237002232418,0.0018118176288527826,0.09409118501116209,0.09409118501116209,0.0,-1.1248931473806234e-12,0.9997225027889446,0.9997225027889446,0.0,0.09229538040310407,2.561881980620635e-05,0.0,0.0,0.0,1600142.3455749238,266.654057237426,0.0,1.0,1284366.5776425696,2598.7004187076805,,,,,,,,,,,,,,,,,,,3.0,15319.972976937184,1545.2219353167216,0.37095761700721736,6.173730061729009,2.916024932237848
