time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2135.0,-29.700768979515267,5.127712255599628,35.04310798114798,24.467468016687803,5.0501487992728356,-26.2256772016158,-39.73480345504356,1.5750570200893097,-6.496070931353415,-6.496070931359612,40.08550226982753,41559.4876782359,25804.374530711055,25804.374530711055,67363.86220894696,76960.79663532838,76955.62759099946,25804.374530711055,102760.00212171051,102760.00212171051,102760.00212171051,130130.12552770108,125529.35889529076,4600.766632410327,0.0,90734.3679928814,55333.71434889665,39334.05960442749,27370.123405990573,66704.18301041807,20773.12054847643,1545.224866090629,0.0,0.8787558192235854,2.729156751800051,0.001494314320929203,1.0,1.0,-6.496070931353415,334443.2061054322,1558223.1435941148,4.659156218897417,1558223.1435941148,4.659156218897417,0.7589706571775909,0.09232066269119743,3.9432426930950975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432426930950975,1.284354949844507,1.2846643235341637,3.070212555783348,6505.411990297118,15319.936108172764,6455.953403119344,0.00032014366587241905,23010.08967867076,2346.376150741666,19297.276754325456,1967.7745972707762,0.8386441349775833,0.8386441349775833,35617.78721696169,35405.22815468563,1.0075101316139399,0.8,4298.689581185507,4273.035954225843,1.0075101316139399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.937075274474,4632.441516551485,6.215020618780739,5.127712255599628,-3.6771899017945633,8.804902157394192,2.9161022006768387,3.5,0.8331720573362397,0.6,0.0002408661127679583,1.0002428458316437,0.00024080763363790137,198.6753543922914,0.0,1.1657357748242633e-05,33.03695185851962,0.09462461530147584,8.125531353358533e-05,0.000159610799234373,0.0006293841178200099,0.09232066272419027,0.09232066272419027,0.09232066272419027,0.0922951948457631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486709.1035585545,595.984601753057,0.0,0.09232066272419027,0.09232066269119743,0.09232066269119743,0.3709567055789548,0.3709567055789548,0.5,10.224675632607768,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27370.123405990573,20773.12054847643,0.7589706571775909,1.0098896226406948,0.6230417014738792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449690712319755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.01125894821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8304870212729,260.8304870212729,-12.319512978727062,245.19696160734452,276.46401243523434,123837.12197018602,124052.50445049838,-215.38248031235074,0.0,nan,276.46401243523434,3.3140124352343605,270.21060226959247,-2.9393977304075065,263.9571921040921,-9.19280789590789,257.70378193845903,-15.446218061540947,251.45037177291502,-21.699628227084958,245.19696160734452,-27.953038392655458,1.0,1.0,26022.012520719443,26022.012520719443,275.6587243026816,2.508724302681628,275.6587243026816,275.6587243026816,76950.5113288197,76955.62759099946,-5.116262179755722,0.0,8546.071908451686,8546.071908451686,0.8842691036739839,3962.958906560573,275.6587243026816,2.508724302681628,1.0,0.002,0.12185071112040358,0.00494462656593607,0.00018822186334202222,0.0018117781377018714,0.0941109316710111,0.0941109316710111,0.0,1.0438937041168384e-12,0.9997227142422171,0.9997227142422171,0.0,0.09229506348628409,2.5599204913343797e-05,0.0,0.0,0.0,1600142.1953458965,266.65392906864656,0.0,1.0,1284367.0151890393,2598.698647587806,,,,,,,,,,,,,,,,,,,3.0,15319.936108172764,1545.224866090629,0.3709567055789548,6.173730061729009,2.9161022006768387
2136.0,-29.703100414123117,5.127260481653995,35.04308139262971,24.467130854632728,5.049942880659587,-26.227796084661705,-39.73685272559521,1.5746385497303939,-6.4961989155198125,-6.4961989154689155,40.08544862736223,41557.922601613434,25804.212864549867,25804.212864549867,67362.13546616331,76960.26848022235,76955.10816791559,25804.212864549867,102759.32103246546,102759.32103246546,102759.32103246546,130129.43071666943,125529.0210870029,4600.40962966654,0.0,90734.68084058502,55332.98809064439,39335.2141666007,27370.10968420397,66705.32385080468,20773.100471841037,1545.2277574635611,0.0,0.8787553308722587,2.729143735421635,0.001494314320929203,1.0,1.0,-6.4961989155198125,334441.51659938355,1558220.8265392059,4.659172827534289,1558220.8265392059,4.659172827534289,0.7589703041573763,0.0923203247118515,3.943242705062545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943242705062545,1.2843570269362035,1.2846663260141955,3.070207599882905,6505.401489338771,15319.899308386348,6455.943099046707,0.00032014524810370574,23010.168946510697,2346.3842338118216,19297.245954762795,1967.7714565894364,0.8386399074088096,0.8386399074088094,35617.787303439545,35405.22815468563,1.007510134671658,0.8,4298.689591622469,4273.035954225843,1.007510134671658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.002783786291,4632.441516551485,6.2148833245768005,5.127260481653995,-3.6773542749724464,8.80461475662644,2.916179118086414,3.5,0.8331940337389755,0.6,0.00024080763363790137,1.0002420951460693,0.00024074934938899496,198.67727567158505,0.0,1.1618361888614937e-05,32.92643759233473,0.09463623366336446,8.12365146646214e-05,0.00015957111897327997,0.0006292276508300537,0.09232032474247831,0.09232032474247831,0.09232032474247831,0.09229487606290206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486712.523033191,595.9834881399146,0.0,0.09232032474247831,0.0923203247118515,0.0923203247118515,0.3709557892061855,0.3709557892061855,0.5,10.223912172872039,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,27370.10968420397,20773.100471841037,0.7589703041573763,1.009846464681405,0.6230075832412305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497046903449167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.900744682025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8292023325445,260.8292023325445,-12.320797667455452,245.1947052697404,276.46369939538255,123845.00079808317,124059.78837354948,-214.78757546629893,0.0,nan,276.46369939538255,3.313699395382571,270.2099005702049,-2.9400994297950547,263.95610174511074,-9.193898254889234,257.7023029199542,-15.44769708004577,251.44850409487412,-21.701495905125853,245.1947052697404,-27.955294730259567,1.0,1.0,26022.012520719443,26022.012520719443,275.6585355394109,2.5085355394109,275.6585355394109,275.6585355394109,76949.9914593021,76955.10816791559,-5.116708613495575,0.0,8546.071908451686,8546.071908451686,0.8842691029165508,3962.9589185878576,275.6585355394109,2.5085355394109,1.0,0.002,0.1218762910359195,0.004944495280596893,0.00018826132691518647,0.0018117386738410455,0.09413066345759323,0.09413066345759323,0.0,7.562318826703773e-13,0.9997229221745548,0.9997229221745548,0.0,0.09229474479703595,2.5579914815551908e-05,0.0,0.0,0.0,1600142.0453330227,266.65380108448016,0.0,1.0,1284367.4521049613,2598.6968790220403,,,,,,,,,,,,,,,,,,,3.0,15319.899308386348,1545.2277574635611,0.3709557892061855,6.173730061729009,2.916179118086414
2137.0,-29.705424645093455,5.126810055203856,35.04305478554018,24.46679341318088,5.049737563830903,-26.229908424258614,-39.738893404696114,1.5742213416366029,-6.496326690647038,-6.49632669064828,40.08539491435559,41556.35715279691,25804.051164935856,25804.051164935856,67360.40831773277,76959.7438877039,76954.58819119912,25804.051164935856,102758.63935613497,102758.63935613497,102758.63935613497,130128.7348041735,125528.68198224808,4600.052821925419,0.0,90734.99592169703,55332.26015307604,39336.373076245545,27370.095448038526,66706.46852428408,20773.080036519674,1545.2306191369555,0.0,0.8787548439171058,2.7291307403520992,0.001494314320929203,1.0,1.0,-6.496326690647038,334439.8298595403,1558218.5064400786,4.659189388699627,1558218.5064400786,4.659189388699627,0.7589699522954485,0.09231998535506607,3.9432430845402706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432430845402706,1.2843590977307664,1.284668322445645,3.0702029451944384,6505.391626612458,15319.862576347054,6455.932372839551,0.00032014666652996614,23010.246636183605,2346.3921559537257,19297.21389341181,1967.7681872414953,0.8386356825513963,0.8386356825513963,35617.790045580026,35405.22815468563,1.0075102316293354,0.8,4298.689922569774,4273.035954225843,1.0075102316293354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.068193647045,4632.441516551485,6.214746473677351,5.126810055203856,-3.677518357418026,8.804328412621881,2.9162556867054805,3.5,0.8332159104872802,0.6,0.00024074934938899496,1.000241351629952,0.00024069125816152248,198.679191047036,0.0,1.1579755787290842e-05,32.81702790118224,0.09464781341915175,8.121779860409807e-05,0.00015953155078489689,0.0006290716843985296,0.09231998538485026,0.09231998538485026,0.09231998538485026,0.09229455637204588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486715.93933056254,595.982375552711,0.0,0.09231998538485026,0.09231998535506607,0.09231998535506607,0.37095486786412707,0.37095486786412707,0.5,10.22314930281417,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27370.095448038526,20773.080036519674,0.7589699522954485,1.0098032440918474,0.6229734247986547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497186251560743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.79133499087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8279212647103,260.8279212647103,-12.322078735289665,245.1924558507559,276.46338667867155,123852.87286773812,124067.05506790277,-214.18220016466,0.0,nan,276.46338667867155,3.313386678671577,270.2092005131032,-2.940799486896765,263.95501434751355,-9.194985652486423,257.70082818187865,-15.449171818121329,251.4466420163391,-21.70335798366088,245.1924558507559,-27.957544149244086,1.0,1.0,26022.012520719443,26022.012520719443,275.658346920288,2.5083469202880337,275.658346920288,275.658346920288,76949.47525312983,76954.58819119912,-5.112938069287338,0.0,8546.071908451686,8546.071908451686,0.8842690788989802,3962.959299962972,275.658346920288,2.5083469202880337,1.0,0.002,0.12190185117173982,0.004944364118498596,0.00018830075999499003,0.0018116992406156936,0.09415037999749501,0.09415037999749501,0.0,6.106833788654953e-13,0.9997231354024586,0.9997231354024586,0.0,0.09229442521947571,2.5560135590357666e-05,0.0,0.0,0.0,1600141.8955649382,266.65367330935294,0.0,1.0,1284367.8883069335,2598.6951133479333,,,,,,,,,,,,,,,,,,,3.0,15319.862576347054,1545.2306191369555,0.37095486786412707,6.173730061729009,2.9162556867054805
2138.0,-29.707741574648377,5.126360974565571,35.043028159033945,24.466455832030647,5.049530843151024,-26.2320143328004,-39.740933070983715,1.573803600166947,-6.496454357032803,-6.496454357052875,40.08534113983977,41554.81739714772,25803.889667775664,25803.889667775664,67358.7070649234,76959.22190073993,76954.067479997,25803.889667775664,102757.95714777266,102757.95714777266,102757.95714777266,130128.03796587011,125528.34174604148,4599.696219828633,0.0,90735.3097408922,55331.55401563642,39337.50636139531,27370.08081809745,66707.58717949275,20773.059323726753,1545.2334592557706,0.0,0.8787543577814455,2.7291177563906306,0.001494314320929203,1.0,1.0,-6.496454357032803,334438.14456184796,1558216.183687284,4.659205922006069,1558216.183687284,4.659205922006069,0.7589696012147447,0.09231964470246744,3.943243343158894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943243343158894,1.2843611706267775,1.2846703212267292,3.0701981913970218,6505.381553886172,15319.825910906144,6455.921828299991,0.00032014814145815175,23010.324711080353,2346.40011737753,19297.182375077424,1967.7649732658374,0.8386314672815152,0.8386314672815152,35617.79191438164,35405.22815468563,1.0075102977071562,0.8,4298.690148114331,4273.035954225843,1.0075102977071562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.133306855193,4632.441516551485,6.214610119856535,5.126360974565571,-3.6776822240889153,8.804043198654487,2.9163319088624453,3.5,0.833237688246413,0.6,0.00024069125816152248,1.0002405979169546,0.00024063336227580912,198.6811004377645,0.0,1.1541518081161854e-05,32.70866224201269,0.09465935493723292,8.119909581568884e-05,0.00015949216234583362,0.0006289164074562261,0.09231964473225834,0.09231964473225834,0.09231964473225834,0.09229423585416673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486719.35242421704,595.9812640004913,0.0,0.09231964473225834,0.09231964470246744,0.09231964470246744,0.37095394161535095,0.37095394161535095,0.5,10.222387036981553,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,27370.08081809745,20773.059323726753,0.7589696012147447,1.0097608070230248,0.622939895657364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497325171659126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.6829693317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8266436955327,260.8266436955327,-12.323356304467268,245.19021334081984,276.46307405024754,123860.69987566992,124074.29713024672,-213.5972545767896,0.0,nan,276.46307405024754,3.3130740502475646,270.2085019083765,-2.9414980916234867,263.9539297664874,-9.196070233512557,257.699357624558,-15.450642375441987,251.44478548270723,-21.705214517292745,245.19021334081984,-27.95978665918014,1.0,1.0,26022.012520719443,26022.012520719443,275.6581583239957,2.5081583239957013,275.6581583239957,275.6581583239957,76948.95678451304,76954.067479997,-5.1106954839633545,0.0,8546.071908451686,8546.071908451686,0.8842690625307175,3962.9595598746887,275.6581583239957,2.5081583239957013,1.0,0.002,0.12192739106052591,0.004944233063440398,0.00018834016182078385,0.0018116598388624905,0.09417008091039192,0.09417008091039192,0.0,6.832741837603518e-13,0.9997233536949688,0.9997233536949688,0.0,0.0922941048138787,2.5539888588732106e-05,0.0,0.0,0.0,1600141.745924078,266.6535456429672,0.0,1.0,1284368.3241373757,2598.6933491794684,,,,,,,,,,,,,,,,,,,3.0,15319.825910906144,1545.2334592557706,0.37095394161535095,6.173730061729009,2.9163319088624453
2139.0,-29.71005137951075,5.125913249351126,35.043001504998855,24.466117727011465,5.049327063040473,-26.234113535245072,-39.74296411089597,1.5733892169269648,-6.496581288361483,-6.496581288337334,40.08528709235295,41553.2828401588,25803.727016848974,25803.727016848974,67357.00985700777,76958.70460071815,76953.54493035082,25803.727016848974,102757.2719471998,102757.2719471998,102757.2719471998,130127.33636282176,125527.99658754702,4599.339775274744,0.0,90735.62987182452,55330.854748955455,39338.63902541008,27370.064415621968,66708.70344103205,20773.03737304788,1545.236197282609,0.0,0.8787538766553085,2.7291048472345327,0.001494314320929203,1.0,1.0,-6.496581288361483,334436.4689741143,1558213.8491448183,4.659222284951901,1558213.8491448183,4.659222284951901,0.7589692540581412,0.09231930213515245,3.9432445392332416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432445392332416,1.2843632274257684,1.2846723041575816,3.0701942059931384,6505.373109293579,15319.789314262556,6455.910156816993,0.00032014919546151865,23010.39891618488,2346.407684192347,19297.147488233684,1967.7614157978194,0.838627246686306,0.838627246686306,35617.80055732294,35405.22815468563,1.0075106033076775,0.8,4298.691191225782,4273.035954225843,1.0075106033076775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.198124904657,4632.441516551485,6.214473934198764,5.125913249351126,-3.677845397219082,8.80375864657021,2.916407786295236,3.5,0.8332593675129246,0.6,0.00024063336227580912,1.0002398625157447,0.00024057565719344778,198.6830039891091,0.0,1.1502818284348454e-05,32.59898701784352,0.09467085775551727,8.118047608324197e-05,0.00015945288619256717,0.00062876172274382,0.09231930216495231,0.09231930216495231,0.09231930216495231,0.09229391229315696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486722.76145634457,595.9801537516132,0.0,0.09231930216495231,0.09231930213515245,0.09231930213515245,0.37095301052380125,0.37095301052380125,0.5,10.221625341282055,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,27370.064415621968,20773.03737304788,0.7589692540581412,1.0097184682437848,0.6229064679227398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497463657876426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.57329410753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8253699039189,260.8253699039189,-12.32463009608108,245.18797774116263,276.46276206668716,123868.5647497198,124081.53042867414,-212.9656789543538,0.0,nan,276.46276206668716,3.312762066687185,270.2078052015756,-2.9421947984243957,263.95284833648026,-9.197151663519719,257.6978914713404,-15.45210852865955,251.44293460626696,-21.707065393733018,245.18797774116263,-27.96202225883735,1.0,1.0,26022.012520719443,26022.012520719443,275.65797024770194,2.5079702477019623,275.65797024770194,275.65797024770194,76948.44778822175,76953.54493035082,-5.0971421290742,0.0,8546.071908451686,8546.071908451686,0.8842689868298282,3962.960761929408,275.65797024770194,2.5079702477019623,1.0,0.002,0.12195291172813069,0.004944102224939565,0.00018837953421976678,0.0018116204664285133,0.09418976710988339,0.09418976710988339,0.0,6.482800407603406e-13,0.9997235608735294,0.9997235608735294,0.0,0.09229378146791384,2.552066723861449e-05,0.0,0.0,0.0,1600141.597144566,266.6534187116385,0.0,1.0,1284368.7574581492,2598.6915951714313,,,,,,,,,,,,,,,,,,,3.0,15319.789314262556,1545.236197282609,0.37095301052380125,6.173730061729009,2.916407786295236
2140.0,-29.71235403260075,5.125466872348893,35.04297483612062,24.46578915640714,5.049122227476405,-26.236206406624163,-39.744986629206664,1.5729746000562768,-6.49670838422287,-6.4967083842174125,40.08523335590854,41551.716574838654,25803.56523128422,25803.56523128422,67355.28180612288,76958.17858860544,76953.02604420982,25803.56523128422,102756.59127549405,102756.59127549405,102756.59127549405,130126.64072544864,125527.65711118365,4598.983614264981,0.0,90735.9289626326,55330.111443678594,39339.797243282235,27370.049449954586,66709.84669323682,20773.016452067717,1545.2390076477514,0.0,0.8787533934560267,2.729091921393402,0.001494314320929203,1.0,1.0,-6.49670838422287,334434.79122103,1558211.528042492,4.659238718416292,1558211.528042492,4.659238718416292,0.758968904679936,0.09231895897342655,3.9432431377462205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432431377462205,1.2843652849293683,1.2846742880380482,3.070188196470191,6505.360375835576,15319.752783119324,6455.901572686617,0.0003201513655160342,23010.482943360465,2346.4162525796746,19297.121829693544,1967.7587993548811,0.8386230691981896,0.8386230691981896,35617.79043005105,35405.22815468563,1.0075102452236124,0.8,4298.689968971354,4273.035954225843,1.0075102452236124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.262652197663,4632.441516551485,6.214338396350529,5.125466872348893,-3.678008557216196,8.80347542956509,2.916483324146488,3.5,0.8332809497561394,0.6,0.00024057565719344778,1.0002391242607451,0.00024051814347019466,198.68490167845735,0.0,1.1465019108990304e-05,32.49186415487852,0.09468232277462627,8.11619383954779e-05,0.0001594137187979699,0.0006286070527127004,0.09231895899592325,0.09231895899592325,0.09231895899592325,0.09229359226950105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486726.16866075847,595.9790441089064,0.0,0.09231895899592325,0.09231895897342655,0.09231895897342655,0.3709520744585393,0.3709520744585393,0.5,10.220864337932449,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27370.049449954586,20773.016452067717,0.758968904679936,1.0096752600235175,0.6228723139765701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497601720752153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.46617124457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8240997572813,260.8240997572813,-12.32590024271866,245.18574902102142,276.46245049356355,123876.30759711137,124088.66387423237,-212.35627712100427,0.0,nan,276.46245049356355,3.312450493563574,270.2071101990191,-2.942889800980879,263.9517699045611,-9.198230095438873,257.69642960999954,-15.453570390000436,251.4410893155232,-21.70891068447679,245.18574902102142,-27.964250978978555,1.0,1.0,26022.012520719443,26022.012520719443,275.65778243548965,2.5077824354896734,275.65778243548965,275.65778243548965,76947.93489558046,76953.02604420982,-5.0911486293625785,0.0,8546.071908451686,8546.071908451686,0.8842690755315159,3962.9593534349515,275.65778243548965,2.5077824354896734,1.0,0.002,0.12197840925104622,0.004943971452457972,0.00018841887078312338,0.0018115811288885633,0.0942094353915617,0.0942094353915617,0.0,-3.283133313825015e-13,0.9997238105354179,0.9997238105354179,0.0,0.09229346144957691,2.5497523849645438e-05,0.0,0.0,0.0,1600141.448171972,266.6532916157771,0.0,1.0,1284369.1913403021,2598.689838892742,,,,,,,,,,,,,,,,,,,3.0,15319.752783119324,1545.2390076477514,0.3709520744585393,6.173730061729009,2.916483324146488
2141.0,-29.714647762909518,5.12502130828192,35.04294781835715,24.465315997973107,5.048774593617509,-26.238305527202456,-39.747017494495935,1.5724323577329615,-6.496864723015449,-6.496864723001979,40.085169949844556,41550.2884783574,25803.467684758252,25803.467684758252,67353.75616311564,76957.76787063383,76952.28342628693,25803.467684758252,102755.75111104519,102755.75111104519,102755.75111104519,130125.76904476274,125527.14301376564,4598.6260309971,0.0,90736.30511844884,55329.4675883622,39340.93058898516,27370.01793371755,66710.9485227027,20772.98178963735,1545.2417302757387,0.0,0.8787527888447526,2.7290760215683716,0.001494314320929203,1.0,1.0,-6.496864723015449,334432.7274501544,1558208.789269996,4.659259281082889,1558208.789269996,4.659259281082889,0.7589685121852547,0.09231861430648644,3.9432480050461285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432480050461285,1.284367938711741,1.2846768685862617,3.0701856424424006,6505.354964157163,15319.716318256438,6455.887803612946,0.00032015163549500505,23010.549933033544,2346.4230836252486,19297.080673010914,1967.7546025412262,0.8386188391485752,0.8386188391485752,35617.825601597026,35405.22815468563,1.0075114888330863,0.8,4298.694213804345,4273.035954225843,1.0075114888330863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.326888814608,4632.441516551485,6.214218768340887,5.12502130828192,-3.6781938597217625,8.803215168003682,2.9165585224997326,3.5,0.8333024349999236,0.6,0.00024051814347019466,1.0002382020229517,0.00024046086520566198,198.686792045933,0.0,1.1427108449708556e-05,32.384425346474046,0.09469374988307597,8.114332813968438e-05,0.0001593748153305103,0.0006284544226066299,0.09231861431665637,0.09231861431665637,0.09231861431665637,0.09229315367707354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486729.542702127,595.9779447647635,0.0,0.09231861431665637,0.09231861430648644,0.09231861430648644,0.37095113391502593,0.37095113391502593,0.5,10.220100518694155,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27370.01793371755,20772.98178963735,0.7589685121852547,1.009635714296495,0.6228406190959379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497739358644521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.358732436165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82282042238984,260.82282042238984,-12.327179577610138,245.18352617266433,276.4621146721395,123882.63361846724,124096.52608494842,-213.89246648119064,0.0,nan,276.4621146721395,3.3121146721395007,270.20639697220395,-2.94360302779603,263.95067927238887,-9.19932072761111,257.6949615723997,-15.4550384276003,251.43924387254268,-21.7107561274573,245.18352617266433,-27.966473827335648,1.0,1.0,26022.012520719443,26022.012520719443,275.6575392008855,2.5075392008855033,275.6575392008855,275.6575392008855,76947.1973407569,76952.28342628693,-5.086085530027049,0.0,8546.071908451686,8546.071908451686,0.8842687674746166,3962.964245071359,275.6575392008855,2.5075392008855033,1.0,0.002,0.12200400642625693,0.004943834908311767,0.00018845834992967228,0.0018115416502072852,0.09422917496483614,0.09422917496483614,0.0,1.369572857901069e-13,0.9997227300750728,0.9997227300750728,0.0,0.0922930171312283,2.559717525813887e-05,0.0,0.0,0.0,1600141.2649226098,266.65313527698453,0.0,1.0,1284369.7250520703,2598.687678523662,,,,,,,,,,,,,,,,,,,3.0,15319.716318256438,1545.2417302757387,0.37095113391502593,6.173730061729009,2.9165585224997326
2142.0,-29.716935198986352,5.124577696877188,35.04292014177591,24.46505828937518,5.048649489764103,-26.240376730059324,-39.74902153769506,1.5720910198014542,-6.496959146990946,-6.4969591469975185,40.085096900978165,41548.706842333355,25803.233362236384,25803.233362236384,67351.94020456974,76957.19722404759,76951.59615962932,25803.233362236384,102754.8295218657,102754.8295218657,102754.8295218657,130124.725412344,125526.46140715423,4598.264005189772,0.0,90736.58345480202,55328.73303011862,39342.056027426,27369.89589047831,66711.95191790431,20772.88533944725,1545.2386637199645,0.0,0.8787525556570259,2.729066418582926,0.001494314320929203,1.0,1.0,-6.496959146990946,334431.480998845,1558205.6339914068,4.65926721173952,1558205.6339914068,4.65926721173952,0.7589683724984102,0.09231821910271021,3.9432461152596527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432461152596527,1.284369652757751,1.2846785094742577,3.0701800737761595,6505.34316482162,15319.679955391499,6455.87863497764,0.00032015356789215485,23010.631546346493,2346.43140586709,19297.05326734642,1967.7518079411848,0.8386146737641499,0.8386146737641499,35617.811945831374,35405.22815468563,1.0075110059870713,0.8,4298.6925656981,4273.035954225843,1.0075110059870713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.390698749238,4632.441516551485,6.21406684347133,5.124577696877188,-3.6783320663806176,8.802909763257805,2.916633222126777,3.5,0.8333237777505077,0.6,0.00024046086520566198,1.0002375527466434,0.00024040375663297045,198.68867725753003,0.0,1.138043463395564e-05,32.25215175263028,0.09470513031770993,8.112496754065048e-05,0.0001593358976650115,0.0006283006594889662,0.09231821912295954,0.09231821912295954,0.09231821912295954,0.09229262127137454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486732.8899750775,595.9768536429257,0.0,0.09231821912295954,0.09231821910271021,0.09231821910271021,0.3709501748334889,0.3709501748334889,0.5,10.219332583358861,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27369.89589047831,20772.88533944725,0.7589683724984102,1.009593307769693,0.6228075426943461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497876465667938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.22645884232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.821554372023,260.821554372023,-12.328445627976976,245.18131123863023,276.4617975054391,123891.39703701003,124103.06845747006,-211.6714204600445,0.0,nan,276.4617975054391,3.311797505439131,270.20570025204137,-2.9442997479586097,263.94960299874424,-9.200397001255737,257.6935057453062,-15.45649425469378,251.43740849197678,-21.712591508023195,245.18131123863023,-27.968688761369748,1.0,1.0,26022.012520719443,26022.012520719443,275.6573643578781,2.5073643578781457,275.6573643578781,275.6573643578781,76946.88048412414,76951.59615962932,-4.715675505183754,0.0,8546.071908451686,8546.071908451686,0.8842688870813405,3962.962345835951,275.6573643578781,2.5073643578781457,1.0,0.002,0.12202972998645589,0.004943709173464885,0.00018849804826611595,0.0018115019521488895,0.09424902413305798,0.09424902413305798,0.0,4.1500526973270446e-13,0.9997213598776912,0.9997213598776912,0.0,0.0922924955428481,2.5723559862112207e-05,0.0,0.0,0.0,1600141.1542452823,266.65304085300903,0.0,1.0,1284370.047397859,2598.6863737272397,,,,,,,,,,,,,,,,,,,3.0,15319.679955391499,1545.2386637199645,0.3709501748334889,6.173730061729009,2.916633222126777
2143.0,-29.71921619220768,5.1241352823247235,35.04289293168619,24.464751232322328,5.048468886244433,-26.242447684283345,-39.75102170426396,1.5717003772117788,-6.497093740062098,-6.497093740101649,40.085055010417406,41547.144121399826,25803.08973819624,25803.08973819624,67350.23385959606,76956.66454017031,76951.22693158012,25803.08973819624,102754.31666977637,102754.31666977637,102754.31666977637,130124.25647296869,125526.34900052336,4597.907472445329,0.0,90736.87760669728,55327.9952026402,39343.20267117453,27369.939803192316,66713.14247436685,20772.90650196375,1545.2444705635535,0.0,0.8787519869241679,2.729052730418059,0.001494314320929203,1.0,1.0,-6.497093740062098,334429.704298463,1558203.824567593,4.659286554214001,1558203.824567593,4.659286554214001,0.7589679280018323,0.09231788565260837,3.9432449132385603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432449132385603,1.284371596965536,1.2846803807971257,3.0701744904316586,6505.331334384605,15319.64364216333,6455.869512364575,0.0003201555098017568,23010.71315709267,2346.4397278471924,19297.02599924548,1967.7490273687224,0.8386105144810557,0.8386105144810557,35617.803259919056,35405.22815468563,1.007510698867139,0.8,4298.691517400502,4273.035954225843,1.007510698867139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.454376863523,4632.441516551485,6.213936962670764,5.1241352823247235,-3.678500496731261,8.802635779055985,2.9167077682001525,3.5,0.833345076628615,0.6,0.00024040375663297045,1.0002368879971864,0.00024034682135582938,198.69055719049797,0.0,1.1346826768145681e-05,32.15690706092486,0.09471647714447808,8.110664628782929e-05,0.00015929711034514115,0.0006281475200620795,0.09231788567773498,0.09231788567773498,0.09231788567773498,0.0922924454517592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486736.3650684756,595.9757225139981,0.0,0.09231788567773498,0.09231788565260837,0.09231788565260837,0.37094919197389403,0.37094919197389403,0.5,10.218569376319392,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,27369.939803192316,20772.90650196375,0.7589679280018323,1.0095497133188411,0.6227730036456229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44980131989186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.13121415061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82029473113073,260.82029473113073,-12.329705268869247,245.17910338828935,276.4614860739808,123899.38642445413,124109.9862467579,-210.59982230375613,0.0,nan,276.4614860739808,3.3114860739808023,270.2050095368191,-2.9449904631808863,263.94853299969697,-9.201467000303012,257.69205646256455,-15.457943537435426,251.43557992543353,-21.714420074566448,245.17910338828935,-27.97089661171063,1.0,1.0,26022.012520719443,26022.012520719443,275.6571865603576,2.5071865603576384,275.6571865603576,275.6571865603576,76946.4106812111,76951.22693158012,-4.816250369025511,0.0,8546.071908451686,8546.071908451686,0.8842689631586107,3962.961137804753,275.6571865603576,2.5071865603576384,1.0,0.002,0.12205530265251625,0.004943576716675941,0.00018853749793532274,0.0018114625023245613,0.09426874896766137,0.09426874896766137,0.0,2.598841281065134e-13,0.9997229933712333,0.9997229933712333,0.0,0.09229231298632887,2.5572666279501466e-05,0.0,0.0,0.0,1600140.9964842699,266.6529062599379,0.0,1.0,1284370.5068731278,2598.6845138575595,,,,,,,,,,,,,,,,,,,3.0,15319.64364216333,1545.2444705635535,0.37094919197389403,6.173730061729009,2.9167077682001525
2144.0,-29.721490263821707,5.123694225187775,35.04286588368835,24.46443027528005,5.048277416454174,-26.244513495749707,-39.75302103264255,1.5713006472914774,-6.497219547026134,-6.497219547021016,40.08500526810146,41545.622150966425,25802.92684784922,25802.92684784922,67348.54899881565,76956.14672421681,76950.77174389861,25802.92684784922,102753.69859174783,102753.69859174783,102753.69859174783,130123.63950701356,125526.08830594526,4597.5512010683,0.0,90737.18442354286,55327.295790609285,39344.320703259524,27369.940915265735,66714.26161852526,20772.89728367397,1545.2480172863766,0.0,0.8787514955184637,2.7290399358524766,0.001494314320929203,1.0,1.0,-6.497219547026134,334428.0435860832,1558201.6759977262,4.659303266822593,1558201.6759977262,4.659303266822593,0.7589675603606354,0.09231753912452693,3.9432450972973165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432450972973165,1.2843735833061114,1.2846822944852767,3.070169885577211,6505.321577250598,15319.607381759164,6455.858937879397,0.0003201569146361212,23010.78989123292,2346.447552551883,19296.99439140164,1967.7458042656403,0.8386063443547311,0.8386063443547312,35617.804589944186,35405.22815468563,1.0075107458946937,0.8,4298.691677920445,4273.035954225843,1.0075107458946937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.51773118191,4632.441516551485,6.213802930711405,5.123694225187775,-3.6786621528557406,8.802356378043516,2.9167819359716205,3.5,0.833366267420463,0.6,0.00024034682135582938,1.000236173483796,0.00024029007121258955,198.69243144998953,0.0,1.1312501938954147e-05,32.05963049499605,0.09472778964641702,8.108833653526167e-05,0.0001592584848205677,0.0006279952394717028,0.09231753915845195,0.09231753915845195,0.09231753915845195,0.0922921729815168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486739.7915014258,595.9746068078142,0.0,0.09231753915845195,0.09231753912452693,0.09231753912452693,0.370948220758844,0.370948220758844,0.5,10.21780839302261,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27369.940915265735,20772.89728367397,0.7589675603606354,1.0095075230528259,0.6227397432429952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449814954949196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.03393758468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8190399757202,260.8190399757202,-12.330960024279761,245.17690243044296,276.461177520987,123907.22855953562,124117.01157486542,-209.78301532984037,0.0,nan,276.461177520987,3.31117752098703,270.204322502903,-2.9456774970969946,263.94746748478343,-9.202532515216546,257.6906124666519,-15.459387533348092,251.43375744855308,-21.716242551446896,245.17690243044296,-27.973097569557012,1.0,1.0,26022.012520719443,26022.012520719443,275.6570074906426,2.50700749064265,275.6570074906426,275.6570074906426,76945.91604003403,76950.77174389861,-4.855703864581301,0.0,8546.071908451686,8546.071908451686,0.8842689515093247,3962.961322783803,275.6570074906426,2.50700749064265,1.0,0.002,0.12208079925806731,0.004943446194512757,0.00018857683349862524,0.0018114231678739278,0.09428841674931261,0.09428841674931261,0.0,1.3725531128327972e-12,0.9997238162515925,0.9997238162515925,0.0,0.09229204252052776,2.5496603999171907e-05,0.0,0.0,0.0,1600140.8490215107,266.65278045297384,0.0,1.0,1284370.9363539799,2598.682775401391,,,,,,,,,,,,,,,,,,,3.0,15319.607381759164,1545.2480172863766,0.370948220758844,6.173730061729009,2.9167819359716205
2145.0,-29.723757149861378,5.123254550049402,35.042838921090116,24.46410470819103,5.048079164383142,-26.24657351833226,-39.755011909268774,1.5708955317526059,-6.497343727660734,-6.497343727666072,40.08495363671625,41544.09460808691,25802.761008305602,25802.761008305602,67346.85561639251,76955.63448994882,76950.29258212197,25802.761008305602,102753.05359042757,102753.05359042757,102753.05359042757,130122.98640788799,125525.79090124495,4597.195506643039,0.0,90737.49072497463,55326.584636389634,39345.451209538885,27369.932817460416,66715.3840269993,20772.881497814087,1545.251086809534,0.0,0.8787510200792701,2.7290273067310866,0.001494314320929203,1.0,1.0,-6.497343727660734,334426.4043483982,1558199.4458341498,4.659319436424797,1558199.4458341498,4.659319436424797,0.7589672081534012,0.09231718955872704,3.9432451194023233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432451194023233,1.2843755944491697,1.2846842332194384,3.0701650953539517,6505.3114273423225,15319.571183984757,6455.848673387725,0.00032015842333873247,23010.867439741534,2346.4554602990356,19296.963710149135,1967.7426756485788,0.8386021848451396,0.8386021848451396,35617.80474967695,35405.22815468563,1.007510751542588,0.8,4298.691697198497,4273.035954225843,1.007510751542588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.580804792216,4632.441516551485,6.2136686126681395,5.123254550049402,-3.678822424534882,8.802076974584285,2.9168557758725155,3.5,0.8333873645350044,0.6,0.00024029007121258955,1.0002354315126547,0.00024023351267331053,198.69429981815898,0.0,1.1275823945456984e-05,31.955685061425093,0.09473906547036248,8.10701079802532e-05,0.00015921996323233634,0.0006278433429273276,0.0923171895874547,0.0923171895874547,0.0923171895874547,0.09229187928023705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486743.2007385222,595.9734965933039,0.0,0.0923171895874547,0.09231718955872704,0.09231718955872704,0.37094725119130467,0.37094725119130467,0.5,10.217049084566865,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27369.932817460416,20772.881497814087,0.7589672081534012,1.009465157078878,0.6227063699622006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498285488748353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.92999215111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8177892541898,260.8177892541898,-12.332210745810187,245.17470829145043,276.46087021691426,123914.94459274311,124124.053181648,-209.10858890492838,0.0,nan,276.46087021691426,3.3108702169142816,270.2036378318517,-2.946362168148255,263.94640544674456,-9.203594553255414,257.68917306163183,-15.460826938368143,251.43194067654568,-21.7180593234543,245.17470829145043,-27.97529170854955,1.0,1.0,26022.012520719443,26022.012520719443,275.6568272419254,2.506827241925407,275.6568272419254,275.6568272419254,76945.40710702671,76950.29258212197,-4.885475095259608,0.0,8546.071908451686,8546.071908451686,0.884268950110274,3962.961344999335,275.6568272419254,2.506827241925407,1.0,0.002,0.12210623950430041,0.004943316204334449,0.00018861608261455922,0.0018113839181770819,0.09430804130727961,0.09430804130727961,0.0,7.916410582620159e-13,0.9997244256912936,0.9997244256912936,0.0,0.09229174931303268,2.544024569436338e-05,0.0,0.0,0.0,1600140.7034648096,266.65265627233924,0.0,1.0,1284371.360282552,2598.681059421431,,,,,,,,,,,,,,,,,,,3.0,15319.571183984757,1545.251086809534,0.37094725119130467,6.173730061729009,2.9168557758725155
2146.0,-29.726017022492588,5.122816274141624,35.04281199893956,24.463783611450367,5.0478827425194375,-26.248627045999086,-39.75699796630067,1.5704927649198532,-6.497466629935161,-6.49746662997766,40.08490087882645,41542.57091270589,25802.593100709015,25802.593100709015,67345.1640134149,76955.12062769143,76949.80001547828,25802.593100709015,102752.39311618729,102752.39311618729,102752.39311618729,130122.31187302315,125525.47158571395,4596.840287309193,0.0,90737.79119529677,55325.87317592621,39346.5755770784,27369.91875683586,66716.49433391426,20772.861478451094,1545.2538409854444,0.0,0.8787505558291944,2.7290148076638476,0.001494314320929203,1.0,1.0,-6.497466629935161,334424.78199183196,1558197.167014009,4.659335225497932,1558197.167014009,4.659335225497932,0.7589668666174941,0.09231683767872462,3.943244525596619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943244525596619,1.284377594221945,1.284686160826462,3.0701598527848595,6505.300318967507,15319.535054358968,6455.839124635832,0.00032016018304392805,23010.947103659008,2346.463583757859,19296.93516829072,1967.7397651890017,0.8385980412436951,0.8385980412436951,35617.80045878347,35405.22815468563,1.0075105998234803,0.8,4298.691179333113,4273.035954225843,1.0075105998234803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.64360596995,4632.441516551485,6.213534208332863,5.122816274141624,-3.678981565814945,8.801797839956569,2.9169292975810865,3.5,0.8334083707374533,0.6,0.00024023351267331053,1.0002347073838378,0.00024017714132481256,198.69616243661696,0.0,1.1237859360783464e-05,31.848093428460338,0.09475030332972327,8.105192732797792e-05,0.0001591815853453326,0.0006276919149887739,0.09231683770839243,0.09231683770839243,0.09231683770839243,0.0922915723165503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486746.5980420208,595.9723901980864,0.0,0.09231683770839243,0.09231683767872462,0.09231683767872462,0.3709462810916204,0.3709462810916204,0.5,10.216291123767244,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,27369.91875683586,20772.861478451094,0.7589668666174941,1.0094230022991642,0.6226731684189885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498421000885842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.82240051815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8165426370904,260.8165426370904,-12.333457362909598,245.17252095950536,276.4605643146656,123922.6286628708,124131.05103372013,-208.42237084930997,0.0,nan,276.4605643146656,3.310564314665612,270.2029556436557,-2.9470443563442927,263.94534697261236,-9.204653027387621,257.68773830156465,-15.462261698435327,251.43012963053872,-21.719870369461262,245.17252095950536,-27.977479040494615,1.0,1.0,26022.012520719443,26022.012520719443,275.65664670300026,2.5066467030002855,275.65664670300026,275.65664670300026,76944.90623022316,76949.80001547828,-4.893785255117109,0.0,8546.071908451686,8546.071908451686,0.8842689876929054,3962.960748224602,275.65664670300026,2.5066467030002855,1.0,0.002,0.1221316344007165,0.004943186642382989,0.00018865526215488976,0.0018113447387116514,0.09432763107744488,0.09432763107744488,0.0,8.665412137842665e-13,0.9997249158824661,0.9997249158824661,0.0,0.09229144278289825,2.539489582636787e-05,0.0,0.0,0.0,1600140.5594063054,266.6525333700648,0.0,1.0,1284371.7798467586,2598.6793611091766,,,,,,,,,,,,,,,,,,,3.0,15319.535054358968,1545.2538409854444,0.3709462810916204,6.173730061729009,2.9169292975810865
2147.0,-29.728271984227007,5.122379206862807,35.04278500986825,24.463322781398915,5.047543501555341,-26.250690435636418,-39.75899673588572,1.569961953007655,-6.49759965595166,-6.497599655913136,40.084845103797264,41541.171179292614,25802.44807471571,25802.44807471571,67343.61925400833,76954.71433162122,76949.23361043927,25802.44807471571,102751.68168515498,102751.68168515498,102751.68168515498,130121.58192142237,125525.09678097573,4596.4851404466535,0.0,90738.15772079385,55325.244760590955,39347.68106689211,27369.900236267396,66717.5813031595,20772.83762321248,1545.256624720345,0.0,0.8787500482898081,2.7290012790707294,0.001494314320929203,1.0,1.0,-6.49759965595166,334423.0260050057,1558194.7578750048,4.659352486846051,1558194.7578750048,4.659352486846051,0.7589665086059298,0.09231648589030393,3.943248807151814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943248807151814,1.284380192254656,1.284688687077327,3.070156976050577,6505.294223512762,15319.498989672262,6455.82603525552,0.0003201606423585481,23011.015068646786,2346.470514257854,19296.896043257027,1967.7357755458825,0.8385938640990088,0.8385938640990088,35617.83139768387,35405.22815468563,1.0075116937734534,0.8,4298.6949133306225,4273.035954225843,1.0075116937734534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.706141131064,4632.441516551485,6.213405716130916,5.122379206862807,-3.679148255180864,8.801527462043671,2.9170025085989897,3.5,0.8334292881711399,0.6,0.00024017714132481256,1.0002342016108932,0.00024012090462214095,198.6980210380415,0.0,1.1200770617924395e-05,31.742983931197735,0.09476150410034119,8.103363410844607e-05,0.0001591435072163665,0.0006275424449968933,0.09231648588116495,0.09231648588116495,0.09231648588116495,0.09229122775336067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486749.9797280699,595.9712887265517,0.0,0.09231648588116495,0.09231648589030393,0.09231648589030393,0.3709453091638864,0.3709453091638864,0.5,10.215533378685935,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27369.900236267396,20772.83762321248,0.7589665086059298,1.0093834029744597,0.6226420437895187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498556096173711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.71729102088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8152868410131,260.8152868410131,-12.334713158986858,245.17033874687957,276.46023493513815,123928.82875567119,124138.7857583945,-209.95700272328816,0.0,nan,276.46023493513815,3.310234935138169,270.20225569750517,-2.9477443024948116,263.94427645984354,-9.205723540156441,257.68629722217975,-15.463702777820231,251.4283179845324,-21.721682015467564,245.17033874687957,-27.979661253120412,1.0,1.0,26022.012520719443,26022.012520719443,275.6564474004122,2.5064474004122417,275.6564474004122,275.6564474004122,76944.04971931005,76949.23361043927,-5.1838911292288685,0.0,8546.071908451686,8546.071908451686,0.8842687167084377,3962.965051187573,275.6564474004122,2.5064474004122417,1.0,0.002,0.12215702397091122,0.004943055245456099,0.00018869442952144767,0.0018113055698109359,0.09434721476072383,0.09434721476072383,0.0,-6.676165696661851e-13,0.9997249725175478,0.9997249725175478,0.0,0.09229109631960068,2.5389570703246925e-05,0.0,0.0,0.0,1600140.4034811277,266.6524003440483,0.0,1.0,1284372.2339711084,2598.6775229061755,,,,,,,,,,,,,,,,,,,3.0,15319.498989672262,1545.256624720345,0.3709453091638864,6.173730061729009,2.9170025085989897
