time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2148.0,-29.730516268870534,5.121944047221796,35.04275736648292,24.463095527049177,5.047446355231936,-26.25272000638337,-39.76095652962101,1.569650092113841,-6.497694199456134,-6.497694199448873,40.084772242092164,41539.58452167294,25802.219151799847,25802.219151799847,67341.8036734728,76954.13761362928,76948.54284337736,25802.219151799847,102750.7619951772,102750.7619951772,102750.7619951772,130120.5414027557,125524.41566256933,4596.125740186367,0.0,90738.42109124869,55324.49506954701,39348.80669077964,27369.779407578488,66718.58609835812,20772.74203691189,1545.2536203043487,0.0,0.8787498137387615,2.7289916641371157,0.001494314320929203,1.0,1.0,-6.497694199456134,334421.7780043053,1558191.610700662,4.659360463900775,1558191.610700662,4.659360463900775,0.7589663667935911,0.09231608700398454,3.943246089130029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943246089130029,1.2843817663689312,1.2846901893365323,3.0701510971134063,6505.28176675035,15319.462948038099,6455.817489542856,0.0003201627548687654,23011.09772006841,2346.4789423573197,19296.870499549994,1967.7331708126624,0.8385897419713633,0.8385897419713633,35617.81175701637,35405.22815468563,1.0075109993108753,0.8,4298.692542910129,4273.035954225843,1.0075109993108753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.768363162664,4632.441516551485,6.213257493646816,5.121944047221796,-3.67928553678424,8.801229584006036,2.917075353760116,3.5,0.8334501010743188,0.6,0.00024012090462214095,1.0002330968436992,0.0002400649462408894,198.69987086946185,0.0,1.1174121530553779e-05,31.667460417589407,0.09477267822187174,8.10157013110488e-05,0.00015910520331109215,0.0006273909707167022,0.09231608701475785,0.09231608701475785,0.09231608701475785,0.09229069851562857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486753.2976791746,595.9702071238149,0.0,0.09231608701475785,0.09231608700398454,0.09231608700398454,0.3709443308824058,0.3709443308824058,0.5,10.21477172237769,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27369.779407578488,20772.74203691189,0.7589663667935911,1.009340988944159,0.6226088853327063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498690900281295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.64176750727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8140465141524,260.8140465141524,-12.335953485847597,245.16816476786667,276.45992826042703,123937.69453663756,124145.06523903554,-207.37070239802205,0.0,nan,276.45992826042703,3.309928260427057,270.2015755619266,-2.9484244380734026,263.94322286341736,-9.206777136582616,257.6848701649017,-15.465129835098253,251.42651746637515,-21.723482533624832,245.16816476786667,-27.981835232133307,1.0,1.0,26022.012520719443,26022.012520719443,275.6562720282725,2.5062720282725195,275.6562720282725,275.6562720282725,76943.82983962697,76948.54284337736,-4.713003750395728,0.0,8546.071908451686,8546.071908451686,0.884268888735114,3962.962319575679,275.6562720282725,2.5062720282725195,1.0,0.002,0.1221825373639187,0.0049429303805126595,0.0001887338030632449,0.0018112661965283688,0.09436690153162244,0.09436690153162244,0.0,-4.0838643231011496e-13,0.9997236300342697,0.9997236300342697,0.0,0.09229057361018289,2.5513393801649145e-05,0.0,0.0,0.0,1600140.2926627097,266.65230580054384,0.0,1.0,1284372.5567236054,2598.676216470831,,,,,,,,,,,,,,,,,,,3.0,15319.462948038099,1545.2536203043487,0.3709443308824058,6.173730061729009,2.917075353760116
2149.0,-29.732746063665687,5.121509700823917,35.04273013794264,24.462589469645195,5.047055723065854,-26.254765885002683,-39.76293745273722,1.5690755449053986,-6.497847590612196,-6.497847590625727,40.08472892804141,41538.22941080314,25802.12157087842,25802.12157087842,67340.35098168156,76953.77439722785,76948.09275075447,25802.12157087842,102750.21432163288,102750.21432163288,102750.21432163288,130120.04614922643,125524.2743476811,4595.771801545323,0.0,90738.80373501216,55323.881642367094,39349.91343627229,27369.831827593545,66719.74526386583,20772.768241420905,1545.2602780859086,0.0,0.8787491487446084,2.728976064541833,0.001494314320929203,1.0,1.0,-6.497847590612196,334419.7532059245,1558189.7398031163,4.659383080292016,1558189.7398031163,4.659383080292016,0.7589658706078839,0.09231575689476437,3.9432513348673517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432513348673517,1.284384568039303,1.2846929198038557,3.070148484333616,6505.2762305834995,15319.427045136266,6455.804079526581,0.00032016307367333744,23011.164145859486,2346.485715902932,19296.830416113953,1967.729083439702,0.8385855793213368,0.8385855793213369,35617.84966317905,35405.22815468563,1.0075123396122243,0.8,4298.697117782386,4273.035954225843,1.0075123396122243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.83045390853,4632.441516551485,6.2131410991253375,5.121509700823917,-3.679467281650053,8.80097698247397,2.9171480459465156,3.5,0.833470870270433,0.6,0.0002400649462408894,1.0002315959580057,0.00024000936104298832,198.7017087877396,0.0,1.1118923128748074e-05,31.51102814687204,0.09478379714500049,8.09975789005868e-05,0.00015906736734030259,0.0006272426085984835,0.09231575687993623,0.09231575687993623,0.09231575687993623,0.09229049875368958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486756.73960415495,595.9690866843858,0.0,0.09231575687993623,0.09231575689476437,0.09231575689476437,0.37094332970214783,0.37094332970214783,0.5,10.214013977243285,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27369.831827593545,20772.768241420905,0.7589658706078839,1.0093016799653736,0.6225777578515348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498825068474437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.48533523656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81279348062174,260.81279348062174,-12.337206519378242,245.1659973602027,276.4595896010376,123943.35702257542,124152.8521553338,-209.49513275837705,0.0,nan,276.4595896010376,3.309589601037601,270.2008711528659,-2.949128847134091,263.94215270472273,-9.207847295277247,257.6834342565385,-15.466565743461501,251.42471580836317,-21.725284191636803,245.1659973602027,-27.984002639797268,1.0,1.0,26022.012520719443,26022.012520719443,275.6560659704872,2.5060659704872137,275.6560659704872,275.6560659704872,76942.85201231088,76948.09275075447,-5.240738443593727,0.0,8546.071908451686,8546.071908451686,0.8842685567264426,3962.9675915416883,275.6560659704872,2.5060659704872137,1.0,0.002,0.12220793068186475,0.004942795243431899,0.0001887729682769379,0.0018112270309007385,0.09438648413846895,0.09438648413846895,0.0,-8.223235460624867e-13,0.9997249297447881,0.9997249297447881,0.0,0.09229036357595526,2.539331880912214e-05,0.0,0.0,0.0,1600140.11286621,266.6521524093878,0.0,1.0,1284373.0803697873,2598.674096861457,,,,,,,,,,,,,,,,,,,4.0,15319.427045136266,1545.2602780859086,0.37094332970214783,6.173730061729009,2.9171480459465156
2150.0,-29.73497632331524,5.121077473829611,35.04270203111835,24.46242420645433,5.0470199610135245,-26.25677669480777,-39.76488285753874,1.5688203321211474,-6.497929851297556,-6.4979298512288635,40.08464912374144,41536.61915224373,25801.86723606753,25801.86723606753,67338.48638831126,76953.15390087002,76947.34272038276,25801.86723606753,102749.20995645029,102749.20995645029,102749.20995645029,130118.88168699824,125523.47112527711,4595.410561721126,0.0,90739.033805408,55323.12194330619,39351.01318011313,27369.671730547954,66720.68491066108,20772.64498270276,1545.2551096266131,0.0,0.8787490069791095,2.728967698812135,0.001494314320929203,1.0,1.0,-6.497929851297556,334418.66735001164,1558186.292762209,4.659387901726697,1558186.292762209,4.659387901726697,0.7589658066493326,0.09231533759480788,3.9432462401034805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432462401034805,1.2843858759732423,1.2846941566552406,3.070141391204173,6505.261201093362,15319.391357704908,6455.797537968301,0.0003201658653826095,23011.25222223677,2346.4946971939216,19296.810862958493,1967.7270895727384,0.8385815198840483,0.8385815198840483,35617.81284796404,35405.22815468563,1.0075110378850372,0.8,4298.6926745759565,4273.035954225843,1.0075110378850372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.892134098094,4632.441516551485,6.212987576589455,5.121077473829611,-3.679594900927636,8.800672374757246,2.917220258195192,3.5,0.8334915023414834,0.6,0.00024000936104298832,1.000231648472418,0.0002399537761172998,198.70354711907402,0.0,1.10448738062469e-05,31.301172366903717,0.09479484201880674,8.097978507552209e-05,0.00015902957596746625,0.0006270927774989621,0.09231533759830032,0.09231533759830032,0.09231533759830032,0.0922898922618369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486760.03222728596,595.9680129655372,0.0,0.09231533759830032,0.09231533759480788,0.09231533759480788,0.3709423369499649,0.3709423369499649,0.5,10.213250615334664,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,27369.671730547954,20772.64498270276,0.7589658066493326,1.009259519420063,0.6225448555850591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498958372778519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.27547945659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81156226938856,260.81156226938856,-12.338437730611417,245.1638384748822,276.4592860638813,123952.84803000106,124158.69468329298,-205.84665329191313,0.0,nan,276.4592860638813,3.309286063881302,270.200196546108,-2.9498034538920024,263.94110702830903,-9.208892971690943,257.68201751047746,-15.467982489522512,251.4229279926736,-21.72707200732637,245.1638384748822,-27.98616152511778,1.0,1.0,26022.012520719443,26022.012520719443,275.65589594671286,2.505895946712883,275.65589594671286,275.65589594671286,76942.79734075021,76947.34272038276,-4.545379632545519,0.0,8546.071908451686,8546.071908451686,0.8842688791798338,3962.962471303998,275.65589594671286,2.505895946712883,1.0,0.002,0.1222334989140156,0.004942672398185745,0.00018881243125976613,0.0018111875679896491,0.09440621562988306,0.09440621562988306,0.0,-7.505849240752038e-13,0.9997230337441706,0.9997230337441706,0.0,0.09228976936139861,2.556823340926125e-05,0.0,0.0,0.0,1600140.0164447152,266.6520701487024,0.0,1.0,1284373.3611908348,2598.672960158071,,,,,,,,,,,,,,,,,,,3.0,15319.391357704908,1545.2551096266131,0.3709423369499649,6.173730061729009,2.917220258195192
2151.0,-29.737200783395295,5.120646163588056,35.04267484729987,24.462142364960187,5.046862807907661,-26.258794424243842,-39.76683308193458,1.568456447420885,-6.498076474875916,-6.498076474890602,40.08461954730628,41535.091924537606,25801.75722147195,25801.75722147195,67336.84914600955,76952.62423351168,76947.107393376,25801.75722147195,102748.86461484796,102748.86461484796,102748.86461484796,130118.64167002041,125523.5830417063,4595.05862831411,0.0,90739.31718142351,55322.40600296591,39352.12353161956,27369.777055172453,66721.900586792,20772.70985891964,1545.264128024745,0.0,0.8787483264055165,2.7289527875689243,0.001494314320929203,1.0,1.0,-6.498076474875916,334416.7318991613,1558185.015247276,4.659411048000807,1558185.015247276,4.659411048000807,0.7589652563499389,0.09231501985747477,3.943244832513713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943244832513713,1.2843876919812907,1.2846959017028594,3.070135954379072,6505.249681113373,15319.355586634472,6455.788455161238,0.00032016774262622115,23011.332300048845,2346.502862858249,19296.78371384036,1967.7243211331454,0.8385774218644175,0.8385774218644176,35617.802676594045,35405.22815468563,1.0075106782417025,0.8,4298.691446999353,4273.035954225843,1.0075106782417025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.953741453316,4632.441516551485,6.21286891879578,5.120646163588056,-3.679771098090963,8.80041726167902,2.9172923858866158,3.5,0.8335121102533188,0.6,0.0002399537761172998,1.0002310502350382,0.00023989834754771362,198.7053806997961,0.0,1.10449219006613e-05,31.301308666474128,0.09480588694070739,8.096195079461601e-05,0.00015899182532268377,0.0006269436936155957,0.0923150198929748,0.0923150198929748,0.0923150198929748,0.0922898551257677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486763.5270443219,595.9668760075923,0.0,0.0923150198929748,0.09231501985747477,0.09231501985747477,0.3709413144605717,0.3709413144605717,0.5,10.212495675461142,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27369.777055172453,20772.70985891964,0.7589652563499389,1.0092165923603693,0.6225106233373652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499091707211749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.27561575616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81033840445906,260.81033840445906,-12.339661595540917,245.16168646058642,276.45899034831956,123960.79125314463,124165.40967636797,-204.61842322330656,0.0,nan,276.45899034831956,3.3089903483195826,270.1995295707777,-2.950470429222264,263.940068793273,-9.209931206726992,257.68060801568174,-15.469391984318236,251.42114723811605,-21.72885276188393,245.16168646058642,-27.988313539413554,1.0,1.0,26022.012520719443,26022.012520719443,275.65572178677377,2.5057217867737904,275.65572178677377,275.65572178677377,76942.40027587679,76947.107393376,-4.7071174992161104,0.0,8546.071908451686,8546.071908451686,0.8842689682677771,3962.9610566762817,275.65572178677377,2.5057217867737904,1.0,0.002,0.12225879703847771,0.004942538912641567,0.00018885145201278945,0.0018111485499144534,0.09442572600639472,0.09442572600639472,0.0,1.927242653659844e-12,0.9997259587598081,0.9997259587598081,0.0,0.09228972173494468,2.529812253008453e-05,0.0,0.0,0.0,1600139.844580306,266.65192352512406,0.0,1.0,1284373.8617332224,2598.670934071589,,,,,,,,,,,,,,,,,,,3.0,15319.355586634472,1545.264128024745,0.3709413144605717,6.173730061729009,2.9172923858866158
2152.0,-29.739418654956854,5.120216144634061,35.04264793144638,24.461833212431543,5.046679365206998,-26.26080885291121,-39.768782747536875,1.5680695619067997,-6.498203030637171,-6.498203030661546,40.08457291300794,41533.60568798498,25801.602266795602,25801.602266795602,67335.20795478058,76952.11871241232,76946.68864532544,25801.602266795602,102748.29091212104,102748.29091212104,102748.29091212104,130118.08106488221,125523.37457652477,4594.706488357428,0.0,90739.61669905286,55321.72283427853,39353.21540530481,27369.790152761172,66723.00555806598,20772.709305175806,1545.2682558578233,0.0,0.8787478191313233,2.7289399172230655,0.001494314320929203,1.0,1.0,-6.498203030637171,334415.06135324895,1558183.0009446125,4.659428300385892,1558183.0009446125,4.659428300385892,0.7589648729214014,0.09231467336324518,3.943244862717213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943244862717213,1.2843896152071161,1.2846977541946087,3.0701313807191903,6505.239990076909,15319.319857406757,6455.7780892365845,0.0003201691459087408,23011.408080939196,2346.5105903585013,19296.752729397882,1967.721161599311,0.8385733137895965,0.8385733137895965,35617.80289484725,35405.22815468563,1.007510685958786,0.8,4298.691473340203,4273.035954225843,1.007510685958786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.014969115266,4632.441516551485,6.212740011455395,5.120216144634061,-3.679932027662223,8.800148172296284,2.9173640697534626,3.5,0.8335325913581322,0.6,0.00023989834754771362,1.0002303700070323,0.00023984309489225662,198.70720887934323,0.0,1.1013955021266355e-05,31.21354853026885,0.09481690089572865,8.094412525300343e-05,0.0001589542222947102,0.0006267954204708259,0.09231467339069999,0.09231467339069999,0.09231467339069999,0.09228961312127756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486766.92432495294,595.9657699024401,0.0,0.09231467339069999,0.09231467336324518,0.09231467336324518,0.37094031846941533,0.37094031846941533,0.5,10.211743867992599,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,27369.790152761172,20772.709305175806,0.7589648729214014,1.0091752820724154,0.622478039479804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499224697251842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.18785561996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8091187591093,260.8091187591093,-12.340881240890667,245.15954096703697,276.4586965511675,123968.40106815794,124172.31401422944,-203.91294607151727,0.0,nan,276.4586965511675,3.308696551167543,270.19886543433125,-2.951134565668724,263.93903431758105,-9.21096568241893,257.6792032006997,-15.470796799300274,251.41937208383933,-21.730627916160643,245.15954096703697,-27.990459032963003,1.0,1.0,26022.012520719443,26022.012520719443,275.65554623211125,2.5055462321112714,275.65554623211125,275.65554623211125,76941.9325287447,76946.68864532544,-4.756116580741946,0.0,8546.071908451686,8546.071908451686,0.8842689663561636,3962.9610870307993,275.65554623211125,2.5055462321112714,1.0,0.002,0.1222839866262017,0.004942409550068202,0.00018889031287885454,0.0018111096877673955,0.09444515643942727,0.09444515643942727,0.0,6.462499806125788e-13,0.9997271334391798,0.9997271334391798,0.0,0.09228948377581132,2.5189587433864297e-05,0.0,0.0,0.0,1600139.6962380856,266.6517969693628,0.0,1.0,1284374.2937679316,2598.6691852910926,,,,,,,,,,,,,,,,,,,3.0,15319.319857406757,1545.2682558578233,0.37094031846941533,6.173730061729009,2.9173640697534626
2153.0,-29.741629680672922,5.119787498826735,35.04262112343509,24.46151958955454,5.046487726928984,-26.26281793999697,-39.770724031236,1.5676759846389148,-6.498324877147468,-6.498324877138673,40.08452219355247,41532.10895411948,25801.437488882948,25801.437488882948,67333.54644300243,76951.61792291579,76946.22304044708,25801.437488882948,102747.66052933002,102747.66052933002,102747.66052933002,130117.44316792475,125523.08831347154,4594.354854453211,0.0,90739.91317866035,55321.021326207425,39354.32428050326,27369.782638594723,66724.10691909798,20772.69411167551,1545.271291342065,0.0,0.8787473528361494,2.728927525839517,0.001494314320929203,1.0,1.0,-6.498324877147468,334413.4529760322,1558180.8101891635,4.659444159086626,1558180.8101891635,4.659444159086626,0.7589645261699479,0.09231431991425416,3.9432443742746273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432443742746273,1.2843915693612884,1.2846996378478643,3.0701263293370515,6505.229286804306,15319.28418602036,6455.768472411216,0.0003201708138581155,23011.486118040113,2346.518547928203,19296.723984063297,1967.7182303909387,0.8385692208264383,0.8385692208264383,35617.799365317114,35405.22815468563,1.0075105611602653,0.8,4298.691047363308,4273.035954225843,1.0075105611602653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.075914902856,4632.441516551485,6.212609164281666,5.119787498826735,-3.6800892402885537,8.79987673911529,2.917435424308321,3.5,0.833552978373806,0.6,0.00023984309489225662,1.0002296630100576,0.00023978802445278507,198.70903144533492,0.0,1.0979100949031077e-05,31.114772089554073,0.09482787999667769,8.092637995077042e-05,0.00015891671494148622,0.0006266474421712201,0.09231431994895917,0.09231431994895917,0.09231431994895917,0.09228932637732212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486770.2922140237,595.9646731441663,0.0,0.09231431994895917,0.09231431991425416,0.09231431991425416,0.37093932784780775,0.37093932784780775,0.5,10.210994063424605,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27369.782638594723,20772.69411167551,0.7589645261699479,1.0091337232080662,0.6224453330559608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499357295711897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.08907917924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8079024434626,260.8079024434626,-12.342097556537396,245.1574019166195,276.4584029702937,123975.8665242192,124179.22277654977,-203.35625233058602,0.0,nan,276.4584029702937,3.3084029702937414,270.1982027595786,-2.9517972404213992,263.9380025489227,-9.211997451077252,257.67780233804984,-15.472197661950133,251.4176021273112,-21.73239787268878,245.1574019166195,-27.99259808338047,1.0,1.0,26022.012520719443,26022.012520719443,275.6553699038929,2.5053699038929267,275.6553699038929,275.6553699038929,76941.44456312359,76946.22304044708,-4.778477323488914,0.0,8546.071908451686,8546.071908451686,0.8842689972702444,3962.960596146,275.6553699038929,2.5053699038929267,1.0,0.002,0.12230910829363408,0.004942281343500555,0.00018892907063807228,0.001811070930998985,0.09446453531903613,0.09446453531903613,0.0,1.6370572432367059e-12,0.9997278681617687,0.9997278681617687,0.0,0.09228919824868083,2.512166557333561e-05,0.0,0.0,0.0,1600139.5534155944,266.6516751228525,0.0,1.0,1284374.7097259467,2598.667501587073,,,,,,,,,,,,,,,,,,,3.0,15319.28418602036,1545.271291342065,0.37093932784780775,6.173730061729009,2.917435424308321
2154.0,-29.743833771800116,5.119360247689916,35.04259436889299,24.461205896828346,5.046294159105887,-26.264820978767403,-39.7726605302654,1.567281364691279,-6.49844516584858,-6.498445165838784,40.08447012064279,41530.61975175445,25801.270128671964,25801.270128671964,67331.88988042642,76951.11931779633,76945.74121520782,25801.270128671964,102747.01134387979,102747.01134387979,102747.01134387979,130116.77947534987,125522.77566880059,4594.003806549288,0.0,90740.20742114211,55320.322906914356,39355.42723803084,27369.768131470093,66725.19536950093,20772.67395271569,1545.2739564169287,0.0,0.8787469001033857,2.7289152929234404,0.001494314320929203,1.0,1.0,-6.49844516584858,334411.8651678857,1558178.5609768922,4.659459556540063,1558178.5609768922,4.659459556540063,0.7589641919118422,0.09231396407293334,3.943243625402134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943243625402134,1.2843935280197973,1.28470152624037,3.070121064438557,6505.218131116167,15319.248577850016,6455.759208388161,0.0003201726012057964,23011.565107618317,2346.526602623558,19296.696293278437,1967.7154067167114,0.8385651390087319,0.8385651390087319,35617.793953896835,35405.22815468563,1.0075103698211358,0.8,4298.690394262208,4273.035954225843,1.0075103698211358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.13660175416,4632.441516551485,6.212478086507985,5.119360247689916,-3.68024510309895,8.799605350788866,2.917506476397501,3.5,0.8335732789707145,0.6,0.00023978802445278507,1.0002289467558525,0.00023973313832849444,198.7108483243459,0.0,1.0942993688661767e-05,31.012444113667446,0.09483882299036635,8.090868196827256e-05,0.0001588793424845125,0.0006264999544601363,0.09231396409823588,0.09231396409823588,0.09231396409823588,0.09228902429343745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486773.645804932,595.9635809625082,0.0,0.09231396409823588,0.09231396407293334,0.09231396407293334,0.3709383380968065,0.3709383380968065,0.5,10.210245869525526,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27369.768131470093,20772.67395271569,0.7589641919118422,1.0090924351373693,0.6224128610155777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499489487186332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.98675120335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80668930712324,260.80668930712324,-12.343310692876742,245.15526931810615,276.45810929612276,123983.27959553924,124186.1042990208,-202.82470348158074,0.0,nan,276.45810929612276,3.3081092961227796,270.1975413005615,-2.9524586994384663,263.9369733049811,-9.213026695018868,257.67640530928037,-15.473594690719608,251.41583731368777,-21.734162686312203,245.15526931810615,-27.994730681893827,1.0,1.0,26022.012520719443,26022.012520719443,275.6551932354613,2.50519323546132,275.6551932354613,275.6551932354613,76940.95389768691,76945.74121520782,-4.78731752090971,0.0,8546.071908451686,8546.071908451686,0.884269044667226,3962.9598435291446,275.6551932354613,2.50519323546132,1.0,0.002,0.1223341757637839,0.004942153645943708,0.00018896774526526707,0.001811032255237358,0.09448387263263354,0.09448387263263354,0.0,5.02624851461686e-13,0.9997284541869221,0.9997284541869221,0.0,0.09228889660250071,2.506747043262568e-05,0.0,0.0,0.0,1600139.4124188805,266.6515548341514,0.0,1.0,1284375.1203656704,2598.6658394118763,,,,,,,,,,,,,,,,,,,3.0,15319.248577850016,1545.2739564169287,0.3709383380968065,6.173730061729009,2.917506476397501
2155.0,-29.746031091880926,5.118934396076606,35.04256765231701,24.460891750082396,5.046103105786354,-26.266817672152786,-39.77459231447426,1.566889684551576,-6.498564763545119,-6.498564763558598,40.084417707234785,41529.14861077995,25801.102185755,25801.102185755,67330.25079653495,76950.6250164101,76945.25536122033,25801.102185755,102746.35754697534,102746.35754697534,102746.35754697534,130116.10900995125,125522.45562370916,4593.653386242088,0.0,90740.50716203742,55319.64378927675,39356.51485862297,27369.751462975906,66726.26632159887,20772.65227512924,1545.2765012949174,0.0,0.8787464523987855,2.7289031303229323,0.001494314320929203,1.0,1.0,-6.498564763545119,334410.2864868639,1558176.2970598538,4.659474782995532,1558176.2970598538,4.659474782995532,0.7589638621026278,0.09231360738038787,3.94324369896685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94324369896685,1.284395472558857,1.2847034007465716,3.0701164736363173,6505.208403757102,15319.213034901746,6455.748957994724,0.0003201740193933405,23011.640692106324,2346.5343100963455,19296.6656541665,1967.712282396792,0.8385610531797426,0.8385610531797426,35617.794485482125,35405.22815468563,1.0075103886171377,0.8,4298.6904584189215,4273.035954225843,1.0075103886171377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.197037177163,4632.441516551485,6.212347248348093,5.118934396076606,-3.6804002666184528,8.799334662695058,2.917577234802605,3.5,0.8335934956578871,0.6,0.00023973313832849444,1.0002282474534296,0.00023967843233667157,198.71265965091692,0.0,1.0906468319025876e-05,30.908931216119335,0.09484972945868538,8.089103064015562e-05,0.00015884210768833882,0.0006263531402726559,0.09231360740198219,0.09231360740198219,0.09231360740198219,0.09228871793593138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486776.99048369995,595.9624916570839,0.0,0.09231360740198219,0.09231360738038787,0.09231360738038787,0.3709373476628247,0.3709373476628247,0.5,10.209499184601938,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27369.751462975906,20772.65227512924,0.7589638621026278,1.0090516749734666,0.6223808239265626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499621266347993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.8832383058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8054796161792,260.8054796161792,-12.344520383820793,245.15314319082538,276.457816041521,123990.72560752927,124192.97427541683,-202.24866788756003,0.0,nan,276.457816041521,3.3078160415210505,270.1968814714257,-2.9531185285742936,263.9359469013175,-9.214053098682484,257.6750123310515,-15.474987668948472,251.4140777609342,-21.735922239065786,245.15314319082538,-27.996856809174602,1.0,1.0,26022.012520719443,26022.012520719443,275.65501678659484,2.505016786594865,275.65501678659484,275.65501678659484,76940.47239015369,76945.25536122033,-4.782971066641039,0.0,8546.071908451686,8546.071908451686,0.8842690400112325,3962.959917461684,275.65501678659484,2.505016786594865,1.0,0.002,0.12235919259187178,0.004942026290946529,0.0001890063419158091,0.0018109936579953209,0.09450317095790454,0.09450317095790454,0.0,-8.886988367429183e-14,0.9997290017223468,0.9997290017223468,0.0,0.09228859055178383,2.501682860403889e-05,0.0,0.0,0.0,1600139.272231928,266.65143523645486,0.0,1.0,1284375.5286461657,2598.66418678778,,,,,,,,,,,,,,,,,,,3.0,15319.213034901746,1545.2765012949174,0.3709373476628247,6.173730061729009,2.917577234802605
2156.0,-29.74822186648028,5.118509929107143,35.042540979134756,24.460577638261043,5.045908393875865,-26.26880884048651,-39.77651941878719,1.5664953668355006,-6.4986847390104,-6.4986847390521945,40.08436552640023,41527.67909479792,25800.936028434244,25800.936028434244,67328.61512323216,76950.13185118184,76944.77048998185,25800.936028434244,102745.70651841609,102745.70651841609,102745.70651841609,130115.44236567122,125522.13868139556,4593.303684275653,0.0,90740.80156905267,55318.95989293002,39357.6018623585,27369.73584725513,66727.33770961362,20772.631341723896,1545.2791042967551,0.0,0.8787460017663258,2.728890929347906,0.001494314320929203,1.0,1.0,-6.4986847390104,334408.70282520895,1558174.0431901882,4.659490109037699,1558174.0431901882,4.659490109037699,0.7589635302895023,0.09231325113629403,3.943243078363876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943243078363876,1.2843974290632367,1.2847052874521212,3.070111313785363,6505.197470652094,15319.177554130401,6455.739596697182,0.0003201757526656377,23011.718974905976,2346.542292720346,19296.637672621688,1967.7094290733012,0.838556984537507,0.838556984537507,35617.79000094884,35405.22815468563,1.0075102300512484,0.8,4298.689917183263,4273.035954225843,1.0075102300512484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.25722441488,4632.441516551485,6.212217215144708,5.118509929107143,-3.680555541846733,8.799065470953876,2.9176477033120727,3.5,0.8336136295177351,0.6,0.00023967843233667157,1.0002275715476006,0.00023962390075473475,198.71446561072636,0.0,1.0870773133964561e-05,30.80777106165557,0.09486060023181934,8.08734256206733e-05,0.00015880500671599826,0.000626206743542389,0.09231325116624363,0.09231325116624363,0.09231325116624363,0.09228841344337388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486780.3287998127,595.9614044276024,0.0,0.09231325116624363,0.09231325113629403,0.09231325113629403,0.3709363561534599,0.3709363561534599,0.5,10.208754054390825,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,27369.73584725513,20772.631341723896,0.7589635302895023,1.0090109606385795,0.6223488081529572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449975264295361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.782078151344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80427300664115,260.80427300664115,-12.345726993358824,245.15102345548388,276.4575225577902,123998.08295101854,124199.81643914594,-201.73348812742185,0.0,nan,276.4575225577902,3.3075225577902074,270.19622273734575,-2.953777262654228,263.93492291692155,-9.215077083078427,257.67362309637826,-15.476376903621713,251.41232327592746,-21.737676724072514,245.15102345548388,-27.998976544516097,1.0,1.0,26022.012520719443,26022.012520719443,275.6548400749488,2.504840074948845,275.6548400749488,275.6548400749488,76939.98220410202,76944.77048998185,-4.7882858798257075,0.0,8546.071908451686,8546.071908451686,0.8842690792898911,3962.9592937556954,275.6548400749488,2.504840074948845,1.0,0.002,0.1223841574402221,0.004941899091832482,0.0001890448581083255,0.0018109551429986996,0.09452242905416275,0.09452242905416275,0.0,1.1070250618971933e-12,0.9997295637709844,0.9997295637709844,0.0,0.09228828628876856,2.4964847525466576e-05,0.0,0.0,0.0,1600139.1316019685,266.6513152609896,0.0,1.0,1284375.9382160045,2598.6625289462486,,,,,,,,,,,,,,,,,,,3.0,15319.177554130401,1545.2791042967551,0.3709363561534599,6.173730061729009,2.9176477033120727
2157.0,-29.750405444161018,5.1180868586599715,35.04251432683069,24.460263072419934,5.045716446903622,-26.27079325490746,-39.77843789672477,1.5661042565699121,-6.498803641509937,-6.498803641506196,40.08431278256583,41526.21458973374,25800.768445708083,25800.768445708083,67326.98303544182,76949.6433533165,76944.27975798337,25800.768445708083,102745.04820369146,102745.04820369146,102745.04820369146,130114.7650096745,125521.81048287993,4592.954526794575,0.0,90741.1020143777,55318.2821961501,39358.68868691955,27369.71680598304,66728.40549290259,20772.607998377927,1545.2815176856411,0.0,0.8787455590726253,2.728878837531281,0.001494314320929203,1.0,1.0,-6.498803641509937,334407.13333238754,1558171.7650058381,4.659505165091908,1558171.7650058381,4.659505165091908,0.7589632054153012,0.09231289346542963,3.9432433500587187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432433500587187,1.2843993702171947,1.2847071590273804,3.070106885362228,6505.188087354868,15319.142131242865,6455.729158910562,0.00032017708498301823,23011.793581805312,2346.549900506831,19296.606473378983,1967.7062476359392,0.8385529100450558,0.8385529100450558,35617.791964240394,35405.22815468563,1.0075102994700815,0.8,4298.690154131755,4273.035954225843,1.0075102994700815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.317161632954,4632.441516551485,6.212087216465798,5.1180868586599715,-3.680709828175922,8.798796686835892,2.9177178797697456,3.5,0.833633679934213,0.6,0.00023962390075473475,1.0002268279268443,0.0002395695596881757,198.71626566649357,0.0,1.0836214163482281e-05,30.709830939308784,0.09487143644598282,8.085590292548931e-05,0.00015876799782924543,0.0006260608516423091,0.09231289349590897,0.09231289349590897,0.09231289349590897,0.09228810215091039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486783.6576943034,595.96032022904,0.0,0.09231289349590897,0.09231289346542963,0.09231289346542963,0.37093536376646674,0.37093536376646674,0.5,10.208010315687996,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27369.71680598304,20772.607998377927,0.7589632054153012,1.0089703558494725,0.6223169021197513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499883630469024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.684138029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8030698238845,260.8030698238845,-12.34693017611545,245.14891021820853,276.45722942955973,124005.48143919189,124206.64200569275,-201.16056650089214,0.0,nan,276.45722942955973,3.3072294295597544,270.1955655873062,-2.954434412693786,263.9339017450817,-9.216098254918279,257.6722379026999,-15.477762097300058,251.41057406045113,-21.739425939548852,245.14891021820853,-28.00108978179145,1.0,1.0,26022.012520719443,26022.012520719443,275.6546637505583,2.5046637505583362,275.6546637505583,275.6546637505583,76939.50156653329,76944.27975798337,-4.778191450081067,0.0,8546.071908451686,8546.071908451686,0.8842690620940198,3962.9595668090124,275.6546637505583,2.5046637505583362,1.0,0.002,0.12240907551316298,0.004941772284385868,0.00018908330244567218,0.001810916698745731,0.09454165122283609,0.09454165122283609,0.0,1.1914033128113122e-12,0.9997300694277476,0.9997300694277476,0.0,0.09228797539327023,2.491807215940208e-05,0.0,0.0,0.0,1600138.9922294866,266.65119635849004,0.0,1.0,1284376.3441227076,2598.660885933753,,,,,,,,,,,,,,,,,,,3.0,15319.142131242865,1545.2815176856411,0.37093536376646674,6.173730061729009,2.9177178797697456
2158.0,-29.75258055108203,5.117664665289129,35.04248739841424,24.459822778031253,5.045388681123126,-26.272783627868154,-39.780360949784495,1.5655917574972285,-6.498950680495682,-6.498950680504291,40.08425150980151,41524.834734432065,25800.663201656414,25800.663201656414,67325.49793608848,76949.25053234767,76943.58378584548,25800.663201656414,102744.24698750189,102744.24698750189,102744.24698750189,130113.93203229729,125521.32751274727,4592.604519550015,0.0,90741.45091632036,55317.64157821938,39359.78815344554,27369.685044795402,66729.47319824094,20772.573752870423,1545.2839990171744,0.0,0.8787449966103831,2.7288638844267874,0.001494314320929203,1.0,1.0,-6.498950680495682,334405.19245072507,1558169.1184309267,4.6595242944994775,1558169.1184309267,4.6595242944994775,0.7589628349347965,0.09231253634101788,3.9432464717261495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432464717261495,1.284401878522887,1.2847095981347523,3.0701033202014925,6505.180533207077,15319.106779507778,6455.717451977076,0.0003201779441751652,23011.863845426444,2346.557065402196,19296.571480571365,1967.7026793626128,0.8385488289948542,0.8385488289948542,35617.81452169018,35405.22815468563,1.007511097065312,0.8,4298.69287657697,4273.035954225843,1.007511097065312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.376853870055,4632.441516551485,6.211972597096683,5.117664665289129,-3.6808853720234387,8.798550037312568,2.917787770066694,3.5,0.8336536485904841,0.6,0.0002395695596881757,1.000225951922839,0.00023951544071379682,198.71805876780675,0.0,1.0798453818946507e-05,30.6028181228944,0.09488223489980177,8.083834196502813e-05,0.00015873121772314757,0.0006259163142395969,0.09231253634994198,0.09231253634994198,0.09231253634994198,0.09228768557061594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486786.9539692612,595.9592462088507,0.0,0.09231253634994198,0.09231253634101788,0.09231253634101788,0.370934369862281,0.370934369862281,0.5,10.207264792290589,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27369.685044795402,20772.573752870423,0.7589628349347965,1.008931956289792,0.6222862663859109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500014189923325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.577125212585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8018578677028,260.8018578677028,-12.348142132297198,245.1468025258927,276.45691320950993,124011.43512582245,124214.06251539142,-202.62738956894344,0.0,nan,276.45691320950993,3.3069132095099576,270.1948910728071,-2.955108927192896,263.9328689361138,-9.2171310638862,257.6708467992996,-15.479153200700352,251.40882466259356,-21.741175337406418,245.1468025258927,-28.00319747410728,1.0,1.0,26022.012520719443,26022.012520719443,275.6544352738956,2.5044352738956377,275.6544352738956,275.6544352738956,76938.80300686728,76943.58378584548,-4.780778978194576,0.0,8546.071908451686,8546.071908451686,0.8842688645201734,3962.9627040847804,275.6544352738956,2.5044352738956377,1.0,0.002,0.12243405851909032,0.004941640049495776,0.00018912183612733923,0.0018108781640048435,0.09456091806366962,0.09456091806366962,0.0,1.3218245942248075e-13,0.999729364971024,0.999729364971024,0.0,0.09228755333507038,2.498300594749498e-05,0.0,0.0,0.0,1600138.81987633,266.6510493195043,0.0,1.0,1284376.846080738,2598.6588541306783,,,,,,,,,,,,,,,,,,,3.0,15319.106779507778,1545.2839990171744,0.370934369862281,6.173730061729009,2.917787770066694
2159.0,-29.75474977053264,5.117244422041732,35.04245989283538,24.459584208112233,5.045272736654448,-26.27474751977293,-39.78226116215808,1.5652704854369324,-6.499039238760588,-6.499039238768094,40.08418099619682,41523.32857788234,25800.42918432445,25800.42918432445,67323.75776220679,76948.70943362059,76942.93743950337,25800.42918432445,102743.36662382781,102743.36662382781,102743.36662382781,130112.93363810398,125520.68293261297,4592.250705491013,0.0,90741.71375330162,55316.93758969748,39360.8624040046,27369.567014276166,66730.42941828076,20772.48060110608,1545.2809747595375,0.0,0.8787447854975009,2.72885487854041,0.001494314320929203,1.0,1.0,-6.499039238760588,334404.02350574365,1558166.0727169914,4.659531474477695,1558166.0727169914,4.659531474477695,0.7589627044618938,0.09231213218623113,3.9432440415795824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432440415795824,1.2844034923162835,1.2847111428005662,3.0700975707161664,6505.16835073759,15319.071524684321,6455.709089788255,0.00032018000876209444,23011.944682214584,2346.5653084605433,19296.546485429382,1967.7001305674603,0.8385447971436873,0.8385447971436873,35617.7969612327,35405.22815468563,1.0075104761557008,0.8,4298.690757215787,4273.035954225843,1.0075104761557008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.436169288347,4632.441516551485,6.211827540555443,5.117244422041732,-3.681016392656877,8.798260814698608,2.917857219830923,3.5,0.8336734913802637,0.6,0.00023951544071379682,1.0002253442642508,0.00023946147944289535,198.71984704398173,0.0,1.0754417531077388e-05,30.478019283073316,0.09489298931733285,8.082099304468068e-05,0.00015869444766911616,0.0006257709352030051,0.09231213220526771,0.09231213220526771,0.09231213220526771,0.09228717821377048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.22050076025,595.958181397759,0.0,0.09231213220526771,0.09231213218623113,0.09231213218623113,0.37093336171909413,0.37093336171909413,0.5,10.20651617321965,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27369.567014276166,20772.48060110608,0.7589627044618938,1.0088914210368245,0.6222547785149881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500144245127546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.45232637276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8006585250536,260.8006585250536,-12.349341474946357,245.1447023129758,276.45661473712903,124019.73640668053,124220.2549428457,-200.5185361651737,0.0,nan,276.45661473712903,3.3066147371290526,270.19423225230565,-2.955767747694324,263.9318497674907,-9.218150232509288,257.66946728262275,-15.48053271737723,251.4070847977976,-21.74291520220237,245.1447023129758,-28.005297687024182,1.0,1.0,26022.012520719443,26022.012520719443,275.65427108482163,2.504271084821653,275.65427108482163,275.65427108482163,76938.50831893078,76942.93743950337,-4.429120572589454,0.0,8546.071908451686,8546.071908451686,0.8842690183268878,3962.9602617874802,275.65427108482163,2.504271084821653,1.0,0.002,0.1224591343850806,0.004941518135937762,0.00018916053596356946,0.0018108394646239626,0.09458026798178473,0.09458026798178473,0.0,5.875321930359778e-13,0.9997283578557128,0.9997283578557128,0.0,0.09228705632070035,2.507586553079217e-05,0.0,0.0,0.0,1600138.716071762,266.6509607612394,0.0,1.0,1284377.1483985414,2598.6576304234254,,,,,,,,,,,,,,,,,,,3.0,15319.071524684321,1545.2809747595375,0.37093336171909413,6.173730061729009,2.917857219830923
2160.0,-29.756914516051324,5.11682492448597,35.04243258892948,24.459170211944752,5.0449747923655694,-26.2767255852188,-39.78417468080295,1.5647858613521086,-6.499192516118455,-6.499192516164352,40.084131805391486,41521.953731988666,25800.33970415773,25800.33970415773,67322.2934361464,76948.30176730608,76942.39650943391,25800.33970415773,102742.73621359163,102742.73621359163,102742.73621359163,130112.32986282645,125520.42879599375,4591.901066832695,0.0,90742.05537160246,55316.310657823284,39361.93857086575,27369.593649234805,66731.53222010055,20772.488175568964,1545.2863975889359,0.0,0.8787441434093706,2.7288392911353028,0.001494314320929203,1.0,1.0,-6.499192516118455,334402.00029395724,1558163.9480081606,4.659553311997091,1558163.9480081606,4.659553311997091,0.7589622426180858,0.09231178790877094,3.9432471163585068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432471163585068,1.2844058695261127,1.2847134512680223,3.0700942824353374,6505.161383265096,15319.036315302958,6455.697033336538,0.00032018071973785513,23012.01337221811,2346.5723128915697,19296.510447888384,1967.696455760977,0.8385407280870362,0.8385407280870361,35617.819179861166,35405.22815468563,1.0075112617707793,0.8,4298.693438768858,4273.035954225843,1.0075112617707793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.495385609895,4632.441516551485,6.21171743528234,5.11682492448597,-3.681196316982506,8.798021241468476,2.9179265542267734,3.5,0.8336933012076495,0.6,0.00023946147944289535,1.0002248834360576,0.00023940764063005204,198.7216316601198,0.0,1.0723175499838685e-05,30.389479366542833,0.09490371249283269,8.08035261163713e-05,0.00015865795332652404,0.0006256275169421585,0.09231178791691415,0.09231178791691415,0.09231178791691415,0.0922869074901903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486793.5794683571,595.957087593594,0.0,0.09231178791691415,0.09231178790877094,0.09231178790877094,0.37093233406350773,0.37093233406350773,0.5,10.205769760476526,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,27369.593649234805,20772.488175568964,0.7589622426180858,1.008852804609631,0.622223892522606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500273950521194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.36378645623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7994533638045,260.7994533638045,-12.350546636195475,245.14260733777326,276.4562993898262,124026.00504262002,124227.49639095039,-201.49134833035865,0.0,nan,276.4562993898262,3.306299389826222,270.19356097943705,-2.956439020562925,263.93082256901914,-9.219177430980835,257.66808415859066,-15.481915841409318,251.40534574818054,-21.74465425181944,245.14260733777326,-28.00739266222672,1.0,1.0,26022.012520719443,26022.012520719443,275.6540545116709,2.5040545116709154,275.6540545116709,275.6540545116709,76937.8595456839,76942.39650943391,-4.536963750011637,0.0,8546.071908451686,8546.071908451686,0.8842688237206627,3962.963351940299,275.6540545116709,2.5040545116709154,1.0,0.002,0.12248414830524522,0.00494138463267386,0.00018919911492985887,0.0018108008852267972,0.09459955746492943,0.09459955746492943,0.0,1.5665593822156154e-13,0.9997290278879032,0.9997290278879032,0.0,0.09228677398862986,2.501392014107264e-05,0.0,0.0,0.0,1600138.5364057173,266.6508074838815,0.0,1.0,1284377.6716522668,2598.655512424491,,,,,,,,,,,,,,,,,,,3.0,15319.036315302958,1545.2863975889359,0.37093233406350773,6.173730061729009,2.9179265542267734
