time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2161.0,-29.759069964570703,5.11640733697323,35.04240490763544,24.458940617647045,5.0448646700031645,-26.278676501084064,-39.78606155198065,1.5644712058610477,-6.499282536508758,-6.499282536511283,40.08406630618967,41520.44416451755,25800.110496408957,25800.110496408957,67320.5546609265,76947.75869484854,76941.81833520842,25800.110496408957,102741.92883161738,102741.92883161738,102741.92883161738,130111.4268238943,125519.87899526762,4591.547828626682,0.0,90742.31050736037,55315.596581047146,39363.01547368136,27369.497992276923,66732.51346595828,20772.411122033915,1545.2844742156842,0.0,0.8787439053435567,2.7288301366242615,0.001494314320929203,1.0,1.0,-6.499282536508758,334400.81205826695,1558161.1188907546,4.65956140865847,1558161.1188907546,4.65956140865847,0.7589620798998739,0.09231138772413552,3.943243947377521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943243947377521,1.2844074518153108,1.2847149647815648,3.0700880330492923,6505.148141565973,15319.001123242047,6455.689456035724,0.00032018306127189276,23012.096567778695,2346.5807964777673,19296.487798829177,1967.694146199689,0.8385367122893064,0.8385367122893064,35617.796280520095,35405.22815468563,1.0075104520867963,0.8,4298.690675060988,4273.035954225843,1.0075104520867963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.554195303181,4632.441516551485,6.211574300771998,5.11640733697323,-3.681328129599467,8.797735466572696,2.9179954131675214,3.5,0.8337129751907204,0.6,0.00023940764063005204,1.0002239214724333,0.0002393540441200598,198.72340863981705,0.0,1.0698936734867601e-05,30.320786706614783,0.09491441142956757,8.078630584784783e-05,0.0001586213347822042,0.0006254826183048702,0.09231138773843534,0.09231138773843534,0.09231138773843534,0.09228645802446508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486796.8667414433,595.9560162832353,0.0,0.09231138773843534,0.09231138772413552,0.09231138772413552,0.3709313081245398,0.3709313081245398,0.5,10.205021868740355,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27369.497992276923,20772.411122033915,0.7589620798998739,1.0088119143791607,0.6221921220710207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500403390609014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.2950937963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79826136177616,260.79826136177616,-12.351738638223821,245.14051996128848,276.45600276226196,124034.30032913489,124233.59157907082,-199.29124993596287,0.0,nan,276.45600276226196,3.3060027622619828,270.192906202083,-2.9570937979169685,263.9298096418763,-9.22019035812366,257.6667130816619,-15.48328691833808,251.40361652148547,-21.746383478514502,245.14051996128848,-28.0094800387115,1.0,1.0,26022.012520719443,26022.012520719443,275.6538968375256,2.5038968375256445,275.6538968375256,275.6538968375256,76937.56313422388,76941.81833520842,-4.255200984538533,0.0,8546.071908451686,8546.071908451686,0.8842690242890421,3962.9601671144087,275.6538968375256,2.5038968375256445,1.0,0.002,0.12250920009328718,0.0049412625533363265,0.00018923777697129915,0.0018107622231134264,0.09461888848564957,0.09461888848564957,0.0,8.472562929018324e-14,0.9997286164879264,0.9997286164879264,0.0,0.09228633593553057,2.5051788604960394e-05,0.0,0.0,0.0,1600138.430886991,266.6507174634912,0.0,1.0,1284377.978961012,2598.6542685174677,,,,,,,,,,,,,,,,,,,3.0,15319.001123242047,1545.2844742156842,0.3709313081245398,6.173730061729009,2.9179954131675214
2162.0,-29.76121953927291,5.1159910054898905,35.0423777793672,24.458656540978723,5.04470025744636,-26.280627559672723,-39.78794835330916,1.5641082764878846,-6.4994070492323885,-6.499407049223418,40.08402690356378,41518.9832347069,25799.95977143702,25799.95977143702,67318.94300614392,76947.25930868593,76941.50141255402,25799.95977143702,102741.46118399104,102741.46118399104,102741.46118399104,130111.00326335849,125519.80311510644,4591.200148252056,0.0,90742.5934367899,55314.91620393837,39364.08581427948,27369.54207936745,66733.62789364693,20772.4330612616,1545.2900392478555,0.0,0.8787433816337518,2.728817474498442,0.001494314320929203,1.0,1.0,-6.4994070492323885,334399.1685420636,1558159.4169685352,4.659579220133547,1558159.4169685352,4.659579220133547,0.7589616589501114,0.09231104161670224,3.943243050331869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943243050331869,1.2844092593095404,1.2847167038651073,3.070083014234604,6505.137507299889,15318.96604527284,6455.680075753212,0.00032018472881349664,23012.173553226163,2346.588646808662,19296.459760537018,1967.691287089579,0.8385326886182716,0.8385326886182716,35617.78979838701,35405.22815468563,1.007510222888988,0.8,4298.689892736197,4273.035954225843,1.007510222888988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.612899422208,4632.441516551485,6.211450223256468,5.1159910054898905,-3.681485832081428,8.797476837571319,2.9180641491419883,3.5,0.8337326140405681,0.6,0.0002393540441200598,1.0002233151292192,0.00023930060467460465,198.7251808048954,0.0,1.0650881156857369e-05,30.184597198533783,0.09492506231072442,8.076908960913924e-05,0.00015858495451092055,0.0006253390197623831,0.0923110416354098,0.0923110416354098,0.0923110416354098,0.09228630715255207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486800.25193505624,595.9549144313424,0.0,0.0923110416354098,0.09231104161670224,0.09231104161670224,0.3709302691468212,0.3709302691468212,0.5,10.204279833653931,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27369.54207936745,20772.4330612616,0.7589616589501114,1.0087709170169767,0.6221598397269141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500532276976688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.15890428822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7970757249,260.7970757249,-12.352924275099952,245.13843932295455,276.455712126847,124041.8845922434,124240.11164777521,-198.22705553181868,0.0,nan,276.455712126847,3.305712126847027,270.19225756606204,-2.9577424339379377,263.9288030053131,-9.221196994686863,257.6653484445006,-15.484651555499397,251.40189388372295,-21.74810611627703,245.13843932295455,-28.011560677045424,1.0,1.0,26022.012520719443,26022.012520719443,275.653735240799,2.503735240799017,275.653735240799,275.653735240799,76937.12136237902,76941.50141255402,-4.380050174993812,0.0,8546.071908451686,8546.071908451686,0.8842690810640682,3962.9592655835286,275.653735240799,2.503735240799017,1.0,0.002,0.12253406216937995,0.004941134959731512,0.00018927613253433813,0.0018107238674865075,0.09463806626716906,0.09463806626716906,0.0,2.0845738329944297e-14,0.9997306706119305,0.9997306706119305,0.0,0.09228617954035157,2.4862076350679973e-05,0.0,0.0,0.0,1600138.2849373796,266.6505929507676,0.0,1.0,1284378.4040183295,2598.6525479958123,,,,,,,,,,,,,,,,,,,3.0,15318.96604527284,1545.2900392478555,0.3709302691468212,6.173730061729009,2.9180641491419883
2163.0,-29.76336090361638,5.115575589111168,35.04235060271708,24.45823751566934,5.044395084105849,-26.28258530480511,-39.789843606390036,1.5636194850549845,-6.499550113102202,-6.4995501131032904,40.083971250989826,41517.63571591077,25799.849962855253,25799.849962855253,67317.48567876602,76946.86449365398,76940.8970764869,25799.849962855253,102740.74703934215,102740.74703934215,102740.74703934215,130110.27773886235,125519.42589873119,4590.851840131158,0.0,90742.93652198912,55314.30418063478,39365.14704594926,27369.53069952019,66734.67774546945,20772.413801582275,1545.293396136127,0.0,0.8787428193130621,2.7288029259002426,0.001494314320929203,1.0,1.0,-6.499550113102202,334397.28016627836,1558157.0131642942,4.6595983447876845,1558157.0131642942,4.6595983447876845,0.7589612708246558,0.09231068429765557,3.9432463355318794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432463355318794,1.284411654946679,1.2847190314338612,3.0700798457762195,6505.130793716777,15318.931013127487,6455.66792365111,0.000320185379010589,23012.24138708275,2346.595563936997,19296.42343709062,1967.6875831288585,0.8385286384107765,0.8385286384107765,35617.813537538204,35405.22815468563,1.0075110622672745,0.8,4298.6927578002515,4273.035954225843,1.0075110622672745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.671332191604,4632.441516551485,6.211336405676195,5.115575589111168,-3.6816575391975737,8.797233128308742,2.9181325680394696,3.5,0.8337521622969913,0.6,0.00023930060467460465,1.000222465982203,0.00023924738027116313,198.7269462287777,0.0,1.061976346018681e-05,30.09640964616942,0.09493568207418461,8.075179966637375e-05,0.0001585488050082309,0.000625196994351665,0.0923106843061618,0.0923106843061618,0.0923106843061618,0.09228595655180094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486803.5576137585,595.9538376172171,0.0,0.0923106843061618,0.09231068429765557,0.09231068429765557,0.3709292465287008,0.3709292465287008,0.5,10.20353800110048,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27369.53069952019,20772.413801582275,0.7589612708246558,1.0087332096742783,0.6221298598947586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500660814292483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.070716735856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7958832458869,260.7958832458869,-12.354116754113079,245.13636433621585,276.455402155566,124047.96512372016,124247.33612651247,-199.37100279230964,0.0,nan,276.455402155566,3.3054021555660142,270.191594591685,-2.958405408315002,263.9277870278653,-9.222212972134685,257.66397946392317,-15.486020536076808,251.40017190006594,-21.749828099934035,245.13636433621585,-28.01363566378413,1.0,1.0,26022.012520719443,26022.012520719443,275.65352146184983,2.503521461849857,275.65352146184983,275.65352146184983,76936.44811975476,76940.8970764869,-4.448956732143415,0.0,8546.071908451686,8546.071908451686,0.8842688731400626,3962.962567209539,275.65352146184983,2.503521461849857,1.0,0.002,0.12255892088704093,0.0049410039857690985,0.00018931447567114283,0.0018106855244949141,0.09465723783557141,0.09465723783557141,0.0,1.6605683841874885e-13,0.9997307059543904,0.9997307059543904,0.0,0.09228582558002807,2.4858717627506493e-05,0.0,0.0,0.0,1600138.1172424678,266.6504498868978,0.0,1.0,1284378.8924045563,2598.650571137219,,,,,,,,,,,,,,,,,,,3.0,15318.931013127487,1545.293396136127,0.3709292465287008,6.173730061729009,2.9181325680394696
2164.0,-29.765497889627834,5.115162129406632,35.042323010032526,24.458006908558332,5.044285647333925,-26.28451953602409,-39.7917126660235,1.563307292599821,-6.499636321678679,-6.499636321668539,40.08390489100313,41516.140442829565,25799.61515962509,25799.61515962509,67315.75560245465,76946.32975826341,76940.3143115425,25799.61515962509,102739.92947116759,102739.92947116759,102739.92947116759,130109.35766283389,125518.85727316998,4590.500389663914,0.0,90743.1956316215,55313.60140745184,39366.21580463295,27369.428191666302,66735.64399629924,20772.332023248706,1545.2910547767524,0.0,0.8787426051276744,2.728794159118595,0.001494314320929203,1.0,1.0,-6.499636321678679,334396.14225766936,1558154.146875159,4.659605629285404,1558154.146875159,4.659605629285404,0.7589611254492215,0.0923102807182783,3.9432439292353227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432439292353227,1.2844132244650706,1.2847205329621725,3.0700742207614655,6505.118874985496,15318.896073810498,6455.659525446544,0.00032018738439096246,23012.321139671036,2346.603696437727,19296.39833429516,1967.6850233561065,0.8385246415247535,0.8385246415247535,35617.796149422924,35405.22815468563,1.0075104474514112,0.8,4298.690659238948,4273.035954225843,1.0075104474514112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.729407573317,4632.441516551485,6.211193033562984,5.115162129406632,-3.6817859409407303,8.796948070347362,2.9182005691077046,3.5,0.8337715911736299,0.6,0.00023924738027116313,1.0002220149542536,0.00023919427556501585,198.72870807049358,0.0,1.0577123160780798e-05,29.97556703765278,0.0949462591973454,8.073475203109928e-05,0.00015851262824006384,0.0006250539590147673,0.09231028073374985,0.09231028073374985,0.09231028073374985,0.09228549774534207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486806.8195276892,595.9527744963376,0.0,0.09231028073374985,0.0923102807182783,0.0923102807182783,0.3709282176556403,0.3709282176556403,0.5,10.202794511528781,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27369.428191666302,20772.332023248706,0.7589611254492215,1.008692680124396,0.6220984462985297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500788862817815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.94987412734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7947033609473,260.7947033609473,-12.355296639052654,245.13429650911846,276.4551102127744,124056.17375985383,124253.43914685349,-197.26538699968185,0.0,nan,276.4551102127744,3.305110212774423,270.19094747206486,-2.959052527935114,263.92678473135174,-9.223215268648232,257.6626219905456,-15.487378009454403,251.398459249829,-21.75154075017099,245.13429650911846,-28.01570349088152,1.0,1.0,26022.012520719443,26022.012520719443,275.65336706231324,2.5033670623132593,275.65336706231324,275.65336706231324,76936.14736541553,76940.3143115425,-4.166946126977564,0.0,8546.071908451686,8546.071908451686,0.8842690254372823,3962.960148881499,275.65336706231324,2.5033670623132593,1.0,0.002,0.12258382461168026,0.004940883231623575,0.0001893529104357442,0.0018106470898405968,0.0946764552178721,0.0946764552178721,0.0,2.763410160422364e-13,0.9997302172174798,0.9997302172174798,0.0,0.0922853769938909,2.4903724387398947e-05,0.0,0.0,0.0,1600138.0161913808,266.6503636783213,0.0,1.0,1284379.186700058,2598.649379907701,,,,,,,,,,,,,,,,,,,3.0,15318.896073810498,1545.2910547767524,0.3709282176556403,6.173730061729009,2.9182005691077046
2165.0,-29.76762799994453,5.114749941867371,35.04229597492597,24.457731667812936,5.044124629515109,-26.286452736966275,-39.79358155103398,1.5629493656600204,-6.499758583367054,-6.4997585833595535,40.083865796947215,41514.67748615185,25799.462498056386,25799.462498056386,67314.13998420823,76945.82960562297,76940.00495998796,25799.462498056386,102739.46745804434,102739.46745804434,102739.46745804434,130108.93877997823,125518.78410144155,4590.154678536677,0.0,90743.46743439129,55312.908371183454,39367.28784800871,27369.471321933885,66736.7591699426,20772.353414756144,1545.2965185608386,0.0,0.8787420924137022,2.7287817260373073,0.001494314320929203,1.0,1.0,-6.499758583367054,334394.5284718496,1558152.4582868225,4.659623066822975,1558152.4582868225,4.659623066822975,0.7589607110207199,0.09230993360433569,3.9432418891272722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432418891272722,1.2844150075705998,1.2847222482822946,3.070068370335922,6505.106478635802,15318.86115082728,6455.65147536948,0.00032018951427425233,23012.401974273726,2346.6119392732203,19296.374272076107,1967.6825696926176,0.8385206504583103,0.8385206504583103,35617.78140741706,35405.22815468563,1.0075099261977907,0.8,4298.688880035017,4273.035954225843,1.0075099261977907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.7873952201735,4632.441516551485,6.211069571770625,5.114749941867371,-3.6819413989198475,8.79669134078722,2.9182684680786886,3.5,0.8337909908796253,0.6,0.00023919427556501585,1.000221304412214,0.0002391413525285585,198.73046427087255,0.0,1.0553429645112967e-05,29.908419614250146,0.0949568126269905,8.071770931508051e-05,0.00015847656624993535,0.0006249114344817983,0.09230993362741137,0.09230993362741137,0.09230993362741137,0.0922853497222002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486810.18445428216,595.9516792364394,0.0,0.09230993362741137,0.09230993360433569,0.09230993360433569,0.3709271750736538,0.3709271750736538,0.5,10.202056994873322,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27369.471321933885,20772.353414756144,0.7589607110207199,1.0086516160126289,0.6220661297087609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500916651679867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.88272670394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7935297162347,260.7935297162347,-12.356470283765304,245.13223525867798,276.45482417378776,124063.65426000448,124259.87635517654,-196.22209517206753,0.0,nan,276.45482417378776,3.304824173787779,270.19030639078716,-2.9596936092128203,263.9257886077788,-9.22421139222115,257.6612708246935,-15.488729175306503,251.39675304168304,-21.753246958316936,245.13223525867798,-28.017764741321997,1.0,1.0,26022.012520719443,26022.012520719443,275.65320860252353,2.503208602523557,275.65320860252353,275.65320860252353,76935.7095572817,76940.00495998796,-4.29540270625148,0.0,8546.071908451686,8546.071908451686,0.8842691545580075,3962.9580985729085,275.65320860252353,2.503208602523557,1.0,0.002,0.12260853501736338,0.004940756693625238,0.00018939103253544536,0.001810608968039156,0.09469551626772267,0.09469551626772267,0.0,5.746011305651777e-13,0.9997323104439411,0.9997323104439411,0.0,0.09228522319918932,2.4710405146374527e-05,0.0,0.0,0.0,1600137.872879742,266.6502414166329,0.0,1.0,1284379.6040720413,2598.6476904988644,,,,,,,,,,,,,,,,,,,3.0,15318.86115082728,1545.2965185608386,0.3709271750736538,6.173730061729009,2.9182684680786886
2166.0,-29.76975096405896,5.114339161325743,35.04226920336849,24.457442352455132,5.043953479354664,-26.28838051969949,-39.795445756148524,1.5625830340640718,-6.499873161903281,-6.499873161892436,40.08381933261431,41513.242668247694,25799.2936580135,25799.2936580135,67312.5363262612,76945.3447089839,76939.6115271988,25799.2936580135,102738.9051852123,102738.9051852123,102738.9051852123,130108.37967615893,125518.56972146008,4589.809954698848,0.0,90743.75316740242,55312.242072848065,39368.34566061595,27369.474490946635,66737.82015156258,20772.346416220196,1545.2998833213114,0.0,0.8787416492398075,2.7287700743145735,0.001494314320929203,1.0,1.0,-6.499873161903281,334393.0161048887,1558150.4513561127,4.6596381392946595,1558150.4513561127,4.6596381392946595,0.758960367437502,0.09230957615229336,3.943241425994106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943241425994106,1.2844168296016736,1.284724002770433,3.0700636546602973,6505.096486685018,15318.826294354283,6455.6417439594115,0.0003201910214140321,23012.477138532184,2346.619603894519,19296.34518424019,1967.6796035588288,0.8385166476463463,0.8385166476463461,35617.77806077457,35405.22815468563,1.0075098078659015,0.8,4298.688476130724,4273.035954225843,1.0075098078659015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.84512157081,4632.441516551485,6.210942609303952,5.114339161325743,-3.682090866019171,8.796430027344915,2.918336061720023,3.5,0.833810303348578,0.6,0.0002391413525285585,1.000220565725664,0.00023908861777408117,198.73221460662253,0.0,1.051741960579525e-05,29.80636716282374,0.0949673300465963,8.070071258921306e-05,0.00015844063993934542,0.0006247696949698431,0.09230957618463824,0.09230957618463824,0.09230957618463824,0.09228511007089482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486813.4967222383,595.9506007230011,0.0,0.09230957618463824,0.09230957615229336,0.09230957615229336,0.3709261493593641,0.3709261493593641,0.5,10.201323014261494,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27369.474490946635,20772.346416220196,0.758960367437502,1.008611551491994,0.6220347409305623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501044031522843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.78067425251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79236090560084,260.79236090560084,-12.357639094399133,245.13018053130367,276.45454127989626,124071.00524596052,124266.41912447261,-195.41387851206318,0.0,nan,276.45454127989626,3.3045412798962843,270.1896691302041,-2.9603308697958823,263.92479698050835,-9.22520301949163,257.65992483069505,-15.49007516930493,251.39505268099765,-21.754947319002326,245.13018053130367,-28.019819468696312,1.0,1.0,26022.012520719443,26022.012520719443,275.6530479873093,2.503047987309344,275.6530479873093,275.6530479873093,76935.2520648429,76939.6115271988,-4.359462355889264,0.0,8546.071908451686,8546.071908451686,0.8842691838702232,3962.957633124077,275.6530479873093,2.503047987309344,1.0,0.002,0.1226331256393569,0.00494063207038552,0.00018942897258009508,0.001810571029142694,0.09471448629004754,0.09471448629004754,0.0,1.7227890121429557e-12,0.9997336070550837,0.9997336070550837,0.0,0.09228498553245817,2.4590619835181242e-05,0.0,0.0,0.0,1600137.7385738816,266.6501268380967,0.0,1.0,1284379.995215333,2598.6461072581146,,,,,,,,,,,,,,,,,,,3.0,15318.826294354283,1545.2998833213114,0.3709261493593641,6.173730061729009,2.918336061720023
2167.0,-29.771867306436672,5.113929797087961,35.04224261383367,24.457148496899777,5.043774423917888,-26.290303133450838,-39.79730538614092,1.5622102498653099,-6.499986689297771,-6.4999866892636735,40.08377104258389,41511.812582274986,25799.123701542852,25799.123701542852,67310.93628381783,76944.86452731985,76939.19193057288,25799.123701542852,102738.31563211573,102738.31563211573,102738.31563211573,130107.78453221047,125518.31807601058,4589.466456199893,0.0,90744.03629463246,55311.57333247904,39369.403291281575,27369.468900094736,66738.87219137631,20772.333147773883,1545.30280475475,0.0,0.8787412186826715,2.7287585295234074,0.001494314320929203,1.0,1.0,-6.499986689297771,334391.51761767216,1558148.365570465,4.659652782676085,1558148.365570465,4.659652782676085,0.7589600376827912,0.09230921758486932,3.94324051491562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94324051491562,1.2844186814181258,1.284725787292724,3.070058519050728,6505.085604944597,15318.791510039859,6455.6326813755,0.0003201927618898425,23012.554256172287,2346.627467705311,19296.31809557041,1967.6768412832525,0.8385126605576548,0.8385126605576548,35617.77147723812,35405.22815468563,1.0075095750826628,0.8,4298.6876815676205,4273.035954225843,1.0075095750826628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.902623179538,4632.441516551485,6.21081571762877,5.113929797087961,-3.6822393395644797,8.796169136652441,2.918403392826411,3.5,0.833829540807546,0.6,0.00023908861777408117,1.000219881497879,0.0002390360581675642,198.73395950989104,0.0,1.0480094544013973e-05,29.700587937735598,0.09497781014114032,8.068376087299963e-05,0.00015840485690108154,0.0006246284494917559,0.09230921759354978,0.09230921759354978,0.09230921759354978,0.09228484888412164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486816.7861206276,595.9495295483702,0.0,0.09230921759354978,0.09230921758486932,0.09230921758486932,0.37092513079895734,0.37092513079895734,0.5,10.200591949305245,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,27369.468900094736,20772.333147773883,0.7589600376827912,1.0085716775494962,0.6220035073897899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501170986149488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.67489502742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7911959334377,260.7911959334377,-12.3588040665623,245.12813221289548,276.454259653982,124078.20708309654,124272.97920117681,-194.77211808027366,0.0,nan,276.454259653982,3.304259653982001,270.18903416575046,-2.960965834249521,263.92380867758703,-9.226191322412944,257.65858318931885,-15.49141681068113,251.3933577010922,-21.756642298907764,245.12813221289548,-28.021867787104497,1.0,1.0,26022.012520719443,26022.012520719443,275.65288536175234,2.5028853617523623,275.65288536175234,275.65288536175234,76934.77943403926,76939.19193057288,-4.412496533623198,0.0,8546.071908451686,8546.071908451686,0.8842692415333974,3962.956717490198,275.65288536175234,2.5028853617523623,1.0,0.002,0.1226576184790811,0.004940508040842728,0.00018946676197394673,0.00181053323654341,0.09473338098697336,0.09473338098697336,0.0,-1.4826430014269754e-12,0.9997346652630806,0.9997346652630806,0.0,0.09228472474290621,2.4492841963113706e-05,0.0,0.0,0.0,1600137.6054999563,266.6500133107022,0.0,1.0,1284380.3827700245,2598.644538544393,,,,,,,,,,,,,,,,,,,3.0,15318.791510039859,1545.30280475475,0.37092513079895734,6.173730061729009,2.918403392826411
2168.0,-29.773966696389554,5.11352157820459,35.04221597957754,24.45663845809179,5.043373612240255,-26.292232665602878,-39.79917350281028,1.5616395817173447,-6.500114563118359,-6.500114563155871,40.08371657349656,41510.56946104907,25798.986269268335,25798.986269268335,67309.5557303174,76944.55529684166,76938.63988410372,25798.986269268335,102737.62615337205,102737.62615337205,102737.62615337205,130107.0748179956,125517.9516710186,4589.123146977003,0.0,90744.42248881726,55311.020806505236,39370.446313680026,27369.448664623545,66739.89497830358,20772.308427411805,1545.3053701870385,0.0,0.8787407340054064,2.7287455258662927,0.001494314320929203,1.0,1.0,-6.500114563118359,334389.8297733508,1558146.0128955606,4.659669266710865,1558146.0128955606,4.659669266710865,0.7589596956061855,0.0923088580666077,3.943247241678708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943247241678708,1.2844214580889664,1.2847284971152686,3.0700571193708415,6505.082639190875,15318.756787615423,6455.618007587161,0.00032019244739901385,23012.612937297283,2346.6334515147664,19296.27423463509,1967.6723687125666,0.8385086164362064,0.8385086164362064,35617.82008543611,35405.22815468563,1.0075112937904602,0.8,4298.6935480621605,4273.035954225843,1.0075112937904602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.959904452708,4632.441516551485,6.210696988580443,5.11352157820459,-3.6823985443291667,8.795920122533758,2.9184704665502226,3.5,0.833848704728635,0.6,0.0002390360581675642,1.0002181237635688,0.0002389839300932998,198.73569046268022,0.0,1.0445378713400159e-05,29.602203273776052,0.09498825551985372,8.066673510961427e-05,0.0001583693230579499,0.0006244893963147852,0.09230885805707333,0.09230885805707333,0.09230885805707333,0.0922845114143368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486820.04244906164,595.9484688138317,0.0,0.09230885805707333,0.0923088580666077,0.0923088580666077,0.3709241169386495,0.3709241169386495,0.5,10.199861550092669,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,27369.448664623545,20772.308427411805,0.7589596956061855,1.0085355356372527,0.6219753488455999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450129754690262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.57651036346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79001548332576,260.79001548332576,-12.359984516674217,245.12609005036012,276.4539409162875,124083.18329648681,124280.54317599266,-197.35987950585988,0.0,nan,276.4539409162875,3.3039409162875018,270.18837074308817,-2.961629256911806,263.9228005699407,-9.227199430059272,257.6572303967464,-15.492769603253578,251.39166022353177,-21.758339776468205,245.12609005036012,-28.023909949639858,1.0,1.0,26022.012520719443,26022.012520719443,275.6526928913443,2.5026928913443385,275.6526928913443,275.6526928913443,76933.76077253585,76938.63988410372,-4.8791115678614005,0.0,8546.071908451686,8546.071908451686,0.8842688157890053,3962.963477887102,275.6526928913443,2.5026928913443385,1.0,0.002,0.12268209168907485,0.00494038148137837,0.00018950451544024038,0.0018104954844301248,0.09475225772012019,0.09475225772012019,0.0,-1.296350179980088e-13,0.9997348769098922,0.9997348769098922,0.0,0.09228438485691276,2.4473209694945403e-05,0.0,0.0,0.0,1600137.455609296,266.6498854368816,0.0,1.0,1284380.8192996047,2598.6427715955797,,,,,,,,,,,,,,,,,,,4.0,15318.756787615423,1545.3053701870385,0.3709241169386495,6.173730061729009,2.9184704665502226
2169.0,-29.776068440798156,5.113115584211997,35.04218838568653,24.456496454682224,5.043351178584096,-26.29412647888368,-39.80100218961013,1.5614092161986346,-6.500182999123695,-6.500182999117772,40.083635610039686,41509.02683384911,25798.71927640938,25798.71927640938,67307.7461102585,76943.96530851784,76937.8936300595,25798.71927640938,102736.61290646887,102736.61290646887,102736.61290646887,130105.88291762129,125517.10946682037,4588.773450800917,0.0,90744.63582145401,55310.28203420125,39371.50420805862,27369.27001115242,66740.77421921105,20772.172629567518,1545.298976300431,0.0,0.8787406713937562,2.7287385665389214,0.001494314320929203,1.0,1.0,-6.500182999123695,334388.92646905436,1558142.5158587415,4.659671396154735,1558142.5158587415,4.659671396154735,0.7589596880407581,0.09230842711833248,3.9432416738111624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432416738111624,1.2844226427818963,1.2847296151334329,3.070049952771466,6505.067454026767,15318.722334259819,6455.612171433577,0.00032019531615439754,23012.69953199416,2346.642281716403,19296.25678998147,1967.6705898529542,0.8385047031598452,0.8385047031598452,35617.77985152323,35405.22815468563,1.00750987118389,0.8,4298.688692255115,4273.035954225843,1.00750987118389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.016897609937,4632.441516551485,6.210547504333211,5.113115584211997,-3.6825123791018943,8.79562796331389,2.9185372035155526,3.5,0.833867772433015,0.6,0.0002389839300932998,1.0002183721691371,0.00023893175404789265,198.73742338328984,0.0,1.0359708831423121e-05,29.359414828253126,0.09499861522868515,8.065007192160095e-05,0.00015833385817169885,0.000624348667917949,0.09230842712387352,0.09230842712387352,0.09230842712387352,0.09228388764147455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486823.1986025653,595.9474393290488,0.0,0.09230842712387352,0.09230842711833248,0.09230842711833248,0.3709230987851334,0.3709230987851334,0.5,10.199125364800684,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27369.27001115242,20772.172629567518,0.7589596880407581,1.0084951350606934,0.621944041246991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501423095955037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.33372191794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78885655342293,260.78885655342293,-12.361143446577046,245.12405595759648,276.4536571492526,124092.22313494374,124285.98504548482,-193.76191054109916,0.0,nan,276.4536571492526,3.303657149252615,270.18773691090223,-2.962263089097746,263.92181667262975,-9.228183327370232,257.65589643425045,-15.494103565749526,251.3899761959059,-21.76002380409409,245.12405595759648,-28.025944042403495,1.0,1.0,26022.012520719443,26022.012520719443,275.65253713409,2.502537134090005,275.65253713409,275.65253713409,76933.7309993184,76937.8936300595,-4.1626307410915615,0.0,8546.071908451686,8546.071908451686,0.8842691681856047,3962.9578821802183,275.65253713409,2.502537134090005,1.0,0.002,0.1227067476434716,0.004940265028361194,0.00018954257432533375,0.0018104574253844574,0.09477128716266688,0.09477128716266688,0.0,-2.9020882919006397e-13,0.9997328959480346,0.9997328959480346,0.0,0.09228377116341863,2.4655954913858903e-05,0.0,0.0,0.0,1600137.375390138,266.6498170008763,0.0,1.0,1284381.0529230614,2598.641825954319,,,,,,,,,,,,,,,,,,,3.0,15318.722334259819,1545.298976300431,0.3709230987851334,6.173730061729009,2.9185372035155526
2170.0,-29.778164675895027,5.1127105239491755,35.042161758563445,24.45623780312019,5.043208825878228,-26.296027325666227,-39.802843309566356,1.5610714748033037,-6.500320291021808,-6.5003202910317075,40.08360832249161,41507.600399306204,25798.60722547328,25798.60722547328,67306.20762477949,76943.46683426901,76937.69756421975,25798.60722547328,102736.30478969304,102736.30478969304,102736.30478969304,130105.67916065309,125517.24538729872,4588.433773354366,0.0,90744.90504156466,55309.62164262076,39372.53710993767,27369.374370960046,66741.91148089772,20772.237433197104,1545.3077125494253,0.0,0.8787400325461109,2.728724605227655,0.001494314320929203,1.0,1.0,-6.500320291021808,334387.1143240408,1558141.3372345616,4.65969312359516,1558141.3372345616,4.65969312359516,0.7589591618592949,0.09230810516742849,3.9432401321651254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432401321651254,1.2844243296165463,1.2847312353515592,3.070044720612187,6505.056367709097,15318.687763756952,6455.603357638826,0.00032019711614864315,23012.776802852004,2346.650161151056,19296.230444959147,1967.6679034083145,0.8385007428815692,0.8385007428815692,35617.768711447956,35405.22815468563,1.0075094772887832,0.8,4298.687347766048,4273.035954225843,1.0075094772887832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.073882398245,4632.441516551485,6.210435335487856,5.1127105239491755,-3.6826781447646546,8.79538866871383,2.9186039312914613,3.5,0.8338868375118461,0.6,0.00023893175404789265,1.000217803428444,0.00023887972522475297,198.7391517878643,0.0,1.036933282654712e-05,29.386689230434538,0.09500898456151169,8.063329865585952e-05,0.00015829845539203313,0.0006242088221616159,0.09230810518532787,0.09230810518532787,0.09230810518532787,0.09228387010805468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486826.57019678847,595.946342467036,0.0,0.09230810518532787,0.09230810516742849,0.09230810516742849,0.3709220504760112,0.3709220504760112,0.5,10.19839831211623,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27369.374370960046,20772.237433197104,0.7589591618592949,1.0084548993482645,0.6219120711157058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501548787887442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.36099632012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7877048300874,260.7877048300874,-12.362295169912557,245.12202832878864,276.4533813313839,124099.74584972225,124292.30289606795,-192.55704634568335,0.0,nan,276.4533813313839,3.303381331383946,270.1871107308819,-2.9628892691180795,263.9208401303449,-9.229159869655064,257.6545695298218,-15.495430470178178,251.38829892930335,-21.76170107069663,245.12202832878864,-28.027971671211333,1.0,1.0,26022.012520719443,26022.012520719443,275.65237689995865,2.5023768999586764,275.65237689995865,275.65237689995865,76933.36452422032,76937.69756421975,-4.333039999430184,0.0,8546.071908451686,8546.071908451686,0.8842692657581026,3962.956332825951,275.65237689995865,2.5023768999586764,1.0,0.002,0.12273111053299908,0.004940137209407333,0.0001895801536767632,0.001810419846438871,0.0947900768383816,0.0947900768383816,0.0,1.156340648234e-13,0.9997360698789466,0.9997360698789466,0.0,0.09228374227805744,2.4362889371050565e-05,0.0,0.0,0.0,1600137.2144594365,266.64967970897817,0.0,1.0,1284381.5216030998,2598.639928872429,,,,,,,,,,,,,,,,,,,3.0,15318.687763756952,1545.3077125494253,0.3709220504760112,6.173730061729009,2.9186039312914613
2171.0,-29.780254616855558,5.112306756178715,35.04213544744315,24.45595693951475,5.043037498018155,-26.297925405413427,-39.804676396865375,1.5607082856269356,-6.500438210384459,-6.5004382104282445,40.08356418789766,41506.16282210548,25798.452125798292,25798.452125798292,67304.61494790377,76942.9853461902,76937.31852703981,25798.452125798292,102735.77065283811,102735.77065283811,102735.77065283811,130105.15816000462,125517.06388059739,4588.094279407226,0.0,90745.1754980056,55308.93414226816,39373.60150637493,27369.38750716651,66742.98901354143,20772.2375027386,1545.311620402497,0.0,0.8787395624484591,2.728712613968419,0.001494314320929203,1.0,1.0,-6.500438210384459,334385.5578874142,1558139.4309422974,4.659709111799962,1558139.4309422974,4.659709111799962,0.7589588001302373,0.0923077559428288,3.9432380842298067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432380842298067,1.2844261351340305,1.284732974469802,3.070038810615083,6505.043845134413,15318.65323356582,6455.5955867129105,0.00032019929048638236,23012.85734202122,2346.658373860719,19296.207217141553,1967.6655348300953,0.8384967990005697,0.8384967990005697,35617.75391287869,35405.22815468563,1.0075089540352724,0.8,4298.685561735514,4273.035954225843,1.0075089540352724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.1305293601645,4632.441516551485,6.210313311886199,5.112306756178715,-3.682829143062611,8.795135899241327,2.9186702640858635,3.5,0.8339057897388181,0.6,0.00023887972522475297,1.000217153102778,0.0002388278630132698,198.74087502907162,0.0,1.0340164179301086e-05,29.30402528413928,0.095019324725691,8.061660177428165e-05,0.00015826312345047132,0.0006240691757190619,0.09230775597666323,0.09230775597666323,0.09230775597666323,0.09228364857300975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486829.8418892621,595.9452772383507,0.0,0.09230775597666323,0.0923077559428288,0.0923077559428288,0.3709210317730078,0.3709210317730078,0.5,10.197675093568753,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,27369.38750716651,20772.2375027386,0.7589588001302373,1.0084147555071048,0.6218804916526037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501674152413448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.278332373826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78655694109284,260.78655694109284,-12.363443058907137,245.12000681243907,276.4531070697497,124106.84491983661,124298.76089946732,-191.91597963072567,0.0,nan,276.4531070697497,3.3031070697497285,270.18648701827215,-2.963512981727831,263.91986696681755,-9.230133033182426,257.65324691537376,-15.49675308462622,251.38662686390492,-21.763373136095055,245.12000681243907,-28.029993187560905,1.0,1.0,26022.012520719443,26022.012520719443,275.65221462835166,2.5022146283516804,275.65221462835166,275.65221462835166,76932.92026127745,76937.31852703981,-4.398265762356459,0.0,8546.071908451686,8546.071908451686,0.8842693953742049,3962.9542746509555,275.65221462835166,2.5022146283516804,1.0,0.002,0.12275534150876961,0.004940013497834294,0.00018961753679324811,0.0018103824653097288,0.09480876839662405,0.09480876839662405,0.0,2.1029770806701986e-12,0.9997374979653979,0.9997374979653979,0.0,0.09228352496908426,2.423097374454635e-05,0.0,0.0,0.0,1600137.076236604,266.6495617896155,0.0,1.0,1284381.9241498788,2598.6382994805303,,,,,,,,,,,,,,,,,,,3.0,15318.65323356582,1545.311620402497,0.3709210317730078,6.173730061729009,2.9186702640858635
2172.0,-29.782338179044583,5.111904369907031,35.042109277054436,24.45566647164526,5.042861769156192,-26.299818184166718,-39.80650861104948,1.5603417732552385,-6.500550881297045,-6.500550881310503,40.08351562706263,41504.76660544845,25798.28634534834,25798.28634534834,67303.05295079679,76942.51592641161,76936.88871879714,25798.28634534834,102735.17506414549,102735.17506414549,102735.17506414549,130104.55317311054,125516.79762586608,4587.755547244462,0.0,90745.45961681516,55308.28957443255,39374.633380425126,27369.378108965055,66744.01148939018,20772.22157532583,1545.3143311765427,0.0,0.8787391375439255,2.728701156464716,0.001494314320929203,1.0,1.0,-6.500550881297045,334384.0707312458,1558137.3334710868,4.659723562978594,1558137.3334710868,4.659723562978594,0.7589584788015964,0.09230739985016291,3.943237711134479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943237711134479,1.2844279558501948,1.2847347290041788,3.0700341682646983,6505.034008551015,15318.618759592713,6455.5859287755475,0.00032020076857108365,23012.931571580924,2346.6659431692706,19296.178348920464,1967.662591090787,0.8384928399452444,0.8384928399452444,35617.751216857316,35405.22815468563,1.0075088587083165,0.8,4298.685236354296,4273.035954225843,1.0075088587083165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.186932256204,4632.441516551485,6.210189085385449,5.111904369907031,-3.6829759895482166,8.794880359455249,2.9187363116816902,3.5,0.833924660480483,0.6,0.0002388278630132698,1.000216493948993,0.00023877616941742722,198.7425930368889,0.0,1.0307141291106488e-05,29.210438418995786,0.0950296318669821,8.05999160394834e-05,0.00015822794697378643,0.0006239304074624213,0.09230739988134638,0.09230739988134638,0.09230739988134638,0.09228337834616648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486833.07978453004,595.9442227720194,0.0,0.09230739988134638,0.09230739985016291,0.09230739985016291,0.37092002151875664,0.37092002151875664,0.5,10.196954449827414,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27369.378108965055,20772.22157532583,0.7589584788015964,1.0083759044284517,0.6218500458583639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501799142579532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.18474550868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78541236907023,260.78541236907023,-12.364587630929748,245.11799135896302,276.4528333791827,124113.91504334034,124305.27645264061,-191.36140930030274,0.0,nan,276.4528333791827,3.3028333791827436,270.1858649750969,-2.9641350249031007,263.9188965710849,-9.231103428915105,257.65192816708475,-15.49807183291523,251.3849597630089,-21.76504023699107,245.11799135896302,-28.032008641036953,1.0,1.0,26022.012520719443,26022.012520719443,275.6520516643935,2.502051664393548,275.6520516643935,275.6520516643935,76932.4682222072,76936.88871879714,-4.42049658994074,0.0,8546.071908451686,8546.071908451686,0.8842694189878216,3962.9538996901515,275.6520516643935,2.502051664393548,1.0,0.002,0.12277948533421183,0.004939891108055208,0.0001896547873184429,0.0018103452141382923,0.09482739365922145,0.09482739365922145,0.0,1.4567349063132617e-12,0.999738441081273,0.999738441081273,0.0,0.0922832560264676,2.414382369531259e-05,0.0,0.0,0.0,1600136.94416572,266.64944911870293,0.0,1.0,1284382.3087795305,2598.6367426133143,,,,,,,,,,,,,,,,,,,3.0,15318.618759592713,1545.3143311765427,0.37092002151875664,6.173730061729009,2.9187363116816902
2173.0,-29.78441515696264,5.111503367588677,35.0420832091159,24.455376143474155,5.042681694289052,-26.301705471861492,-39.808332443330414,1.5599720082363762,-6.500662882315794,-6.500662882346866,40.08346624297348,41503.35506956286,25798.12027130333,25798.12027130333,67301.47534086619,76942.04735413528,76936.44687810978,25798.12027130333,102734.56714941311,102734.56714941311,102734.56714941311,130103.9316949422,125516.513888648,4587.417806294202,0.0,90745.73723364885,55307.62228230558,39375.6832792703,27369.364545529093,66745.04782479939,20772.202677969755,1545.3168268596544,0.0,0.8787387193873891,2.7286897671201364,0.001494314320929203,1.0,1.0,-6.500662882315794,334382.5924222309,1558135.2004437079,4.659737784663809,1558135.2004437079,4.659737784663809,0.7589581644621335,0.0923070433254991,3.9432364753351354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432364753351354,1.284429791431174,1.2847364986233176,3.070028818734724,6505.022673538926,15318.584343742965,6455.57736662521,0.00032020263771219567,23013.009187062857,2346.673857745801,19296.152756080126,1967.659981347364,0.8384888998752835,0.8384888998752834,35617.742286856505,35405.22815468563,1.0075085429579413,0.8,4298.684158597803,4273.035954225843,1.0075085429579413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.243115861664,4632.441516551485,6.210065119395966,5.111503367588677,-3.6831221354953283,8.794625503084005,2.918802103083363,3.5,0.833943458023818,0.6,0.00023877616941742722,1.0002158134064083,0.00023872464943763846,198.7443056416283,0.0,1.0273719281156913e-05,29.115720442798693,0.09503990558626325,8.058330980830286e-05,0.00015819285960912437,0.0006237918541482694,0.09230704334142727,0.09230704334142727,0.09230704334142727,0.09228309828717114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.3026676184,595.9431731406954,0.0,0.09230704334142727,0.0923070433254991,0.0923070433254991,0.3709190147004563,0.3709190147004563,0.5,10.196236096599133,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,27369.364545529093,20772.202677969755,0.7589581644621335,1.0083366112423409,0.6218192423579645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501923753305412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.09002753249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7842707144643,260.7842707144643,-12.365729285535679,245.11598196381783,276.4525594651289,124120.8855986713,124311.75925002691,-190.87365135558642,0.0,nan,276.4525594651289,3.3025594651289225,270.1852439648308,-2.9647560351691595,263.9179284646043,-9.232071535395676,257.6506129643292,-15.499387035670793,251.38329746407467,-21.766702535925305,245.11598196381783,-28.034018036182147,1.0,1.0,26022.012520719443,26022.012520719443,275.651887962331,2.5018879623310113,275.651887962331,275.651887962331,76932.0071784254,76936.44687810978,-4.439699684386142,0.0,8546.071908451686,8546.071908451686,0.8842694972029292,3962.9526577118113,275.651887962331,2.5018879623310113,1.0,0.002,0.12280355236638099,0.004939769162077365,0.00018969191946673525,0.0018103080800775057,0.09484595973336762,0.09484595973336762,0.0,-4.557591283538276e-13,0.9997392719723713,0.9997392719723713,0.0,0.09228297629215662,2.4067033342491106e-05,0.0,0.0,0.0,1600136.8128798949,266.6493371176842,0.0,1.0,1284382.6911220937,2598.6351950048816,,,,,,,,,,,,,,,,,,,3.0,15318.584343742965,1545.3168268596544,0.3709190147004563,6.173730061729009,2.918802103083363
