time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2174.0,-29.786485618225537,5.111103754505374,35.042057211686604,24.45508064646276,5.042501620057853,-26.303586894507763,-39.81015152586622,1.5596028948437224,-6.500774044864045,-6.500774044833905,40.083416141941385,41501.96770012449,25797.953562864084,25797.953562864084,67299.92126298857,76941.58738551174,76935.99554764965,25797.953562864084,102733.94911051374,102733.94911051374,102733.94911051374,130103.29605515218,125516.2151214554,4587.080933696787,0.0,90746.02605361465,55306.98177377962,39376.71586648337,27369.346944638437,66746.06281112181,20772.180917424997,1545.319108685922,0.0,0.8787383084869395,2.728678463076472,0.001494314320929203,1.0,1.0,-6.500774044864045,334381.12518532487,1558133.0364509267,4.659751759574823,1558133.0364509267,4.659751759574823,0.7589578574688717,0.09230668610938664,3.94323671801737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94323671801737,1.2844316236119588,1.28473826506427,3.0700246284255814,6505.013794776675,15318.549990346037,6455.567084178899,0.00032020387047899994,23013.08101514156,2346.681182171441,19296.12202116,1967.6568472577285,0.8384849472551733,0.8384849472551733,35617.74404050091,35405.22815468563,1.0075086049639677,0.8,4298.684370244104,4273.035954225843,1.0075086049639677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.299082781022,4632.441516551485,6.209941327959013,5.111103754505374,-3.683267450164215,8.794371204669588,2.918867641333838,3.5,0.8339621832382395,0.6,0.00023872464943763846,1.000215139856211,0.00023867330129791585,198.74601289879917,0.0,1.0239302609788428e-05,29.018183596140407,0.09505014488887305,8.056674997472848e-05,0.00015815789946291,0.0006236540364066464,0.0923066861257834,0.0923066861257834,0.0923066861257834,0.09228280910298901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486839.51225512015,595.9421277918451,0.0,0.0923066861257834,0.09230668610938664,0.09230668610938664,0.3709180102027489,0.3709180102027489,0.5,10.195519784279321,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,27369.346944638437,20772.180917424997,0.7589578574688717,1.008297994346634,0.6217890007619906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502047972281868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.99249068583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7831320392393,260.7831320392393,-12.366867960760658,245.11397865104325,276.4522854274495,124127.8846735171,124318.26019129068,-190.3755177735932,0.0,nan,276.4522854274495,3.302285427449533,270.1846240721631,-2.965375927836874,263.91696271688846,-9.233037283111514,257.6493013615704,-15.500698638429583,251.38164000632102,-21.768359993678956,245.11397865104325,-28.036021348956723,1.0,1.0,26022.012520719443,26022.012520719443,275.6517239883927,2.501723988392712,275.6517239883927,275.6517239883927,76931.5496781122,76935.99554764965,-4.445869537448743,0.0,8546.071908451686,8546.071908451686,0.8842694818433025,3962.952901607457,275.6517239883927,2.501723988392712,1.0,0.002,0.12282755091945878,0.004939647664266512,0.0001897289461468307,0.0018102710533592914,0.09486447307341535,0.09486447307341535,0.0,-4.93877942014942e-13,0.9997400128280177,0.9997400128280177,0.0,0.09228268755511,2.399855427663533e-05,0.0,0.0,0.0,1600136.682576734,266.64922595513593,0.0,1.0,1284383.0706021006,2598.633658984556,,,,,,,,,,,,,,,,,,,3.0,15318.549990346037,1545.319108685922,0.3709180102027489,6.173730061729009,2.918867641333838
2175.0,-29.788549613244964,5.11070552345749,35.04203127735985,24.454789759498112,5.042321774987491,-26.305462474485463,-39.81196596343068,1.5592346350525015,-6.5008850374616145,-6.500885037444324,40.08336596815063,41500.57795403383,25797.78771809185,25797.78771809185,67298.36567212568,76941.12478133029,76935.54199929113,25797.78771809185,102733.32971738299,102733.32971738299,102733.32971738299,130102.6583334837,125515.91337120811,4586.744962275592,0.0,90746.30618053825,55306.33284950128,39377.748145596626,27369.328616100705,66747.07676169733,20772.158646965472,1545.3213505211313,0.0,0.878737898780387,2.728667176351865,0.001494314320929203,1.0,1.0,-6.5008850374616145,334379.66019665054,1558130.8693186787,4.659765693889196,1558130.8693186787,4.659765693889196,0.7589575520221464,0.09230632926257712,3.9432359361690503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432359361690503,1.284433451451831,1.2847400273838132,3.070019650852211,6505.0032478959965,15318.515698266838,6455.55801999423,0.0003202055384974163,23013.156617937624,2346.6888915111304,19296.09492770545,1967.6540844942413,0.8384810153625379,0.8384810153625379,35617.73839079213,35405.22815468563,1.0075084051994174,0.8,4298.683688384108,4273.035954225843,1.0075084051994174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.354836350433,4632.441516551485,6.209818066661583,5.11070552345749,-3.6834124395700583,8.79411796302755,2.918932930333023,3.5,0.8339808372380065,0.6,0.00023867330129791585,1.0002144715110606,0.00023862212365048405,198.7477148497284,0.0,1.0205238039638478e-05,28.921644604335448,0.09506035012691269,8.055023556004241e-05,0.00015812306573787345,0.0006235165551548037,0.09230632928994344,0.09230632928994344,0.09230632928994344,0.09228251824085114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486842.7119457782,595.9410856526779,0.0,0.09230632928994344,0.09230632926257712,0.09230632926257712,0.37091700704665326,0.37091700704665326,0.5,10.194805453706183,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27369.328616100705,20772.158646965472,0.7589575520221464,1.0082593716035921,0.621758734127048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502171803533699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.89595169402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78199641044074,260.78199641044074,-12.368003589559237,245.11198143381432,276.45201138707966,124134.8348230157,124324.70101378889,-189.86619077321487,0.0,nan,276.45201138707966,3.3020113870796877,270.18400539641823,-2.9659946035817484,263.9159994057751,-9.23400059422488,257.6479934150921,-15.50200658490786,251.379987424465,-21.770012575534963,245.11198143381432,-28.038018566185656,1.0,1.0,26022.012520719443,26022.012520719443,275.65155992480845,2.5015599248084754,275.65155992480845,275.65155992480845,76931.09430013572,76935.54199929113,-4.447699155411101,0.0,8546.071908451686,8546.071908451686,0.884269531327346,3962.9521158498956,275.65155992480845,2.5015599248084754,1.0,0.002,0.12285148309703074,0.004939526481970956,0.00018976587034759014,0.001810234130474415,0.09488293517379506,0.09488293517379506,0.0,8.22005224304645e-13,0.9997407309187201,0.9997407309187201,0.0,0.09228239708539289,2.3932177184231426e-05,0.0,0.0,0.0,1600136.5524726121,266.64911496253836,0.0,1.0,1284383.449501699,2598.6321253148403,,,,,,,,,,,,,,,,,,,3.0,15318.515698266838,1545.3213505211313,0.37091700704665326,6.173730061729009,2.918932930333023
2176.0,-29.79060719622065,5.110308668596435,35.042005401136315,24.454503517504804,5.0421424511029995,-26.307332231493024,-39.81377565125001,1.5588674853556197,-6.500995793167306,-6.50099579318177,40.08331577638952,41499.18634571278,25797.62257649342,25797.62257649342,67296.8089222062,76940.65966057676,76935.08726450923,25797.62257649342,102732.70984100265,102732.70984100265,102732.70984100265,130102.01962312,125515.60974822006,4586.4098748999395,0.0,90746.57811657024,55305.676404020705,39378.77968061059,27369.30978211735,66748.08946272795,20772.13603034081,1545.323561557203,0.0,0.8787374904218785,2.7286559137533364,0.001494314320929203,1.0,1.0,-6.500995793167306,334378.19833973807,1558128.7014112528,4.659779582364243,1558128.7014112528,4.659779582364243,0.7589572479432045,0.09230597280638142,3.9432341991802757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432341991802757,1.284435273754274,1.2847417843834161,3.0700139429016167,6504.991153433622,15318.481466712674,6455.550087803634,0.0003202076104312766,23013.2357178873,2346.696957461243,19296.071217856937,1967.6516667625476,0.8384771031071848,0.8384771031071848,35617.72583914866,35405.22815468563,1.0075079613936653,0.8,4298.6821735337135,4273.035954225843,1.0075079613936653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.410376698168,4632.441516551485,6.209695296639614,5.110308668596435,-3.6835570542845986,8.793865722881034,2.9189979702244204,3.5,0.8339994200641201,0.6,0.00023862212365048405,1.0002138087651047,0.0002385711150549845,198.74941153886982,0.0,1.0171440478455822e-05,28.825862315943798,0.09507052156739115,8.05337674930128e-05,0.00015808835615747127,0.0006233794124923325,0.09230597282399888,0.09230597282399888,0.09230597282399888,0.09228222649610522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486845.9022072409,595.9400465739445,0.0,0.09230597282399888,0.09230597280638142,0.09230597280638142,0.370916005014396,0.370916005014396,0.5,10.194093062779737,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27369.30978211735,20772.13603034081,0.7589572479432045,1.0082207515435277,0.6217284521512165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450229525005705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.80016940563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7808639044517,260.7808639044517,-12.3691360955483,245.10999031606917,276.4517374928441,124141.74025308884,124331.08434331897,-189.3440902301448,0.0,nan,276.4517374928441,3.3017374928440972,270.18338805746913,-2.9666119425308466,263.91503862215546,-9.234961377844513,257.6466891867612,-15.503310813238784,251.37833975141106,-21.771660248588915,245.10999031606917,-28.040009683930805,1.0,1.0,26022.012520719443,26022.012520719443,275.6513959592705,2.5013959592704964,275.6513959592705,275.6513959592705,76930.64148107148,76935.08726450923,-4.445783437753562,0.0,8546.071908451686,8546.071908451686,0.8842696412632782,3962.9503701761773,275.6513959592705,2.5013959592704964,1.0,0.002,0.1228753503106125,0.004939405611392277,0.00018980269427557365,0.0018101973055170385,0.09490134713778682,0.09490134713778682,0.0,-2.0738792627650326e-13,0.9997414336938212,0.9997414336938212,0.0,0.09228210559195463,2.3867214426788666e-05,0.0,0.0,0.0,1600136.4226459977,266.64900420683267,0.0,1.0,1284383.8275923748,2598.6305949207062,,,,,,,,,,,,,,,,,,,3.0,15318.481466712674,1545.323561557203,0.370916005014396,6.173730061729009,2.9189979702244204
2177.0,-29.792658347252598,5.109913184281962,35.04197958107349,24.454212036822014,5.0419638554623285,-26.309196126915396,-39.81557688731698,1.5585016337623836,-6.50110630348621,-6.501106303476985,40.08326564469915,41497.805025157766,25797.45811070058,25797.45811070058,67295.26313585835,76940.20346882127,76934.63256979172,25797.45811070058,102732.0906804923,102732.0906804923,102732.0906804923,130101.38138115787,125515.30571359397,4586.075667563901,0.0,90746.86251437421,55305.0337728889,39379.80971276145,27369.290700665573,66749.10041342702,20772.11325616428,1545.3257535909574,0.0,0.878737083160815,2.728644676144468,0.001494314320929203,1.0,1.0,-6.50110630348621,334376.73972667655,1558126.5361011603,4.659793433522892,1558126.5361011603,4.659793433522892,0.7589569449696824,0.09230561677854755,3.9432341152325274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432341152325274,1.284437089643153,1.2847435351848862,3.0700095372736795,6504.981818436684,15318.447294813286,6455.540217871324,0.0003202089671070948,23013.308330799675,2346.704361917645,19296.041715968768,1967.6486584071797,0.8384731755470406,0.8384731755470406,35617.72523253434,35405.22815468563,1.0075079399447682,0.8,4298.682100321792,4273.035954225843,1.0075079399447682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.465704290257,4632.441516551485,6.209573010570267,5.109913184281962,-3.6837012888635865,8.79361447314555,2.9190627615470977,3.5,0.8340179318705994,0.6,0.0002385711150549845,1.0002131439178525,0.00023852027590889001,198.75110294957642,0.0,1.0137928338959034e-05,28.730888912609903,0.09508065949573011,8.051737942714285e-05,0.00015805373562784164,0.0006232428823676479,0.09230561680259576,0.09230561680259576,0.09230561680259576,0.09228193457613532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486849.0834887255,595.9390104135244,0.0,0.09230561680259576,0.09230561677854755,0.09230561677854755,0.37091500395605,0.37091500395605,0.5,10.193382596551444,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27369.290700665573,20772.11325616428,0.7589569449696824,1.0081823233429146,0.6216983415226703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502418315074872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.705196002295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7797346043666,260.7797346043666,-12.370265395633396,245.10800530640458,276.4514639023304,124148.68436922842,124337.4924564878,-188.80808725934452,0.0,nan,276.4514639023304,3.301463902330397,270.1827721831351,-2.967227816864863,263.9140804639834,-9.235919536016581,257.6453887447651,-15.504611255234863,251.37669702558108,-21.773302974418897,245.10800530640458,-28.0419946935954,1.0,1.0,26022.012520719443,26022.012520719443,275.6512322438627,2.5012322438627166,275.6512322438627,275.6512322438627,76930.19257554875,76934.63256979172,-4.439994242973626,0.0,8546.071908451686,8546.071908451686,0.8842696465764235,3962.95028580869,275.6512322438627,2.5012322438627166,1.0,0.002,0.12289915304433487,0.004939285063482091,0.00018983941868204373,0.0018101605819300303,0.09491970934102187,0.09491970934102187,0.0,6.120741934123597e-13,0.9997421312552844,0.9997421312552844,0.0,0.09228181404501867,2.3802733528879724e-05,0.0,0.0,0.0,1600136.2931068477,266.64889369651377,0.0,1.0,1284384.2048451302,2598.6290679195167,,,,,,,,,,,,,,,,,,,3.0,15318.447294813286,1545.3257535909574,0.37091500395605,6.173730061729009,2.9190627615470977
2178.0,-29.79470303517416,5.109519062915605,35.0419538150738,24.45392048629003,5.0417838689186505,-26.311054344800326,-39.81737344348801,1.5581351773744698,-6.501216680282141,-6.501216680282006,40.08321556482465,41496.43069807193,25797.29455715442,25797.29455715442,67293.72525522634,76939.74951481442,76934.17744742343,25797.29455715442,102731.47200457784,102731.47200457784,102731.47200457784,130100.74349188305,125515.00115780972,4585.742334073332,0.0,90747.14553962066,55304.39451943916,39380.83446686833,27369.271487305214,66750.10595417354,20772.090399967507,1545.3279350665446,0.0,0.8787366764234837,2.7286334521497073,0.001494314320929203,1.0,1.0,-6.501216680282141,334375.2828809493,1558124.3730328192,4.6598072668773565,1558124.3730328192,4.6598072668773565,0.7589566426567949,0.09230526123419679,3.943233888852132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943233888852132,1.2844389080148815,1.2847452886872712,3.0700050148328626,6504.972235927271,15318.413183181072,6455.53055333982,0.0003202103898768426,23013.381426897045,2346.7118156452048,19296.01282803735,1967.6457126579771,0.8384692570855756,0.8384692570855756,35617.72359668833,35405.22815468563,1.0075078821039098,0.8,4298.681902892508,4273.035954225843,1.0075078821039098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.520819638037,4632.441516551485,6.209451264562928,5.109519062915605,-3.6838452295857658,8.793364292501371,2.9191273048932254,3.5,0.8340363728266358,0.6,0.00023852027590889001,1.000212475798415,0.00023846960688876862,198.7527890559101,0.0,1.0104336359294672e-05,28.6356892422411,0.0950907638320894,8.050103701093232e-05,0.0001580192388979577,0.0006231068179130478,0.09230526125625414,0.09230526125625414,0.09230526125625414,0.09228164254024672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486852.25584605866,595.9379771528966,0.0,0.09230526125625414,0.09230526123419679,0.09230526123419679,0.3709140038301516,0.3709140038301516,0.5,10.192674035148194,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27369.271487305214,20772.090399967507,0.7589566426567949,1.008144096451712,0.621668386961974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502540997378353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.60999633193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7786083884621,260.7786083884621,-12.371391611537888,245.10602639796963,276.45119037896313,124155.58580306669,124343.87825028232,-188.29244721561065,0.0,nan,276.45119037896313,3.301190378963156,270.1821575827523,-2.9678424172476525,263.91312478657585,-9.236875213424128,257.64409199034463,-15.505908009655343,251.37505919416705,-21.774940805832927,245.10602639796963,-28.04397360203035,1.0,1.0,26022.012520719443,26022.012520719443,275.6510686119045,2.501068611904543,275.6510686119045,275.6510686119045,76929.74113833386,76934.17744742343,-4.43630908956402,0.0,8546.071908451686,8546.071908451686,0.8842696609042874,3962.950058296393,275.6510686119045,2.501068611904543,1.0,0.002,0.12292289199322765,0.0049391648068852715,0.00018987604459706032,0.0018101239557708282,0.09493802229853016,0.09493802229853016,0.0,3.678884454016984e-13,0.9997428212805731,0.9997428212805731,0.0,0.0922815222853162,2.3738948880573987e-05,0.0,0.0,0.0,1600136.1637240392,266.64878331971784,0.0,1.0,1284384.581641843,2598.6275427655273,,,,,,,,,,,,,,,,,,,3.0,15318.413183181072,1545.3279350665446,0.3709140038301516,6.173730061729009,2.9191273048932254
2179.0,-29.796741322607947,5.109126305850736,35.04192809187945,24.4536334759556,5.041604640729008,-26.312906726269034,-39.819165284838505,1.5577700431971917,-6.5013264381160525,-6.501326438123416,40.08316526812569,41495.055059456565,25797.130840447495,25797.130840447495,67292.18589990406,76939.2931536823,76933.71963195656,25797.130840447495,102730.85047240405,102730.85047240405,102730.85047240405,130100.10107330933,125514.69127438222,4585.409798927113,0.0,90747.42078507015,55303.7485992648,39381.85798422817,27369.250600905278,66751.10858513345,20772.06637626757,1545.3300209090016,0.0,0.878736273855791,2.7286222911322056,0.001494314320929203,1.0,1.0,-6.5013264381160525,334373.8342097632,1558122.200600674,4.659820958428269,1558122.200600674,4.659820958428269,0.758956344079823,0.09230490548367165,3.9432327652125654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432327652125654,1.2844407198580594,1.284747035877892,3.069999809448834,6504.961206343143,15318.379132654802,6455.521949469266,0.0003202121904705571,23013.4577866286,2346.7196021708332,19295.987110492493,1967.6430901982324,0.8384653575050312,0.8384653575050312,35617.715477162936,35405.22815468563,1.0075075950106884,0.8,4298.680922951811,4273.035954225843,1.0075075950106884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.5757227403465,4632.441516551485,6.209329799730257,5.109126305850736,-3.6839885084276527,8.793114814278388,2.9191916002548446,3.5,0.8340547429299556,0.6,0.00023846960688876862,1.0002118141541239,0.00023841910634743067,198.75446990927492,0.0,1.0070609067857142e-05,28.54010609830714,0.09510083444115726,8.048474053749311e-05,0.0001579848663512755,0.0006229711014040777,0.0923049055115205,0.0923049055115205,0.0923049055115205,0.09228134736041778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486855.41839834175,595.936947065159,0.0,0.0923049055115205,0.09230490548367165,0.09230490548367165,0.37091300457534954,0.37091300457534954,0.5,10.191967291901914,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27369.250600905278,20772.06637626757,0.758956344079823,1.0081058925647732,0.6216384407538991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502663295084763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.51441318799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7774853467254,260.7774853467254,-12.37251465327455,245.1040535938817,276.45091709957865,124162.44636707765,124350.20811771243,-187.76175063477888,0.0,nan,276.45091709957865,3.300917099578669,270.1815443984011,-2.968455601598862,263.9121716973058,-9.237828302694197,257.64279899615764,-15.50720100384234,251.3734262950276,-21.776573704972378,245.1040535938817,-28.045946406118276,1.0,1.0,26022.012520719443,26022.012520719443,275.6509052837829,2.500905283782913,275.6509052837829,275.6509052837829,76929.29198236414,76933.71963195656,-4.427649592413218,0.0,8546.071908451686,8546.071908451686,0.8842697320206679,3962.948929038628,275.6509052837829,2.500905283782913,1.0,0.002,0.12294656996160175,0.004939044923900479,0.00018991257654196871,0.001810087424456364,0.09495628827098436,0.09495628827098436,0.0,9.983329267437835e-13,0.9997434809349643,0.9997434809349643,0.0,0.09228122751561878,2.3677968052875878e-05,0.0,0.0,0.0,1600136.0350666025,266.6486735618839,0.0,1.0,1284384.9563253461,2598.626026166423,,,,,,,,,,,,,,,,,,,3.0,15318.379132654802,1545.3300209090016,0.37091300457534954,6.173730061729009,2.9191916002548446
2180.0,-29.798773490701446,5.108734906519709,35.041902410444386,24.453346290998184,5.041424186325157,-26.314753722958436,-39.820952516142256,1.5574044177499233,-6.50143600326021,-6.501436003257997,40.08311502691542,41493.685454921455,25796.967912734017,25796.967912734017,67290.65336765547,76938.83894290568,76933.26168497036,25796.967912734017,102730.22959770438,102730.22959770438,102730.22959770438,130099.45922501528,125514.3811363129,4585.078088702377,0.0,90747.69488069929,55303.1054935934,39382.877096784316,27369.229627310888,66752.10672409521,20772.04230470418,1545.3320972571335,0.0,0.8787358721179281,2.728611149744804,0.001494314320929203,1.0,1.0,-6.50143600326021,334372.38808676397,1558120.0305686872,4.659834621764228,1558120.0305686872,4.659834621764228,0.7589560461715158,0.09230455009685079,3.9432315299243523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432315299243523,1.2844425336552798,1.2847487852392503,3.069994512485244,6504.949982712914,15318.345142195372,6455.513512812599,0.00032021404326667413,23013.534506415403,2346.7274254118793,19295.961892761137,1967.6405187052803,0.838461466550567,0.838461466550567,35617.70655085336,35405.22815468563,1.0075072793909088,0.8,4298.679845640811,4273.035954225843,1.0075072793909088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.630415891141,4632.441516551485,6.209208841793149,5.108734906519709,-3.6841314483157888,8.792866354835498,2.919255650311802,3.5,0.8340730429462291,0.6,0.00023841910634743067,1.0002111816970731,0.00023836876722663854,198.75614574128704,0.0,1.003720832375618e-05,28.445448389525016,0.09511087164948101,8.04684890295938e-05,0.00015795061731783687,0.0006228358543787098,0.09230455010899337,0.09230455010899337,0.09230455010899337,0.09228105236386942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486858.5725099264,595.9359197203436,0.0,0.09230455010899337,0.09230455009685079,0.09230455009685079,0.3709120058622873,0.3709120058622873,0.5,10.191262356823621,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27369.229627310888,20772.04230470418,0.7589560461715158,1.0080678598772352,0.6216086276711273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502785211921203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.41975547921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.776365346923,260.776365346923,-12.373634653076977,245.10208683011746,276.4506438637432,124169.26614984844,124356.51932397849,-187.2531741300399,0.0,nan,276.4506438637432,3.3006438637432325,270.180932456979,-2.9690675430209694,263.9112210502917,-9.238778949708262,257.64150964356105,-15.508490356438926,251.37179823684576,-21.778201763154215,245.10208683011746,-28.04791316988252,1.0,1.0,26022.012520719443,26022.012520719443,275.6507421329787,2.5007421329787007,275.6507421329787,275.6507421329787,76928.84002984782,76933.26168497036,-4.42165512253996,0.0,8546.071908451686,8546.071908451686,0.8842698102034102,3962.9476875739742,275.6507421329787,2.5007421329787007,1.0,0.002,0.122970187374862,0.004938925325001706,0.0001899490150076513,0.0018100509839350234,0.09497450750382565,0.09497450750382565,0.0,-1.0573252343104578e-12,0.9997441359580904,0.9997441359580904,0.0,0.09228093268157636,2.361741527442569e-05,0.0,0.0,0.0,1600135.9066348623,266.64856399673977,0.0,1.0,1284385.3303508344,2598.6245122320406,,,,,,,,,,,,,,,,,,,3.0,15318.345142195372,1545.3320972571335,0.3709120058622873,6.173730061729009,2.919255650311802
2181.0,-29.800790459398762,5.10834460580142,35.04187660451672,24.452856263984017,5.041037926157724,-26.31660762087498,-39.82274446226654,1.556855088047879,-6.501559277073454,-6.501559277061622,40.08306007184888,41492.480116238585,25796.83608908431,25796.83608908431,67289.31620532289,76938.54563313382,76932.69500869652,25796.83608908431,102729.53109778083,102729.53109778083,102729.53109778083,130098.7310060054,125513.98464988217,4584.746356123223,0.0,90748.0690774356,55302.5633397075,39383.89526414234,27369.199908224582,66753.09517236691,20772.011081943827,1545.3340844557183,0.0,0.8787354141420436,2.728598614402389,0.001494314320929203,1.0,1.0,-6.501559277073454,334370.7610323453,1558117.656934257,4.6598501977974465,1558117.656934257,4.6598501977974465,0.7589557294914469,0.0923041945555042,3.9432379459554214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432379459554214,1.284445206068422,1.2847513936283714,3.069993120240091,6504.9470327125,15318.311206383813,6455.499206319924,0.0003202137477718588,23013.591956964174,2346.7332837374815,19295.91912969714,1967.6361580863131,0.8384575152710125,0.8384575152710125,35617.75291369519,35405.22815468563,1.0075089187057595,0.8,4298.685441144651,4273.035954225843,1.0075089187057595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.684899345797,4632.441516551485,6.209095686930753,5.10834460580142,-3.6842846399907785,8.792629245792199,2.9193194553566935,3.5,0.8340912729590553,0.6,0.00023836876722663854,1.0002096054927492,0.00023831881429413703,198.75780906366836,0.0,1.000520962864913e-05,28.354764087591636,0.09512087685910967,8.045219769484961e-05,0.00015791656953178894,0.0006227026092728579,0.09230419454462567,0.09230419454462567,0.09230419454462567,0.09228069899375142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486861.7035125018,595.9348996512157,0.0,0.09230419454462567,0.0923041945555042,0.0923041945555042,0.3709110076682296,0.3709110076682296,0.5,10.190557489899303,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27369.199908224582,20772.011081943827,0.7589557294914469,1.0080329014193479,0.6215813665133957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45029067646861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.32907117728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7752305080961,260.7752305080961,-12.374769491903862,245.10012576278987,276.45033525340574,124174.04404791186,124363.77816376333,-189.73411585145732,0.0,nan,276.45033525340574,3.3003352534057626,270.18029335526523,-2.9697066447347424,263.910251457181,-9.239748542818973,257.6402095590287,-15.509790440971301,251.37016766090602,-21.779832339093957,245.10012576278987,-28.049874237210105,1.0,1.0,26022.012520719443,26022.012520719443,275.6505525507845,2.500552550784505,275.6505525507845,275.6505525507845,76927.87701862086,76932.69500869652,-4.817990075665875,0.0,8546.071908451686,8546.071908451686,0.884269404125744,3962.9541356851987,275.6505525507845,2.500552550784505,1.0,0.002,0.12299380504797776,0.004938803224979883,0.00018998544850494726,0.0018100145511626385,0.09499272425247363,0.09499272425247363,0.0,-3.324142176797107e-13,0.9997441321795039,0.9997441321795039,0.0,0.09228057688242064,2.3617673083568185e-05,0.0,0.0,0.0,1600135.7621336824,266.6484407229265,0.0,1.0,1284385.7511736932,2598.622808878525,,,,,,,,,,,,,,,,,,,4.0,15318.311206383813,1545.3340844557183,0.3709110076682296,6.173730061729009,2.9193194553566935
2182.0,-29.80280825254265,5.107956423167224,35.041849839227105,24.45271653067323,5.041009764461111,-26.318426450898176,-39.82450469685716,1.5566279622976247,-6.501626424226629,-6.501626424284649,40.082980772930824,41491.01495027787,25796.58191323725,25796.58191323725,67287.59686351512,76937.98524785545,76931.95514031104,25796.58191323725,102728.5370535483,102728.5370535483,102728.5370535483,130097.56062635162,125513.15214887445,4584.408477477182,0.0,90748.27606797367,55301.86566582794,39384.90044682858,27369.02357280333,66753.9240196319,20771.877121949557,1545.327753588167,0.0,0.8787353521736827,2.728591786429904,0.001494314320929203,1.0,1.0,-6.501626424226629,334369.8747796417,1558114.2318412648,4.659852305379191,1558114.2318412648,4.659852305379191,0.758955724770197,0.09230377194966741,3.943232252629126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943232252629126,1.2844463711635365,1.2847524948360196,3.069985902998103,6504.931740242772,15318.277507327886,6455.493809975435,0.00032021666677522294,23013.677677105577,2346.7420247592786,19295.90299966234,1967.6345132805127,0.8384536913393139,0.8384536913393139,35617.711773186544,35405.22815468563,1.0075074640441088,0.8,4298.680475921101,4273.035954225843,1.0075074640441088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.739108294734,4632.441516551485,6.208953496438712,5.107956423167224,-3.6843949886773006,8.792351411844525,2.9193829394842092,3.5,0.8341094112812026,0.6,0.00023831881429413703,1.0002096946416343,0.00023826885059289934,198.75947309045094,0.0,9.928535420303899e-06,28.137469381141248,0.09513080539452996,8.043619763158868e-05,0.00015788261666254837,0.0006225678261532414,0.09230377195200094,0.09230377195200094,0.09230377195200094,0.09228008351419269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486864.7447417045,595.933907558428,0.0,0.09230377195200094,0.09230377194966741,0.09230377194966741,0.3709100030337695,0.3709100030337695,0.5,10.189846835073151,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,27369.02357280333,20771.877121949557,0.758955724770197,1.007994628806035,0.6215516999131862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503027410231553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.111776470825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7741160077068,260.7741160077068,-12.375883992293154,245.09817246923404,276.4500595461851,124182.66114745066,124368.99487253444,-186.3337250837769,0.0,nan,276.4500595461851,3.300059546185139,270.1796821307614,-2.9703178692385563,263.9093047153951,-9.240695284604897,257.63892730003386,-15.511072699966121,251.36854988463156,-21.781450115368415,245.09817246923404,-28.051827530765934,1.0,1.0,26022.012520719443,26022.012520719443,275.650398829473,2.5003988294729993,275.650398829473,275.650398829473,76927.84631478434,76931.95514031104,-4.108825526695,0.0,8546.071908451686,8546.071908451686,0.884269764462635,3962.9484138922717,275.650398829473,2.5003988294729993,1.0,0.002,0.12301760613870796,0.004938690620259441,0.00019002218722660743,0.001809977812068599,0.09501109361330372,0.09501109361330372,0.0,-7.04793862160713e-13,0.9997421438863623,0.9997421438863623,0.0,0.09227997085775837,2.380109190904281e-05,0.0,0.0,0.0,1600135.6834239087,266.64837357577335,0.0,1.0,1284385.9803954647,2598.621881064312,,,,,,,,,,,,,,,,,,,3.0,15318.277507327886,1545.327753588167,0.3709100030337695,6.173730061729009,2.9193829394842092
2183.0,-29.804820762262505,5.107569146249708,35.041823946111975,24.45246430523696,5.040869180698429,-26.320251768025717,-39.82626961134372,1.5563001852381038,-6.50175819031017,-6.501758190311408,40.08295241271202,41489.63978560209,25796.473224487596,25796.473224487596,67286.11301008968,76937.51410704337,76931.73997194317,25796.473224487596,102728.21319643076,102728.21319643076,102728.21319643076,130097.32850435321,125513.24855466986,4584.079949683349,0.0,90748.54171491181,55301.22571228813,39385.90666958188,27369.115307922453,66755.02197750434,20771.933203440843,1545.3357404012938,0.0,0.8787347472570223,2.728578387610878,0.001494314320929203,1.0,1.0,-6.50175819031017,334368.13564877195,1558113.0069027222,4.659872878973732,1558113.0069027222,4.659872878973732,0.7589552300007321,0.09230345204842735,3.9432311468611068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432311468611068,1.2844480068993571,1.2847540667825696,3.0699811325022193,6504.921632134438,15318.243724523256,6455.484678409917,0.000320218235898765,23013.751498475944,2346.749552444101,19295.87570480192,1967.631729979343,0.8384498158016421,0.8384498158016421,35617.703782801975,35405.22815468563,1.0075071815171204,0.8,4298.6795115663335,4273.035954225843,1.0075071815171204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.79330691332,4632.441516551485,6.208846341781636,5.107569146249708,-3.6845540643680152,8.792123210617724,2.919446412065896,3.5,0.8341275463045417,0.6,0.00023826885059289934,1.000209148965936,0.00023821902732966708,198.76113278453678,0.0,9.930758931652487e-06,28.14377081230315,0.09514073615346162,8.042015798267656e-05,0.0001578486926102228,0.0006224338811919351,0.09230345207167764,0.09230345207167764,0.09230345207167764,0.09228004377990888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486867.991677749,595.9328511154349,0.0,0.09230345207167764,0.09230345204842735,0.09230345204842735,0.3709089684795608,0.3709089684795608,0.5,10.189144587887105,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27369.115307922453,20771.933203440843,0.7589552300007321,1.0079558214026851,0.6215208767301974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450314810700772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.11807790199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7730084079499,260.7730084079499,-12.376991592050103,245.09622542662044,276.4497913892996,124189.8796701152,124375.05966964447,-185.17999952927238,0.0,nan,276.4497913892996,3.299791389299628,270.179078196695,-2.970921803304975,263.90836500420374,-9.241634995796232,257.6376518117148,-15.51234818828516,251.36693861916538,-21.783061380834596,245.09622542662044,-28.053774573379542,1.0,1.0,26022.012520719443,26022.012520719443,275.65024188598807,2.500241885988089,275.65024188598807,275.65024188598807,76927.496933026,76931.73997194317,-4.243038917164085,0.0,8546.071908451686,8546.071908451686,0.8842698344479012,3962.947302595412,275.65024188598807,2.500241885988089,1.0,0.002,0.12304113764698477,0.0049385673341211305,0.0001900584842769232,0.0018099415167681274,0.0950292421384616,0.0950292421384616,0.0,1.0450507646753149e-12,0.9997450636248572,0.9997450636248572,0.0,0.09227992054094895,2.3531507478397445e-05,0.0,0.0,0.0,1600135.5289677493,266.6482418096898,0.0,1.0,1284386.4302081084,2598.6200603723505,,,,,,,,,,,,,,,,,,,3.0,15318.243724523256,1545.3357404012938,0.3709089684795608,6.173730061729009,2.919446412065896
2184.0,-29.80682725998605,5.107183120568232,35.04179832137623,24.452194512728624,5.040702886447776,-26.322074245257106,-39.82803033487869,1.5559498708320427,-6.501871273539109,-6.501871273530108,40.082908371741816,41488.262462239465,25796.32307549073,25796.32307549073,67284.58553773019,76937.05577830104,76931.35661732238,25796.32307549073,102727.67969281311,102727.67969281311,102727.67969281311,130096.80143088092,125513.04989063305,4583.75154024788,0.0,90748.80411575935,55300.56734468692,39386.92974563604,27369.121738067817,66756.05148370385,20771.928782329538,1545.3391990909417,0.0,0.8787343029376045,2.7285668886255285,0.001494314320929203,1.0,1.0,-6.501871273539109,334366.64311152365,1558111.1046816004,4.659887990567028,1558111.1046816004,4.659887990567028,0.7589548901541032,0.09230310631415947,3.943229046271252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943229046271252,1.2844497477276224,1.284755744026832,3.0699753363238966,6504.909350728096,15318.209980303449,6455.477114184192,0.00032022037087098867,23013.830302749502,2346.7575882436413,19295.85309482503,1967.6294244033418,0.8384459623185682,0.8384459623185682,35617.688603739225,35405.22815468563,1.0075066448102203,0.8,4298.677679614268,4273.035954225843,1.0075066448102203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.847185926208,4632.441516551485,6.208729688752717,5.107183120568232,-3.684698893808313,8.791882014376545,2.919509510901057,3.5,0.8341455745431592,0.6,0.00023821902732966708,1.0002085275373014,0.00023816936245905286,198.76278754487652,0.0,9.90292823906548e-06,28.064898629511568,0.09515063908170068,8.040415936763852e-05,0.00015781486796202858,0.0006223001712813335,0.09230310632567722,0.09230310632567722,0.09230310632567722,0.09227981476176701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486871.14596775983,595.9318240063784,0.0,0.09230310632567722,0.09230310631415947,0.09230310631415947,0.3709079608678441,0.3709079608678441,0.5,10.188445838589901,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27369.121738067817,20771.928782329538,0.7589548901541032,1.007917395386325,0.6214906595002457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503268489658525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.0392057192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77190466348173,260.77190466348173,-12.378095336518243,245.09428430313474,276.4495250238435,124196.69910448113,124381.2345487126,-184.5354442314381,0.0,nan,276.4495250238435,3.2995250238435005,270.1784768796282,-2.971523120371785,263.9074287355006,-9.242571264499361,257.6363805914782,-15.513619408521777,251.36533244730512,-21.784667552694856,245.09428430313474,-28.055715696865235,1.0,1.0,26022.012520719443,26022.012520719443,275.65008394536295,2.5000839453629737,275.65008394536295,275.65008394536295,76927.07555502167,76931.35661732238,-4.281062300709891,0.0,8546.071908451686,8546.071908451686,0.8842699673965201,3962.945191502608,275.65008394536295,2.5000839453629737,1.0,0.002,0.1230645486393152,0.004938447965520678,0.00019009460244979784,0.0018099053966681659,0.09504730122489892,0.09504730122489892,0.0,-8.820361975525604e-13,0.9997463683009359,0.9997463683009359,0.0,0.09227969532047611,2.341099368335603e-05,0.0,0.0,0.0,1600135.39641143,266.64812872646087,0.0,1.0,1284386.8162424315,2598.6184978352712,,,,,,,,,,,,,,,,,,,3.0,15318.209980303449,1545.3391990909417,0.3709079608678441,6.173730061729009,2.919509510901057
2185.0,-29.80882201191716,5.106798269426119,35.04177271651197,24.45179382283243,5.040404749954513,-26.32389933572908,-39.82979510966686,1.5554820737968371,-6.501988210668628,-6.501988210657035,40.082857696195774,41487.00623061762,25796.18213812649,25796.18213812649,67283.1883687441,76936.70239683623,76930.86462623053,25796.18213812649,102727.04676435702,102727.04676435702,102727.04676435702,130096.15058879835,125512.72720538272,4583.42338341564,0.0,90749.13270855084,55299.98972755755,39387.9366455481,27369.103824441332,66757.04046998943,20771.906505845254,1545.3415924067929,0.0,0.8787338629723149,2.7285549977925827,0.001494314320929203,1.0,1.0,-6.501988210668628,334365.09971379803,1558108.9158986644,4.65990295408324,1558108.9158986644,4.65990295408324,0.7589545729771171,0.09230275447590049,3.9432321288006893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432321288006893,1.2844520375516157,1.284757970600868,3.069972263282918,6504.902839323016,15318.176289440313,6455.465463650358,0.00032022100804884955,23013.895643052507,2346.7642511002746,19295.81827059975,1967.6258733206294,0.8384420686475486,0.8384420686475486,35617.710878390535,35405.22815468563,1.0075074324055782,0.8,4298.680367928702,4273.035954225843,1.0075074324055782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.900835631123,4632.441516551485,6.208615598453409,5.106798269426119,-3.684846505606766,8.791644775032886,2.9195723417308943,3.5,0.8341635262088269,0.6,0.00023816936245905286,1.0002073101108908,0.0002381199977759086,198.76443264248314,0.0,9.871528126338913e-06,27.97591071004448,0.09516051060982703,8.038812689376625e-05,0.0001577812355652866,0.0006221680374029081,0.09230275446745748,0.09230275446745748,0.09230275446745748,0.09227950932864366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486874.2614767985,595.9308091714837,0.0,0.09230275446745748,0.09230275447590049,0.09230275447590049,0.3709069605929276,0.3709069605929276,0.5,10.187748483031848,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27369.103824441332,20771.906505845254,0.7589545729771171,1.0078815342179706,0.6214626343309522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450338851458686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.950217799735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77079315539794,260.77079315539794,-12.379206844602038,245.0923488527788,276.4492374580291,124202.19850564814,124388.03194632518,-185.83344067705394,0.0,nan,276.4492374580291,3.299237458029097,270.1778597369187,-2.9721402630812577,263.90648201588044,-9.243517984119535,257.6351042949284,-15.51489570507158,251.36372657385226,-21.786273426147716,245.0923488527788,-28.05765114722118,1.0,1.0,26022.012520719443,26022.012520719443,275.6499094389695,2.499909438969496,275.6499094389695,275.6499094389695,76926.32610023387,76930.86462623053,-4.538525996656972,0.0,8546.071908451686,8546.071908451686,0.8842697722998722,3962.948289444693,275.6499094389695,2.499909438969496,1.0,0.002,0.12308791370146556,0.004938328091936369,0.00019013064815262605,0.0018098693511052312,0.09506532407631302,0.09506532407631302,0.0,-7.421428922793627e-13,0.9997468649384571,0.9997468649384571,0.0,0.09227938941246565,2.336506343483601e-05,0.0,0.0,0.0,1600135.259337372,266.64801178933135,0.0,1.0,1284387.2154326276,2598.6168820490757,,,,,,,,,,,,,,,,,,,3.0,15318.176289440313,1545.3415924067929,0.3709069605929276,6.173730061729009,2.9195723417308943
2186.0,-29.81081520737251,5.106415229555189,35.04174658099594,24.451599327754252,5.040321848908753,-26.325701501830196,-39.83153753271324,1.5552081425510649,-6.502069897784679,-6.5020698978023885,40.082791171810655,41485.60174422289,25795.964780556496,25795.964780556496,67281.5665247794,76936.19438811409,76930.25461831129,25795.964780556496,102726.21939886778,102726.21939886778,102726.21939886778,130095.21080363462,125512.1189277081,4583.091875926517,0.0,90749.37006402768,55299.33006453464,39388.933332770044,27368.991404766846,66757.92473753689,20771.817953523045,1545.3386457803856,0.0,0.8787336738460398,2.7285466914059655,0.001494314320929203,1.0,1.0,-6.502069897784679,334364.02156761225,1558106.0425768178,4.659909386398353,1558106.0425768178,4.659909386398353,0.7589544549276019,0.09230236053101573,3.9432291259991823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432291259991823,1.2844534202947195,1.2847592902633789,3.0699666205835654,6504.890883120193,15318.142767001293,6455.457774688843,0.00032022306526390275,23013.97336149786,2346.7721761761522,19295.795287779234,1967.6235297251594,0.8384382385729575,0.8384382385729575,35617.68917986089,35405.22815468563,1.0075066651809417,0.8,4298.677749146049,4273.035954225843,1.0075066651809417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.954238058914,4632.441516551485,6.208483488041423,5.106415229555189,-3.684967142378644,8.791382371933834,2.9196348835039707,3.5,0.8341813952868488,0.6,0.0002381199977759086,1.0002071517140763,0.0002380706810262627,198.76607648037847,0.0,9.811943237745566e-06,27.807047135770933,0.09517032255306478,8.037230037847883e-05,0.00015774769739742976,0.0006220353149368504,0.09230236054858143,0.09230236054858143,0.09230236054858143,0.0922790325902941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486877.31234211964,595.9298145635182,0.0,0.09230236054858143,0.09230236053101573,0.09230236053101573,0.3709059592514862,0.3709059592514862,0.5,10.187048645663747,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27368.991404766846,20771.817953523045,0.7589544549276019,1.007843889535231,0.6214333640137291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503507838782705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.78135422546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7696950036745,260.7696950036745,-12.380304996325492,245.0904202696389,276.44896973771216,124210.03373155191,124393.63412301078,-183.60039145885813,0.0,nan,276.44896973771216,3.2989697377121843,270.1772598440748,-2.9727401559251803,263.90554995045164,-9.244450049548334,257.63384005690074,-15.51615994309924,251.36213016326874,-21.787869836731232,245.0904202696389,-28.059579730361065,1.0,1.0,26022.012520719443,26022.012520719443,275.6497563730754,2.4997563730753996,275.6497563730754,275.6497563730754,76926.13887268123,76930.25461831129,-4.115745630057063,0.0,8546.071908451686,8546.071908451686,0.8842699623504527,3962.945271629178,275.6497563730754,2.4997563730753996,1.0,0.002,0.12311135534332876,0.004938214350129921,0.00019016682590738477,0.0018098331749490568,0.09508341295369238,0.09508341295369238,0.0,8.564416537071295e-13,0.9997460342212193,0.9997460342212193,0.0,0.09227891889014017,2.344164087555393e-05,0.0,0.0,0.0,1600135.1635833723,266.6479301022153,0.0,1.0,1284387.494289111,2598.615753333676,,,,,,,,,,,,,,,,,,,3.0,15318.142767001293,1545.3386457803856,0.3709059592514862,6.173730061729009,2.9196348835039707
