time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2187.0,-29.812802718319656,5.106033267670289,35.04172101011065,24.451342212874465,5.0401698167273885,-26.327505464734717,-39.833283972088225,1.5548725621982105,-6.502190427100118,-6.502190427058794,40.08275519564018,41484.24976671283,25795.83542045269,25795.83542045269,67280.08518716552,76935.73461738662,76929.95801988096,25795.83542045269,102725.79344033365,102725.79344033365,102725.79344033365,130094.83324080083,125512.06680974143,4582.766431059392,0.0,90749.629986381,55298.696098304616,39389.92654230709,27369.03980046717,66758.96634277426,20771.843402262748,1545.3442901494238,0.0,0.8787331586200701,2.7285344353713636,0.001494314320929203,1.0,1.0,-6.502190427100118,334362.4307682141,1558104.4886954357,4.659926909598109,1558104.4886954357,4.659926909598109,0.7589540427321892,0.0923020287077343,3.9432272603838996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432272603838996,1.2844550911982386,1.2847608982163463,3.069961174512807,6504.879343549767,15318.10920925194,6455.449771629312,0.0003202250130136593,23014.05016599168,2346.78000805491,19295.771366098732,1967.6210903926144,0.8384344010257037,0.8384344010257037,35617.67569874554,35405.22815468563,1.0075061885107377,0.8,4298.676122118245,4273.035954225843,1.0075061885107377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.007558896961,4632.441516551485,6.208372681589242,5.106033267670289,-3.6851169877999097,8.791150255470198,2.919697330258617,3.5,0.8341992372167477,0.6,0.0002380706810262627,1.0002065642305464,0.00023802151429530878,198.76771565394222,0.0,9.802496831879306e-06,27.780276021545955,0.09518012504989666,8.035644027309245e-05,0.00015771424075317026,0.0006219030934886503,0.09230202872328691,0.09230202872328691,0.09230202872328691,0.09227890103618429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486880.4819280853,595.9287828717615,0.0,0.09230202872328691,0.0923020287077343,0.0923020287077343,0.37090494131768675,0.37090494131768675,0.5,10.186354814343767,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27369.03980046717,20771.843402262748,0.7589540427321892,1.0078059753309476,0.6214034164895803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503627071742766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.75458311124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7686020119534,260.7686020119534,-12.381397988046558,245.08849765851767,276.44870636538906,124216.95278469365,124399.6904680526,-182.73768335895375,0.0,nan,276.44870636538906,3.29870636538908,270.17666462401263,-2.9733353759873467,263.9046228826347,-9.245377117365251,257.63258114127234,-15.517418858727638,251.36053939989426,-21.789460600105713,245.08849765851767,-28.06150234148231,1.0,1.0,26022.012520719443,26022.012520719443,275.64960113799935,2.4996011379993774,275.64960113799935,275.64960113799935,76925.75573080617,76929.95801988096,-4.202289074790315,0.0,8546.071908451686,8546.071908451686,0.8842700804272661,3962.943396685819,275.64960113799935,2.4996011379993774,1.0,0.002,0.12313460307362407,0.0049380943127036656,0.0001902026889344381,0.0018097973109899065,0.09510134446721906,0.09510134446721906,0.0,-7.56556275960385e-14,0.9997481341325658,0.9997481341325658,0.0,0.09227878097720789,2.3247730526409726e-05,0.0,0.0,0.0,1600135.0222981982,266.64780957289986,0.0,1.0,1284387.905741551,2598.614087916655,,,,,,,,,,,,,,,,,,,3.0,15318.10920925194,1545.3442901494238,0.37090494131768675,6.173730061729009,2.919697330258617
2188.0,-29.814784140535526,5.105652592237158,35.041695629641076,24.451066727656894,5.040001989775653,-26.329305527489336,-39.83502601096404,1.554523375872563,-6.502299442762649,-6.5022994427759935,40.08270954912838,41482.92087238048,25795.681045542966,25795.681045542966,67278.60191792344,76935.29251416185,76929.55696898953,25795.681045542966,102725.2380145325,102725.2380145325,102725.2380145325,130094.27347502107,125511.83204252296,4582.441432498109,0.0,90749.90393194402,55298.081460909736,39390.913856704756,27369.03546048856,66759.94931719331,20771.831449069745,1545.3471354881087,0.0,0.8787327423918263,2.7285233501411192,0.001494314320929203,1.0,1.0,-6.502299442762649,334360.9919362467,1558102.517133625,4.659941065824783,1558102.517133625,4.659941065824783,0.7589537263400129,0.0923016812294327,3.9432268299367523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432268299367523,1.2844568254146307,1.284762569689795,3.0699566944679937,6504.869850872398,15318.075698942386,6455.44033266512,0.0003202264302465211,23014.12215066502,2346.787348448759,19295.743152403105,1967.6182133963287,0.8384305526007444,0.8384305526007444,35617.67258829289,35405.22815468563,1.0075060785302228,0.8,4298.675746719563,4273.035954225843,1.0075060785302228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.060611846791,4632.441516551485,6.208256257921979,5.105652592237158,-3.685257974918177,8.790910567155334,2.9197594638059305,3.5,0.8342169896588373,0.6,0.00023802151429530878,1.0002059347019103,0.00023797250749791433,198.76934982958636,0.0,9.772758797883773e-06,27.695998433202615,0.09518989780869454,8.034062301270847e-05,0.0001576808912826003,0.0006217715210738897,0.09230168124809364,0.09230168124809364,0.09230168124809364,0.0922786523309802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486883.5904949888,595.9277705316842,0.0,0.09230168124809364,0.0923016812294327,0.0923016812294327,0.3709039408001625,0.3709039408001625,0.5,10.185663946458464,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27369.03546048856,20771.831449069745,0.7589537263400129,1.007768918431407,0.6213743613747321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503745966517994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.67030552289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7675123597239,260.7675123597239,-12.382487640276054,245.08658084166828,276.44844387777755,124223.68683636209,124405.86619137533,-182.179355013213,0.0,nan,276.44844387777755,3.298443877777572,270.1760712705538,-2.973928729446186,263.9036986633319,-9.246301336668068,257.6313260561192,-15.518673943880799,251.35895344889286,-21.791046551107115,245.08658084166828,-28.063419158331698,1.0,1.0,26022.012520719443,26022.012520719443,275.64944519418515,2.4994451941851707,275.64944519418515,275.64944519418515,76925.33079313356,76929.55696898953,-4.22617585597618,0.0,8546.071908451686,8546.071908451686,0.8842701076707313,3962.942964086436,275.64944519418515,2.4994451941851707,1.0,0.002,0.12315774948283001,0.004937976812961724,0.00019023839993800802,0.0018097616002010028,0.095119199969004,0.095119199969004,0.0,1.3901076470479445e-13,0.9997492309019974,0.9997492309019974,0.0,0.09227853482008667,2.3146409346027437e-05,0.0,0.0,0.0,1600134.8945092189,266.64770055723733,0.0,1.0,1284388.277889444,2598.6125815921555,,,,,,,,,,,,,,,,,,,3.0,15318.075698942386,1545.3471354881087,0.3709039408001625,6.173730061729009,2.9197594638059305
2189.0,-29.81675936767728,5.105273250353475,35.04167034272262,24.450791312288516,5.039830440434577,-26.3311003868481,-39.836759702861286,1.5541714586184365,-6.502405401440967,-6.502405401432738,40.08266148805117,41481.576667916706,25795.52101990558,25795.52101990558,67277.09768782229,76934.85139384854,76929.1280786806,25795.52101990558,102724.64909858617,102724.64909858617,102724.64909858617,130093.66769389865,125511.5504510799,4582.1172428187565,0.0,90750.17240586177,55297.44502937711,39391.91930720518,27369.018595312475,66760.93790251765,20771.81061469673,1545.3493117411006,0.0,0.8787323518662544,2.728512575793579,0.001494314320929203,1.0,1.0,-6.502405401440967,334359.59345622663,1558100.4412859564,4.659954347892633,1558100.4412859564,4.659954347892633,0.7589534327787092,0.09230133017457236,3.9432256777298766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432256777298766,1.284458572074518,1.2847642538149686,3.069951622776908,6504.859104567574,15318.042244360051,6455.431813943845,0.00032022817489528666,23014.19696021731,2346.7949769000943,19295.717689375142,1967.615616890084,0.8384267208075961,0.8384267208075961,35617.66426233443,35405.22815468563,1.0075057841379695,0.8,4298.674741864583,4273.035954225843,1.0075057841379695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.113452145041,4632.441516551485,6.208138795004229,5.105273250353475,-3.685396461244104,8.79066971159758,2.91982134882972,3.5,0.8342346710942057,0.6,0.00023797250749791433,1.000205294089067,0.00023792366317621508,198.7709789193861,0.0,9.741049255324498e-06,27.60613358958963,0.09519963885794987,8.032488439828646e-05,0.00015764762309962787,0.0006216401554395343,0.09230133019040647,0.09230133019040647,0.09230133019040647,0.09227837688425572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486886.67646797985,595.926765412718,0.0,0.09230133019040647,0.09230133017457236,0.09230133017457236,0.3709029455566828,0.3709029455566828,0.5,10.184975346097733,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27369.018595312475,20771.81061469673,0.7589534327787092,1.0077314639596335,0.6213450255669997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503864498910912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.580440679274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7664256645462,260.7664256645462,-12.383574335453773,245.08466980187575,276.4481815272146,124230.3307939128,124412.0157508117,-181.68495689890008,0.0,nan,276.4481815272146,3.2981815272146378,270.1754791821096,-2.9745208178903795,263.9027768370572,-9.24722316294276,257.63007449206395,-15.519925507936023,251.35737214695615,-21.792627853043825,245.08466980187575,-28.06533019812423,1.0,1.0,26022.012520719443,26022.012520719443,275.6492890498626,2.4992890498626252,275.6492890498626,275.6492890498626,76924.8966966739,76929.1280786806,-4.2313820067065535,0.0,8546.071908451686,8546.071908451686,0.8842701805951478,3962.941806118526,275.6492890498626,2.4992890498626252,1.0,0.002,0.12318081942820404,0.004937860193892108,0.0001902739940096227,0.001809726005690883,0.09513699700481136,0.09513699700481136,0.0,-2.994943702760988e-13,0.999750058356722,0.999750058356722,0.0,0.09227826022843179,2.3069946140574374e-05,0.0,0.0,0.0,1600134.7703034969,266.647594598559,0.0,1.0,1284388.6396014623,2598.611117509631,,,,,,,,,,,,,,,,,,,3.0,15318.042244360051,1545.3493117411006,0.3709029455566828,6.173730061729009,2.91982134882972
2190.0,-29.818728385026922,5.104895250067571,35.041645123087406,24.450515617523365,5.039659493206343,-26.33288959719366,-39.838488679937996,1.5538207044624186,-6.50251034967539,-6.502510349671636,40.082612855957436,41480.243446324275,25795.360027915714,25795.360027915714,67275.60347424,76934.41337181814,76928.6921604182,25795.360027915714,102724.05218833391,102724.05218833391,102724.05218833391,130093.05051580179,125511.25656755234,4581.79394824945,0.0,90750.44293930373,55296.81853973616,39392.91599951952,27368.998327467878,66761.9143269874,20771.787383176346,1545.3513009764429,0.0,0.8787319689731425,2.7285019042256136,0.001494314320929203,1.0,1.0,-6.50251034967539,334358.2083169382,1558098.340776364,4.659967370382134,1558098.340776364,4.659967370382134,0.7589531459881568,0.09230097863112868,3.943224862615506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943224862615506,1.28446031296506,1.2847659323779572,3.0699468273277586,6504.848943586265,15318.008847838295,6455.4229060493235,0.0003202297691617033,23014.270324698085,2346.802457995145,19295.6910630823,1967.6129017638339,0.8384228911387583,0.8384228911387583,35617.658372238766,35405.22815468563,1.0075055758738451,0.8,4298.674030992436,4273.035954225843,1.0075055758738451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.166093758942,4632.441516551485,6.2080213993516,5.104895250067571,-3.68553398583481,8.790429235902382,2.919883001681871,3.5,0.8342522861948203,0.6,0.00023792366317621508,1.0002046519155772,0.00023787498160556162,198.77260291098227,0.0,9.708833638813305e-06,27.514834532396907,0.09520934769158867,8.030919142405218e-05,0.0001576144717521629,0.0006215093037211381,0.09230097864386518,0.09230097864386518,0.09230097864386518,0.09227809454678161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486889.74968402105,595.9257644087188,0.0,0.09230097864386518,0.09230097863112868,0.09230097863112868,0.3709019528252027,0.3709019528252027,0.5,10.184288821106598,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27368.998327467878,20771.787383176346,0.7589531459881568,1.0076943441845696,0.6213159683103421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503982662542778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.489141622085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76534200808493,260.76534200808493,-12.384657991915049,245.0827645667873,276.44791944936657,124236.97219745866,124418.14911217052,-181.17691471188857,0.0,nan,276.44791944936657,3.2979194493665887,270.17488847284636,-2.975111527153615,263.90185749631246,-9.248142503687518,257.62882651987627,-15.521173480123707,251.35579554332077,-21.79420445667921,245.0827645667873,-28.067235433212687,1.0,1.0,26022.012520719443,26022.012520719443,275.6491330935972,2.4991330935972087,275.6491330935972,275.6491330935972,76924.46568231544,76928.6921604182,-4.226478102762485,0.0,8546.071908451686,8546.071908451686,0.8842702321846139,3962.9409869285837,275.6491330935972,2.4991330935972087,1.0,0.002,0.12320381971441197,0.004937744054182432,0.00019030948086045028,0.0018096905184167966,0.09515474043022513,0.09515474043022513,0.0,-7.227530206266319e-13,0.9997508120960901,0.9997508120960901,0.0,0.09227797834373476,2.3000287393926284e-05,0.0,0.0,0.0,1600134.6472820682,266.6474896503246,0.0,1.0,1284388.997863905,2598.609667390947,,,,,,,,,,,,,,,,,,,3.0,15318.008847838295,1545.3513009764429,0.3709019528252027,6.173730061729009,2.919883001681871
2191.0,-29.82069124899873,5.104518585447794,35.04161996911749,24.45024453280496,5.039489294726117,-26.33467319462633,-39.840213012043364,1.5534712391947527,-6.502615033612301,-6.502615033573695,40.082564311776395,41478.90789942982,25795.19974826043,25795.19974826043,67274.10764769025,76933.97283929067,76928.25653599143,25795.19974826043,102723.45628425186,102723.45628425186,102723.45628425186,130092.43421167713,125510.96260343144,4581.471608245681,0.0,90750.70564638487,55296.18442413394,39393.9124691677,27368.97792742527,66762.89039659296,20771.7640783533,1545.353276308026,0.0,0.8787315871743664,2.7284912595653545,0.001494314320929203,1.0,1.0,-6.502615033612301,334356.8266704256,1558096.2440648936,4.659980355659685,1558096.2440648936,4.659980355659685,0.7589528601847719,0.09230062776661607,3.943223140296669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943223140296669,1.2844620474974722,1.284767604790192,3.069941340796548,6504.837318284995,15317.975509878468,6455.415069931521,0.0003202317456918879,23014.346999281715,2346.81027662675,19295.667640401796,1967.6105133151277,0.8384190801070315,0.8384190801070315,35617.645926594654,35405.22815468563,1.0075051358163054,0.8,4298.672528935042,4273.035954225843,1.0075051358163054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.218540664254,4632.441516551485,6.2079044689997955,5.104518585447794,-3.685671112584239,8.790189698032034,2.919944427012879,3.5,0.834269836289394,0.6,0.00023787498160556162,1.0002040155755885,0.0002378264613031687,198.77422185068485,0.0,9.676562512582204e-06,27.423378160657965,0.09521902425410125,8.029354343253672e-05,0.0001575814381730249,0.0006213787734851006,0.09230062778778622,0.09230062778778622,0.09230062778778622,0.09227781240329293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486892.8133829511,595.9247664992128,0.0,0.09230062778778622,0.09230062776661607,0.09230062776661607,0.3709009618568678,0.3709009618568678,0.5,10.183604360103546,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27368.97792742527,20771.7640783533,0.7589528601847719,1.007657206691629,0.6212868803766854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504100456515865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.39768525035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76426146531406,260.76426146531406,-12.385738534685913,245.08086515069118,276.4476577799369,124243.5719841276,124424.22832211098,-180.6563379833413,0.0,nan,276.4476577799369,3.2976577799369124,270.17429925404923,-2.9757007459507463,263.90094072820534,-9.249059271794636,257.6275822024436,-15.522417797556386,251.35422367655832,-21.795776323441657,245.08086515069118,-28.069134849308796,1.0,1.0,26022.012520719443,26022.012520719443,275.64897743605115,2.4989774360511774,275.64897743605115,275.64897743605115,76924.03707352238,76928.25653599143,-4.2194624690455385,0.0,8546.071908451686,8546.071908451686,0.8842703411920217,3962.9392559981525,275.64897743605115,2.4989774360511774,1.0,0.002,0.12322675085662349,0.004937628259765194,0.00019034486099462096,0.0018096551395694234,0.09517243049731047,0.09517243049731047,0.0,5.640444708521208e-13,0.9997515602843661,0.9997515602843661,0.0,0.0922776966249009,2.2931141715171337e-05,0.0,0.0,0.0,1600134.5245702974,266.6473849663877,0.0,1.0,1284389.3552238992,2598.608220926207,,,,,,,,,,,,,,,,,,,3.0,15317.975509878468,1545.353276308026,0.3709009618568678,6.173730061729009,2.919944427012879
2192.0,-29.822648012116584,5.10414325132801,35.04159488052143,24.449973098840587,5.03932001303615,-26.336451209605112,-39.84193269917739,1.5531232094727363,-6.50271941484948,-6.502719414863351,40.08251589046789,41477.58369044524,25795.040087890025,25795.040087890025,67272.62377833526,76933.53550781189,76927.82183328317,25795.040087890025,102722.8619211732,102722.8619211732,102722.8619211732,130091.81945971539,125510.66923589028,4581.15022382511,0.0,90750.97094185953,55295.561050775614,39394.89987898213,27368.95753854219,66763.85741752431,20771.740805637073,1545.3552437676449,0.0,0.8787312065445169,2.7284806457173674,0.001494314320929203,1.0,1.0,-6.50271941484948,334355.449023487,1558094.1526652626,4.6599933011883214,1558094.1526652626,4.6599933011883214,0.7589525752446136,0.09230027762856485,3.9432218289366503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432218289366503,1.2844637749890226,1.2847692703668754,3.069936191054006,6504.826406598501,15317.942229557399,6455.406753009942,0.0003202335384898534,23014.421931806944,2346.8179176178355,19295.642780566628,1967.6079783174305,0.8384152701180472,0.8384152701180472,35617.63645057837,35405.22815468563,1.0075048007599552,0.8,4298.671385280264,4273.035954225843,1.0075048007599552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.270793247223,4632.441516551485,6.2077879809445475,5.10414325132801,-3.6858078134911914,8.789951064819201,2.9200056252693587,3.5,0.8342873215055311,0.6,0.0002378264613031687,1.0002033846651535,0.0002377781008837396,198.7758357815986,0.0,9.64458535211591e-06,27.332754887896492,0.09522866883945337,8.027794040049556e-05,0.00015754852090267313,0.0006212487667401029,0.09230027764912802,0.09230027764912802,0.09230027764912802,0.09227753095386321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486895.8677518823,595.9237716251356,0.0,0.09230027764912802,0.09230027762856485,0.09230027762856485,0.3708999726258089,0.3708999726258089,0.5,10.18292195931926,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27368.95753854219,20771.740805637073,0.7589525752446136,1.0076203859466843,0.6212580473152547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504217884187942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.30706197758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7631841080536,260.7631841080536,-12.386815891946355,245.07897155768194,276.4473966584233,124250.17224018984,124430.29598931129,-180.12374912147692,0.0,nan,276.4473966584233,3.297396658423338,270.173711638263,-2.9762883617369766,263.90002661808023,-9.249973381919744,257.6263415980179,-15.523658401982061,251.35265657785527,-21.797343422144706,245.07897155768194,-28.07102844231804,1.0,1.0,26022.012520719443,26022.012520719443,275.6488221889704,2.4988221889704505,275.6488221889704,275.6488221889704,76923.61155697776,76927.82183328317,-4.210276305413572,0.0,8546.071908451686,8546.071908451686,0.8842704241893999,3962.9379380813334,275.6488221889704,2.4988221889704505,1.0,0.002,0.12324961298067581,0.004937512808389956,0.00019038013462166527,0.0018096198657366587,0.09519006731083264,0.09519006731083264,0.0,3.583240475169003e-13,0.9997523070974966,0.9997523070974966,0.0,0.09227741550489717,2.2862123667686225e-05,0.0,0.0,0.0,1600134.4022131986,266.6472805851505,0.0,1.0,1284389.7115503615,2598.606778646,,,,,,,,,,,,,,,,,,,3.0,15317.942229557399,1545.3552437676449,0.3708999726258089,6.173730061729009,2.9200056252693587
2193.0,-29.824591479828054,5.1037692847945,35.04156988393321,24.44957970818507,5.039028266034579,-26.338229505206144,-39.843652316462226,1.5526662914781508,-6.502821176574173,-6.502821176572886,40.08246836903174,41476.36804425074,25794.875985006354,25794.875985006354,67271.2440292571,76933.19713345988,76927.40592618367,25794.875985006354,102722.28191119002,102722.28191119002,102722.28191119002,130091.22038664701,125510.3904560934,4580.829930553612,0.0,90751.29877405656,55295.00783346101,39395.87882288395,27368.938475457,66764.81729834095,20771.71865723541,1545.357210280721,0.0,0.8787308366632987,2.7284702982619837,0.001494314320929203,1.0,1.0,-6.502821176574173,334354.10595376196,1558092.1001325902,4.660005881154214,1558092.1001325902,4.660005881154214,0.7589522946190397,0.09229992828670623,3.9432254796077695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432254796077695,1.284466011298952,1.2847714450881373,3.069933688334869,6504.821103636968,15317.90900602797,6455.39446626506,0.0003202338754370546,23014.48376294311,2346.8242226390366,19295.60605466395,1967.6042333175906,0.8384114218426602,0.8384114218426602,35617.66283068486,35405.22815468563,1.0075057335171873,0.8,4298.674569079646,4273.035954225843,1.0075057335171873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.322852082796,4632.441516551485,6.207670716145929,5.1037692847945,-3.6859423245182685,8.789711609312768,2.92006659711897,3.5,0.8343047420339914,0.6,0.0002377781008837396,1.0002020058345071,0.00023773007802094153,198.77743876934193,0.0,9.612882790764147e-06,27.242909829025592,0.09523828172224413,8.026234080502004e-05,0.00015751576007871958,0.0006211201585821914,0.0922999282836514,0.0922999282836514,0.0922999282836514,0.09227725958537936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486898.9151990187,595.9227790420138,0.0,0.0922999282836514,0.09229992828670623,0.09229992828670623,0.37089898513657005,0.37089898513657005,0.5,10.18224189838444,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27368.938475457,20771.71865723541,0.7589522946190397,1.007585233531804,0.6212309075738517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504334948684314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.21721691871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7620994326003,260.7620994326003,-12.387900567399697,245.07708391219123,276.44711495301004,124255.56669465898,124436.91397641585,-181.3472817568653,0.0,nan,276.44711495301004,3.297114953010066,270.17310874484195,-2.976891255158023,263.89910253664914,-9.250897463350839,257.62509632853585,-15.52490367146413,251.35109012037336,-21.79890987962662,245.07708391219123,-28.07291608780875,1.0,1.0,26022.012520719443,26022.012520719443,275.6486717607971,2.4986717607970945,275.6486717607971,275.6486717607971,76922.81125770786,76927.40592618367,-4.594668475809158,0.0,8546.071908451686,8546.071908451686,0.8842701931345094,3962.9416070058082,275.6486717607971,2.4986717607970945,1.0,0.002,0.1232723963213762,0.004937398168575718,0.00019041528756448997,0.0018095847123934775,0.09520764378224499,0.09520764378224499,0.0,-4.203278350378703e-14,0.999753159714089,0.999753159714089,0.0,0.09227714494601837,2.278334068785933e-05,0.0,0.0,0.0,1600134.2829265785,266.6471788234258,0.0,1.0,1284390.0589343817,2598.6053725626602,,,,,,,,,,,,,,,,,,,4.0,15317.90900602797,1545.357210280721,0.37089898513657005,6.173730061729009,2.92006659711897
2194.0,-29.826535004186404,5.103397048305115,35.041544328052005,24.449401872139447,5.038955743236931,-26.339985929464476,-39.84535352848468,1.5524066679601312,-6.502902335655335,-6.502902335671328,40.0824022346642,41474.99627851729,25794.668375309284,25794.668375309284,67269.66465382658,76932.69388085286,76926.78744292131,25794.668375309284,102721.45581823059,102721.45581823059,102721.45581823059,130090.28125699691,125509.77489789209,4580.50635910483,0.0,90751.52167741282,55294.36213632006,39396.84393454751,27368.825438766315,66765.66937331382,20771.629731707664,1545.3542133486658,0.0,0.8787306489057227,2.7284620457709914,0.001494314320929203,1.0,1.0,-6.502902335655335,334353.0348045005,1558089.2436799738,4.660012266947132,1558089.2436799738,4.660012266947132,0.7589521800334875,0.09229954093034065,3.9432214319937526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432214319937526,1.2844673243993698,1.2847726968137885,3.069927398766367,6504.807776796039,15317.875983624413,6455.387995061622,0.00032023630374979393,23014.563914947954,2346.832395868921,19295.58671180382,1967.6022608947826,0.8384076614752339,0.8384076614752339,35617.63358222988,35405.22815468563,1.0075046993398746,0.8,4298.671039100989,4273.035954225843,1.0075046993398746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.374728621277,4632.441516551485,6.207543256602458,5.103397048305115,-3.686060931808028,8.789457980113143,2.920127355966908,3.5,0.8343221017048308,0.6,0.00023773007802094153,1.0002020149369255,0.00023768206269403805,198.7790418265634,0.0,9.545861669373326e-06,27.052971971004006,0.09524782758391351,8.02469109312799e-05,0.00015748316708966164,0.000620990999646207,0.09229954092757639,0.09229954092757639,0.09229954092757639,0.09227678181425497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486901.8857699534,595.921810525849,0.0,0.09229954092757639,0.09229954093034065,0.09229954093034065,0.37089800052995825,0.37089800052995825,0.5,10.18155912134255,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27368.825438766315,20771.629731707664,0.7589521800334875,1.0075487190534211,0.6212024333436071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504451219559955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.02727906069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7610286938587,260.7610286938587,-12.388971306141286,245.0752031160064,276.446854271714,124263.27729392567,124442.29449323985,-179.0171993141677,0.0,nan,276.446854271714,3.2968542717140394,270.17252404056603,-2.9774759594339457,263.89819380940213,-9.251806190597847,257.6238635783015,-15.526136421698482,251.3495333471621,-21.800466652837883,245.0752031160064,-28.07479688399357,1.0,1.0,26022.012520719443,26022.012520719443,275.6485182312261,2.4985182312261145,275.6485182312261,275.6485182312261,76922.66940607027,76926.78744292131,-4.118036851039506,0.0,8546.071908451686,8546.071908451686,0.8842704493123396,3962.9375391537214,275.6485182312261,2.4985182312261145,1.0,0.002,0.12329526678615384,0.004937286927964302,0.00019045058313581535,0.001809549415208615,0.09522529156790767,0.09522529156790767,0.0,-1.6555697784914614e-12,0.9997522147238529,0.9997522147238529,0.0,0.09227667046310298,2.287046723767553e-05,0.0,0.0,0.0,1600134.18779058,266.64709766434464,0.0,1.0,1284390.3359870152,2598.6042511558176,,,,,,,,,,,,,,,,,,,3.0,15317.875983624413,1545.3542133486658,0.37089800052995825,6.173730061729009,2.920127355966908
2195.0,-29.828473163763867,5.103025803756792,35.04151934125793,24.44915223112332,5.03880936196736,-26.341744911262655,-39.84705131789667,1.5520811083675634,-6.503022697070946,-6.503022697069603,40.08236754635711,41473.659973809416,25794.549340316935,25794.549340316935,67268.20931412635,76932.24781673652,76926.49513125287,25794.549340316935,102721.04447156981,102721.04447156981,102721.04447156981,130089.92097753666,125509.73206807977,4580.188909456886,0.0,90751.77919204318,55293.72782314394,39397.83485433248,27368.876505966855,66766.71136029933,20771.65718169737,1545.3599692685902,0.0,0.8787301296829593,2.7284498071091865,0.001494314320929203,1.0,1.0,-6.503022697070946,334351.44626214803,1558087.7454360502,4.660029926158694,1558087.7454360502,4.660029926158694,0.7589517668790247,0.09229921698401607,3.9432199022996834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432199022996834,1.2844689457946206,1.2847742569171066,3.069922332657299,6504.797042318841,15317.842895303775,6455.3796443664,0.0003202380562260073,23014.638148665457,2346.83996560145,19295.56175101697,1967.5997156028786,0.8384038726299007,0.8384038726299008,35617.62252850928,35405.22815468563,1.007504308498531,0.8,4298.669705034016,4273.035954225843,1.007504308498531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.426518169004,4632.441516551485,6.2074372456194284,5.103025803756792,-3.686209043793288,8.78923484755008,2.9201880134339344,3.5,0.8343394324096955,0.6,0.00023768206269403805,1.000201460452313,0.00023763418880287678,198.78064048147044,0.0,9.544440674863003e-06,27.04894487256175,0.09525737202458837,8.023151483428866e-05,0.00015745054785974938,0.0006208621339485526,0.09229921700227502,0.09229921700227502,0.09229921700227502,0.09227665707569126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486904.97952984937,595.9208035173456,0.0,0.09229921700227502,0.09229921698401607,0.09229921698401607,0.37089699855627967,0.37089699855627967,0.5,10.180882323895652,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27368.876505966855,20771.65718169737,0.7589517668790247,1.0075111974756512,0.6211727240840319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504567495603347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.02325196225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7599631311535,260.7599631311535,-12.390036868846494,245.07332817900274,276.4465980833103,124270.05238012465,124448.20419165138,-178.15181152673782,0.0,nan,276.4465980833103,3.2965980833103004,270.17194410242473,-2.9780558975752456,263.8972901215563,-9.252709878443682,257.6226361407459,-15.52736385925408,251.34798215988104,-21.802017840118936,245.07332817900274,-28.076671820997234,1.0,1.0,26022.012520719443,26022.012520719443,275.6483636656143,2.4983636656143062,275.6483636656143,275.6483636656143,76922.3148140112,76926.49513125287,-4.1803172416694,0.0,8546.071908451686,8546.071908451686,0.8842705461283064,3962.936001811182,275.6483636656143,2.4983636656143062,1.0,0.002,0.12331794427177005,0.004937169340254181,0.00019048556525705964,0.001809514435182274,0.09524278262852982,0.09524278262852982,0.0,4.393334654406722e-13,0.9997543046848874,0.9997543046848874,0.0,0.09227653949881452,2.2677485201538537e-05,0.0,0.0,0.0,1600134.0467007942,266.64697730292903,0.0,1.0,1284390.7468643591,2598.602588077196,,,,,,,,,,,,,,,,,,,3.0,15317.842895303775,1545.3599692685902,0.37089699855627967,6.173730061729009,2.9201880134339344
2196.0,-29.830397463299935,5.102655538049294,35.04149438076785,24.448695487249665,5.03844927395297,-26.343512789565448,-39.84876171508802,1.5515646005278196,-6.503143845727152,-6.503143845731979,40.082318332370676,41472.506836187895,25794.431887393308,25794.431887393308,67266.9387235812,76931.9637617947,76925.99340276464,25794.431887393308,102720.42529015795,102720.42529015795,102720.42529015795,130089.28998529419,125509.41897206283,4579.871013231351,0.0,90752.13289996897,55293.20851987644,39398.80486676948,27368.86469513625,66767.66956190573,20771.639145062873,1545.3627383204669,0.0,0.8787296613718569,2.7284374884424683,0.001494314320929203,1.0,1.0,-6.503143845727152,334349.8473357017,1558085.6198062552,4.660045853832468,1558085.6198062552,4.660045853832468,0.7589514353788385,0.09229887602464468,3.9432253298550184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432253298550184,1.2844714597521472,1.2847767099763385,3.069920549745735,6504.79326454318,15317.809849673435,6455.366356298495,0.00032023800207659354,23014.69617088955,2346.845882221712,19295.522032092762,1967.5956653997812,0.8384000331274832,0.8384000331274832,35617.66174855694,35405.22815468563,1.007505695254918,0.8,4298.67443847827,4273.035954225843,1.007505695254918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.478033083559,4632.441516551485,6.207332028236625,5.102655538049294,-3.6863576918546634,8.789013229903958,2.9202483497423657,3.5,0.8343566713549616,0.6,0.00023763418880287678,1.0002000227994476,0.00023758666605282146,198.78222772656997,0.0,9.516402747376666e-06,26.96948538606547,0.09526688842733574,8.021600716713186e-05,0.00015741818163574493,0.0006207353612057875,0.09229887601603609,0.09229887601603609,0.09229887601603609,0.09227635662343597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486907.9972240148,595.9198205126276,0.0,0.09229887601603609,0.09229887602464468,0.09229887602464468,0.3708960140552911,0.3708960140552911,0.5,10.180206741912258,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27368.86469513625,20771.639145062873,0.7589514353788385,1.007477708372202,0.6211465385613821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504683452457254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.94379247575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75888363553935,260.75888363553935,-12.391116364460629,245.07145848710553,276.44630878397965,124274.63781686341,124455.11907913366,-180.4812622702223,0.0,nan,276.44630878397965,3.2963087839796685,270.17133872458027,-2.978661275419711,263.89636866520397,-9.253631334796012,257.6213986058724,-15.528601394127577,251.3464285464943,-21.80357145350567,245.07145848710553,-28.078541512894446,1.0,1.0,26022.012520719443,26022.012520719443,275.64818380828507,2.4981838082850913,275.64818380828507,275.64818380828507,76921.42051307429,76925.99340276464,-4.572889690345619,0.0,8546.071908451686,8546.071908451686,0.8842702026125223,3962.9414565042935,275.64818380828507,2.4981838082850913,1.0,0.002,0.12334058124648055,0.0049370517727299,0.00019052048447674752,0.0018094795152990939,0.09526024223837376,0.09526024223837376,0.0,-2.2415879916137804e-13,0.9997547426822985,0.9997547426822985,0.0,0.09227623904988401,2.2636974760670453e-05,0.0,0.0,0.0,1600133.9046879834,266.6468561542728,0.0,1.0,1284391.1604288244,2598.6009141236664,,,,,,,,,,,,,,,,,,,4.0,15317.809849673435,1545.3627383204669,0.3708960140552911,6.173730061729009,2.9202483497423657
2197.0,-29.83232233491736,5.102287278240554,35.041468547992736,24.448562145140045,5.03841948396638,-26.34524815296691,-39.85044074999166,1.5513453016460406,-6.503208592147757,-6.503208592141918,40.08224323736264,41471.10575110885,25794.191174516,25794.191174516,67265.29692562485,76931.43327725437,76925.29615986378,25794.191174516,102719.48733437978,102719.48733437978,102719.48733437978,130088.18720496405,125508.64000010201,4579.547204862038,0.0,90752.3319514145,55292.53702755717,39399.77213761925,27368.699870584278,66768.47200820353,20771.513754447107,1545.356879082992,0.0,0.878729596415257,2.7284309048994198,0.001494314320929203,1.0,1.0,-6.503208592147757,334348.99281144346,1558082.3763385674,4.660048063064601,1558082.3763385674,4.660048063064601,0.7589514245348647,0.09229846683532479,3.9432195204731837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432195204731837,1.2844725832770725,1.2847777727234182,3.069913341717933,6504.777991597208,15317.777017100603,6455.361363549416,0.0003202409418131195,23014.780556910075,2346.85448720104,19295.50710843165,1967.594143609862,0.8383963106108465,0.8383963106108465,35617.6197693931,35405.22815468563,1.0075042109407348,0.8,4298.669372037924,4273.035954225843,1.0075042109407348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.529271409183,4632.441516551485,6.207197564937118,5.102287278240554,-3.686463318767,8.788750597007553,2.9203083625935315,3.5,0.8343738178838661,0.6,0.00023758666605282146,1.0002000854231432,0.0002375391379338949,198.78381546586758,0.0,9.446678123691054e-06,26.77188580254045,0.09527633510545944,8.020078654781626e-05,0.00015738587950500519,0.0006206070723109768,0.09229846684114254,0.09229846684114254,0.09229846684114254,0.09227577728079703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486910.91442374024,595.9188688938909,0.0,0.09229846684114254,0.09229846683532479,0.09229846683532479,0.3708950279820424,0.3708950279820424,0.5,10.17952605452777,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27368.699870584278,20771.513754447107,0.7589514245348647,1.0074410107417207,0.6211180891785795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504798581838172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.74619289223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7578227153495,260.7578227153495,-12.392177284650472,245.0695959905594,276.44604944014645,124282.76648892964,124460.1421200581,-177.37563112843088,0.0,nan,276.44604944014645,3.2960494401464757,270.17075875022107,-2.9792412497789087,263.8954680603142,-9.254531939685762,257.62017737038116,-15.52982262961882,251.34488668047484,-21.805113319525134,245.0695959905594,-28.08040400944057,1.0,1.0,26022.012520719443,26022.012520719443,275.64803747551497,2.498037475514991,275.64803747551497,275.64803747551497,76921.38469546,76925.29615986378,-3.9114644037763355,0.0,8546.071908451686,8546.071908451686,0.8842705702945113,3962.9356180755494,275.64803747551497,2.498037475514991,1.0,0.002,0.12336337874227692,0.004936943848619293,0.00019055567372267736,0.0018094443260907038,0.09527783686133867,0.09527783686133867,0.0,-1.8661894946037094e-13,0.9997530024387346,0.9997530024387346,0.0,0.09227566933910793,2.27974962168652e-05,0.0,0.0,0.0,1600133.828790884,266.6467914078522,0.0,1.0,1284391.381453188,2598.6000195007423,,,,,,,,,,,,,,,,,,,3.0,15317.777017100603,1545.356879082992,0.3708950279820424,6.173730061729009,2.9203083625935315
2198.0,-29.83424215276483,5.101919908309855,35.04144353121426,24.448330245818966,5.0382853170004855,-26.34698940577589,-39.85212439494205,1.5510325690487232,-6.503332754399651,-6.503332754411154,40.082215120936894,41469.77360678862,25794.08438674272,25794.08438674272,67263.85799353135,76930.97884257662,76925.08288223506,25794.08438674272,102719.16726897778,102719.16726897778,102719.16726897778,130087.94962050908,125508.71748975717,4579.232130751911,0.0,90752.57319574493,55291.8990634383,39400.74903589625,27368.782351531307,66769.53138742756,20771.56368854355,1545.364225146632,0.0,0.8787290316690337,2.7284182798731926,0.001494314320929203,1.0,1.0,-6.503332754399651,334347.354120928,1558081.1619500518,4.660067270598227,1558081.1619500518,4.660067270598227,0.758950961783704,0.0922981524861502,3.9432164267135748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432164267135748,1.2844741437013119,1.2847792724665947,3.0699072036988544,6504.764985871322,15317.744108923758,6455.354718322283,0.0003202432898982987,23014.859793374708,2346.8625670718043,19295.487245403052,1967.5921181446317,0.8383925610947084,0.8383925610947084,35617.597413577205,35405.22815468563,1.0075034204760351,0.8,4298.666673927783,4273.035954225843,1.0075034204760351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.580499071081,4632.441516551485,6.207095348654324,5.101919908309855,-3.6866137335203697,8.788533641830226,2.920368363447977,3.5,0.8343909609851362,0.6,0.0002375391379338949,1.0001995631848515,0.000237491743325221,198.7853990587767,0.0,9.447820822136212e-06,26.775124209934024,0.09528578292628158,8.018552681882602e-05,0.00015735361111506886,0.0006204793441516393,0.09229815249789208,0.09229815249789208,0.09229815249789208,0.09227572964042652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486914.020153215,595.9178583107525,0.0,0.09229815249789208,0.0922981524861502,0.0922981524861502,0.3708940150044523,0.3708940150044523,0.5,10.178853367741821,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27368.782351531307,20771.56368854355,0.758950961783704,1.00740347574458,0.6210882830098343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450491374719101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.74943129962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7567679638418,260.7567679638418,-12.393232036158167,245.06773930515922,276.44579662251715,124289.5533551627,124465.89764091361,-176.3442857509135,0.0,nan,276.44579662251715,3.295796622517173,270.1701851590562,-2.9798148409437886,263.89457369555265,-9.255426304447326,257.61896223212136,-15.531037767878615,251.34335076864411,-21.806649231355863,245.06773930515922,-28.082260694840755,1.0,1.0,26022.012520719443,26022.012520719443,275.6478883570283,2.49788835702833,275.6478883570283,275.6478883570283,76921.0512883582,76925.08288223506,-4.031593876861734,0.0,8546.071908451686,8546.071908451686,0.8842707661018308,3962.932508847143,275.6478883570283,2.49788835702833,1.0,0.002,0.12338591932908499,0.004936826139350819,0.0001905904428435803,0.0018094095568669353,0.09529522142179014,0.09529522142179014,0.0,-2.8948458213884365e-13,0.9997557850647112,0.9997557850647112,0.0,0.09227561189881352,2.2540587336682e-05,0.0,0.0,0.0,1600133.6832451457,266.6466672456003,0.0,1.0,1284391.8053047,2598.5983039115813,,,,,,,,,,,,,,,,,,,3.0,15317.744108923758,1545.364225146632,0.3708940150044523,6.173730061729009,2.920368363447977
2199.0,-29.836156245223922,5.1015537504871045,35.041418771191516,24.448070825915806,5.038127792270207,-26.348727841521196,-39.853803848940856,1.5506993874315649,-6.503439440707666,-6.503439440684103,40.08217249718386,41468.47096303955,25793.93893307703,25793.93893307703,67262.40989611659,76930.54952434037,76924.7144199849,25793.93893307703,102718.65335306193,102718.65335306193,102718.65335306193,130087.43904121747,125508.52177182873,4578.917269388745,0.0,90752.8354942115,55291.28635457581,39401.72126626188,27368.785688155527,66770.5069544174,20771.557500212082,1545.3673663162185,0.0,0.8787286165430036,2.7284074318671183,0.001494314320929203,1.0,1.0,-6.503439440707666,334345.94608255517,1558079.320968292,4.660081389422853,1558079.320968292,4.660081389422853,0.7589506431482436,0.09229781431584923,3.943215462338029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943215462338029,1.2844757994712648,1.2847808677494812,3.069902495602638,6504.755009980396,15317.711237828384,6455.345931617243,0.00032024485167115923,23014.931940950017,2346.869924077031,19295.46098135368,1967.5894399569356,0.8383887917140282,0.8383887917140284,35617.59044490249,35405.22815468563,1.0075031740752405,0.8,4298.6658328825715,4273.035954225843,1.0075031740752405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.631431487701,4632.441516551485,6.206984271423437,5.1015537504871045,-3.686750810302817,8.788304560789921,2.920428018982617,3.5,0.8344080054236048,0.6,0.000237491743325221,1.0001989710995085,0.00023744449873223602,198.78697795111597,0.0,9.421356198475253e-06,26.700123466478868,0.09529520428248005,8.017030774864677e-05,0.00015732143557657425,0.0006203523173227637,0.09229781432494973,0.09229781432494973,0.09229781432494973,0.09227550672851668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486917.0391058009,595.9168752130417,0.0,0.09229781432494973,0.09229781431584923,0.09229781431584923,0.3708930276227156,0.3708930276227156,0.5,10.178184137493709,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,27368.785688155527,20771.557500212082,0.7589506431482436,1.0073670691467864,0.6210596991774986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505028611914215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.674430556166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7557166565181,260.7557166565181,-12.394283343481902,245.0658881508802,276.44554516215345,124296.07589387258,124471.84434892601,-175.76845505341828,0.0,nan,276.44554516215345,3.2955451621534735,270.16961375990286,-2.9803862400971184,263.89368235762475,-9.256317642375222,257.6177509554025,-15.53224904459745,251.34181955314466,-21.808180446855317,245.0658881508802,-28.08411184911978,1.0,1.0,26022.012520719443,26022.012520719443,275.6477385559473,2.4977385559473078,275.6477385559473,275.6477385559473,76920.65364778251,76924.7144199849,-4.060772202385124,0.0,8546.071908451686,8546.071908451686,0.8842708271381747,3962.931539649719,275.6477385559473,2.4977385559473078,1.0,0.002,0.12340834099836014,0.004936712127446277,0.00019062503510598812,0.0018093749640063102,0.09531251755299405,0.09531251755299405,0.0,-8.877018044251006e-13,0.9997570725716687,0.9997570725716687,0.0,0.09227539264517688,2.242167067235083e-05,0.0,0.0,0.0,1600133.55818492,266.6465605592923,0.0,1.0,1284392.1694985107,2598.5968297953355,,,,,,,,,,,,,,,,,,,3.0,15317.711237828384,1545.3673663162185,0.3708930276227156,6.173730061729009,2.920428018982617
