time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2200.0,-29.83806475137721,5.101188879611184,35.04139412897179,24.4478068308905,5.037964735935161,-26.350461802600478,-39.855482534598536,1.5503617862310053,-6.503541611610103,-6.503541611571878,40.082126376857246,41467.190195296724,25793.7844991587,25793.7844991587,67260.97469445542,76930.12567796516,76924.3066015131,25793.7844991587,102718.09110067181,102718.09110067181,102718.09110067181,130086.86201459859,125508.2588084839,4578.603206114702,0.0,90753.09919785637,55290.69149590791,39402.67522438718,27368.770913926775,66771.44613831396,20771.53847376881,1545.369538169734,0.0,0.8787282391183548,2.72839704302549,0.001494314320929203,1.0,1.0,-6.503541611610103,334344.59764256125,1558077.3289669396,4.660094225995653,1558077.3289669396,4.660094225995653,0.7589503576574234,0.09229747075797035,3.943214594209225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943214594209225,1.2844774756011728,1.2847824835897022,3.0698978137889776,6504.745089779051,15317.678417437695,6455.3371296349205,0.0003202464004665927,23015.00388315946,2346.877260140768,19295.434671639494,1967.586757112724,0.8383850278538667,0.8383850278538667,35617.58417171612,35405.22815468563,1.0075029522657721,0.8,4298.665075775434,4273.035954225843,1.0075029522657721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.682152923603,4632.441516551485,6.206871351075844,5.101188879611184,-3.686884292018907,8.788073171630092,2.9204874278866035,3.5,0.8344249793961724,0.6,0.00023744449873223602,1.000198393446087,0.00023739740064383018,198.7885522574168,0.0,9.391609864014672e-06,26.61582235461758,0.09530459589234407,8.015509830960669e-05,0.00015728940042262932,0.0006202258592609306,0.09229747077558824,0.09229747077558824,0.09229747077558824,0.09227524542476967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486920.0292606608,595.9159012997117,0.0,0.09229747077558824,0.09229747075797035,0.09229747075797035,0.3708920476935088,0.3708920476935088,0.5,10.177517376710702,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,27368.770913926775,20771.53847376881,0.7589503576574234,1.007331405629997,0.6210317821992257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505143135809582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.5901294443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7546681720923,260.7546681720923,-12.395331827907683,245.06404243672358,276.44529390745925,124302.50988003465,124477.80636852176,-175.29648848713185,0.0,nan,276.44529390745925,3.2952939074592678,270.16904361335867,-2.98095638664131,263.89279331912775,-9.25720668087223,257.6165430249964,-15.53345697500356,251.34029273088814,-21.80970726911184,245.06404243672358,-28.085957563276395,1.0,1.0,26022.012520719443,26022.012520719443,275.6475886650688,2.497588665068804,275.6475886650688,275.6475886650688,76920.24163699376,76924.3066015131,-4.0649645193479955,0.0,8546.071908451686,8546.071908451686,0.8842708820829589,3962.9306671802715,275.6475886650688,2.497588665068804,1.0,0.002,0.12343067916803273,0.004936599298709649,0.000190659500143574,0.0018093405000245161,0.095329750071787,0.095329750071787,0.0,1.6808993433259367e-13,0.9997579763586241,0.9997579763586241,0.0,0.09227513258800771,2.2338169962632627e-05,0.0,0.0,0.0,1600133.4384176082,266.6464583883899,0.0,1.0,1284392.5182779247,2598.595418071759,,,,,,,,,,,,,,,,,,,3.0,15317.678417437695,1545.369538169734,0.3708920476935088,6.173730061729009,2.9204874278866035
2201.0,-29.839966800491112,5.100825307131481,35.041369565864734,24.44754287078979,5.037798189556371,-26.352190301480736,-39.857152838353045,1.5500216898050536,-6.503642597826456,-6.503642597874954,40.082079375562714,41465.89573319223,25793.628691505997,25793.628691505997,67259.52442469823,76929.7031021782,76923.8876587597,25793.628691505997,102717.51635026571,102717.51635026571,102717.51635026571,130086.26769043414,125507.97762200274,4578.290068431391,0.0,90753.35791659122,55290.07644733806,39403.64607694795,27368.75134016843,66772.39741711639,20771.516048929643,1545.3714525243176,0.0,0.8787278714462319,2.7283867746745853,0.001494314320929203,1.0,1.0,-6.503642597826456,334343.26484211226,1558075.2989159708,4.660106730882539,1558075.2989159708,4.660106730882539,0.7589500810891511,0.09229712642944671,3.943213065467379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943213065467379,1.2844791631002697,1.2847841109898446,3.069892590511071,6504.734022279943,15317.645645156252,6455.329168473996,0.00032024824883769614,23015.07841697985,2346.8848604752748,19295.41087519673,1967.584330550874,0.838381278812465,0.8383812788124649,35617.57312487254,35405.22815468563,1.0075025616677242,0.8,4298.663742538446,4273.035954225843,1.0075025616677242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.732684383461,4632.441516551485,6.206758386658044,5.100825307131481,-3.687016684817931,8.787841991949412,2.9205466147565127,3.5,0.8344418899304322,0.6,0.00023739740064383018,1.0001977252401455,0.00023735047046505883,198.79012125921363,0.0,9.362560808289003e-06,26.533497330691034,0.09531395845315235,8.013996746085362e-05,0.00015725743318297658,0.0006200995651689767,0.09229712644814808,0.09229712644814808,0.09229712644814808,0.09227497384397194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486923.0046435153,595.9149321412161,0.0,0.09229712644814808,0.09229712642944671,0.09229712642944671,0.3708910712920597,0.3708910712920597,0.5,10.176852798458318,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,27368.75134016843,20771.516048929643,0.7589500810891511,1.0072953349950706,0.6210035484297721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505257327183454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.50780442038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7536222670933,260.7536222670933,-12.396377732906672,245.06220225712792,276.4450422770784,124308.86718675334,124483.73242617496,-174.86523942160284,0.0,nan,276.4450422770784,3.295042277078437,270.16847427309483,-2.981525726905147,263.89190626906384,-9.258093730936139,257.61533826506366,-15.534661734936321,251.33877026113123,-21.811229738868747,245.06220225712792,-28.087797742872056,1.0,1.0,26022.012520719443,26022.012520719443,275.64743865709147,2.497438657091493,275.64743865709147,275.64743865709147,76919.82090955233,76923.8876587597,-4.066749207369867,0.0,8546.071908451686,8546.071908451686,0.8842709788386323,3962.929130794716,275.64743865709147,2.497438657091493,1.0,0.002,0.12345294406274791,0.004936486993575627,0.00019069385244554425,0.001809306147787117,0.09534692622277212,0.09534692622277212,0.0,2.3266111259800937e-13,0.9997587693577602,0.9997587693577602,0.0,0.09227486153436125,2.226489508546327e-05,0.0,0.0,0.0,1600133.320038869,266.6463574021735,0.0,1.0,1284392.8630130002,2598.594022719185,,,,,,,,,,,,,,,,,,,3.0,15317.645645156252,1545.3714525243176,0.3708910712920597,6.173730061729009,2.9205466147565127
2202.0,-29.84186292581009,5.100463042307308,35.041345059809835,24.447278456669324,5.037634434401847,-26.35391318970303,-39.858818462211616,1.5496846975284375,-6.5037424903051715,-6.503742490312693,40.08203189585673,41464.61662242102,25793.471772966073,25793.471772966073,67258.0883953871,76929.28450838511,76923.46340629598,25793.471772966073,102716.93517926206,102716.93517926206,102716.93517926206,130085.66380872566,125507.68600523102,4577.9778034946385,0.0,90753.62242201048,55289.4787024574,39404.60413283675,27368.728629463596,66773.33276230034,20771.491425538356,1545.3731902668453,0.0,0.8787275115055142,2.7283766175657527,0.001494314320929203,1.0,1.0,-6.5037424903051715,334341.9464807548,1558073.2482056385,4.660118972823302,1558073.2482056385,4.660118972823302,0.7589498111789148,0.0922967816774684,3.9432124042202115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432124042202115,1.2844808357420805,1.2847857237447033,3.069888078121545,6504.72446106801,15317.612938613956,6455.320165487398,0.0003202497077214437,23015.14935509984,2346.8920941503816,19295.383964667308,1967.581586440559,0.8383775254707055,0.8383775254707055,35617.56834663321,35405.22815468563,1.0075023927171238,0.8,4298.663165855579,4273.035954225843,1.0075023927171238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.783030651883,4632.441516551485,6.2066454342588875,5.100463042307308,-3.687148052078969,8.787611094386277,2.9206055851911543,3.5,0.8344587386260441,0.6,0.00023735047046505883,1.0001971124428821,0.0002373036949540415,198.7916853961683,0.0,9.329255928672913e-06,26.439111301859036,0.09532328770908102,8.012488163544235e-05,0.00015722558882961648,0.0006199738921337704,0.09229678169564355,0.09229678169564355,0.09229678169564355,0.09227469629106874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486925.9680027526,595.913966864205,0.0,0.09229678169564355,0.0922967816774684,0.0922967816774684,0.3708900972914165,0.3708900972914165,0.5,10.176190236187857,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27368.728629463596,20771.491425538356,0.7589498111789148,1.0072597190080714,0.6209756935456064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505371133921172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.413418391545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75257926480003,260.75257926480003,-12.397420735199944,245.06036765443366,276.44479087518056,124315.26770956136,124489.64764898947,-174.37993942808407,0.0,nan,276.44479087518056,3.2947908751805812,270.1679062310574,-2.9820937689426046,263.89102158685847,-9.258978413141506,257.6141369426828,-15.535863057317158,251.33725229858763,-21.81274770141235,245.06036765443366,-28.089632345566315,1.0,1.0,26022.012520719443,26022.012520719443,275.64728912167527,2.497289121675294,275.64728912167527,275.64728912167527,76919.40908139404,76923.46340629598,-4.054324901939253,0.0,8546.071908451686,8546.071908451686,0.8842710206896565,3962.9284662413124,275.64728912167527,2.497289121675294,1.0,0.002,0.12347514127271902,0.00493637517427037,0.00019072810061158897,0.0018092718995881855,0.09536405030579448,0.09536405030579448,0.0,1.9977422494044106e-13,0.9997595017981307,0.9997595017981307,0.0,0.09227458446743664,2.21972100317575e-05,0.0,0.0,0.0,1600133.2029420966,266.6462575096948,0.0,1.0,1284393.204014202,2598.5926424809195,,,,,,,,,,,,,,,,,,,3.0,15317.612938613956,1545.3731902668453,0.3708900972914165,6.173730061729009,2.9206055851911543
2203.0,-29.84375305029497,5.100102070670158,35.041320620255355,24.447013902850472,5.0374694308298515,-26.35563080229408,-39.86047947602344,1.5493471817224949,-6.503842568080131,-6.50384256806998,40.081984802932595,41463.34300221395,25793.316590744293,25793.316590744293,67256.65959295824,76928.86801749625,76923.04233862352,25793.316590744293,102716.35892936781,102716.35892936781,102716.35892936781,130085.06636028874,125507.39982128,4577.6665390087255,0.0,90753.88573264808,55288.8831288081,39405.55844871109,27368.707430920935,66774.26587963203,20771.46789103871,1545.3750032683092,0.0,0.8787271490924419,2.7283664416458735,0.001494314320929203,1.0,1.0,-6.503842568080131,334340.62567799154,1558071.2142017072,4.660131298857797,1558071.2142017072,4.660131298857797,0.758949539121138,0.09229643828392126,3.9432116208316543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432116208316543,1.284482510516702,1.2847873388314002,3.069883465556444,6504.714687596053,15317.580287343384,6455.311340397118,0.00032025122340706777,23015.22070314537,2346.899369626261,19295.357585881888,1967.578896553042,0.8383737803237704,0.8383737803237704,35617.56268578755,35405.22815468563,1.0075021925590382,0.8,4298.662482651479,4273.035954225843,1.0075021925590382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.833195965556,4632.441516551485,6.20653317264615,5.100102070670158,-3.6872793632859047,8.787381433956064,2.920664344147748,3.5,0.8344755268993566,0.6,0.0002373036949540415,1.0001964916077823,0.00023725707592973436,198.7932446045268,0.0,9.298582670400259e-06,26.352183287914333,0.09533258629175143,8.010984017835468e-05,0.00015719385477568683,0.0006198486348748118,0.09229643830917866,0.09229643830917866,0.09229643830917866,0.09227442233548752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486928.92318768706,595.9130042602185,0.0,0.09229643830917866,0.09229643828392126,0.09229643828392126,0.37088912504458404,0.37088912504458404,0.5,10.175529758949132,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27368.707430920935,20771.46789103871,0.758949539121138,1.0072242458523735,0.6209479423848132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505484587912165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.3264903776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7515390694006,260.7515390694006,-12.398460930599356,245.05853863974357,276.44453949908296,124321.63052057583,124495.54116144584,-173.91064087001445,0.0,nan,276.44453949908296,3.294539499082987,270.16733932722116,-2.9826606727788203,263.89013915535196,-9.259860844648017,257.6129389834053,-15.537061016594691,251.33573881159867,-21.814261188401304,245.05853863974357,-28.091461360256403,1.0,1.0,26022.012520719443,26022.012520719443,275.64713977360094,2.4971397736009635,275.64713977360094,275.64713977360094,76918.99439714954,76923.04233862352,-4.047941473982064,0.0,8546.071908451686,8546.071908451686,0.8842710702711356,3962.9276789358128,275.64713977360094,2.4971397736009635,1.0,0.002,0.12349726871838591,0.004936263618843106,0.00019076224092826071,0.0018092377603247415,0.09538112046413036,0.09538112046413036,0.0,1.2530020424006416e-12,0.9997602567903755,0.9997602567903755,0.0,0.09227431083957016,2.212744435109676e-05,0.0,0.0,0.0,1600133.0856279721,266.64615743191985,0.0,1.0,1284393.5456477562,2598.5912596842127,,,,,,,,,,,,,,,,,,,3.0,15317.580287343384,1545.3750032683092,0.37088912504458404,6.173730061729009,2.920664344147748
2204.0,-29.845637231780234,5.099742393161713,35.04129623681835,24.446753924153768,5.037305282208987,-26.357342980426743,-39.862135879788525,1.5490110296084236,-6.5039420051653,-6.503942005166609,40.08193754335385,41462.06648296256,25793.161295404574,25793.161295404574,67255.22777836713,76928.44898361438,76922.61912718246,25793.161295404574,102715.78042258703,102715.78042258703,102715.78042258703,130084.4651819372,125507.10900826633,4577.35617367086,0.0,90754.14137616962,55288.27954956168,39406.51314067548,27368.684759350162,66775.19790002564,20771.443334966305,1545.3767296656138,0.0,0.8787267907762957,2.728356330901119,0.001494314320929203,1.0,1.0,-6.5039420051653,334339.3133349641,1558069.173003905,4.660143485558111,1558069.173003905,4.660143485558111,0.7589492705845138,0.09229609508776776,3.9432099500538023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432099500538023,1.284484178595808,1.2847889474218517,3.0698781781528055,6504.703484222215,15317.547693085344,6455.303561853245,0.0003202531123991849,23015.29528625057,2346.9069749864198,19295.334335293708,1967.5765256528691,0.8383700532758673,0.8383700532758673,35617.550612575535,35405.22815468563,1.007501765670372,0.8,4298.661025542692,4273.035954225843,1.007501765670372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.883178463229,4632.441516551485,6.206421159543377,5.099742393161713,-3.6874099938854688,8.787152387047183,2.9207228894410533,3.5,0.8344922541260152,0.6,0.00023725707592973436,1.0001958767572126,0.00023721061188430206,198.794798931795,0.0,9.267547102315211e-06,26.264228487961308,0.09534185383885374,8.009484306743922e-05,0.00015716223286229514,0.0006197236803952749,0.0922960951048343,0.0922960951048343,0.0922960951048343,0.09227414584263952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486931.86793689296,595.9120450370415,0.0,0.0922960951048343,0.09229609508776776,0.09229609508776776,0.37088815484761917,0.37088815484761917,0.5,10.174871280879104,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27368.684759350162,20771.443334966305,0.7589492705845138,1.0071887451245023,0.6209201587846831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505597684530893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.23853557765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75050178863165,260.75050178863165,-12.399498211368325,245.0567152314201,276.444288345871,124327.95618089997,124501.37952814582,-173.42334724584242,0.0,nan,276.444288345871,3.2942883458709957,270.1667737229948,-2.983226277005201,263.88925910010335,-9.260740899896632,257.6117444771056,-15.53825552289436,251.33422985429507,-21.815770145704903,245.0567152314201,-28.093284768579878,1.0,1.0,26022.012520719443,26022.012520719443,275.6469908153388,2.4969908153388474,275.6469908153388,275.6469908153388,76918.58195509212,76922.61912718246,-4.037172090349486,0.0,8546.071908451686,8546.071908451686,0.8842711760164037,3962.925999804071,275.6469908153388,2.4969908153388474,1.0,0.002,0.12351932913076212,0.004936152458058881,0.00019079627793802347,0.0018092037222332622,0.09539813896901174,0.09539813896901174,0.0,1.7128572865621194e-13,0.9997609821685501,0.9997609821685501,0.0,0.0922740346752686,2.2060412499168458e-05,0.0,0.0,0.0,1600132.9690647407,266.6460579948347,0.0,1.0,1284393.8850940107,2598.5898857418847,,,,,,,,,,,,,,,,,,,3.0,15317.547693085344,1545.3767296656138,0.37088815484761917,6.173730061729009,2.9207228894410533
2205.0,-29.847514017753742,5.099383566802418,35.04127164713127,24.446381208859407,5.037026262885746,-26.35905998966972,-39.86379668405277,1.5485722347303812,-6.504065202843947,-6.504065202829252,40.08188282441479,41460.88250143285,25793.059161055324,25793.059161055324,67253.94166248817,76928.11838057666,76922.01821570224,25793.059161055324,102715.07737675756,102715.07737675756,102715.07737675756,130083.72748519239,125506.6820592019,4577.045425990486,0.0,90754.45136931358,55287.734032194574,39407.46370791001,27368.65010843482,66776.11381634482,20771.408679374814,1545.3784537834922,0.0,0.878726332278498,2.7283438042245254,0.001494314320929203,1.0,1.0,-6.504065202843947,334337.6874118339,1558066.8096275479,4.660159079548626,1558066.8096275479,4.660159079548626,0.758948965224018,0.09229575278181493,3.9432123804913792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432123804913792,1.2844863263148762,1.2847910359649697,3.0698749373255287,6504.696617298104,15317.515154881245,6455.292719742558,0.0003202538760697548,23015.359714914546,2346.9135448817433,19295.30192749931,1967.5732209775317,0.8383662982679978,0.8383662982679978,35617.56817516625,35405.22815468563,1.0075023866543371,0.8,4298.663145161333,4273.035954225843,1.0075023866543371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.93298023188,4632.441516551485,6.206322210618564,5.099383566802418,-3.687558528364491,8.786942095166909,2.920781223510456,3.5,0.8345089210029875,0.6,0.00023721061188430206,1.0001951108592755,0.00023716433854641876,198.79634717951856,0.0,9.236810569273468e-06,26.177121153321007,0.09535109064942301,8.007980872013741e-05,0.00015713080316416463,0.000619600128393488,0.09229575278840371,0.09229575278840371,0.09229575278840371,0.09227377698531147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486934.7804691456,595.9110959154851,0.0,0.09229575278840371,0.09229575278181493,0.09229575278181493,0.37088718637610935,0.37088718637610935,0.5,10.174212006809443,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27368.65010843482,20771.408679374814,0.758948965224018,1.0071556701765774,0.6208939114885187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505710427222016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.15142824301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7494571220714,260.7494571220714,-12.400542877928558,245.0548966432065,276.4440176009601,124333.1140994865,124507.7722808772,-174.6581813906839,0.0,nan,276.4440176009601,3.294017600960103,270.16619340941384,-2.9838065905861413,263.88836921787936,-9.26163078212062,257.61054502622613,-15.539454973773843,251.33272083474253,-21.817279165257446,245.0548966432065,-28.095103356793487,1.0,1.0,26022.012520719443,26022.012520719443,275.6467973033275,2.4967973033275257,275.6467973033275,275.6467973033275,76917.98800156567,76922.01821570224,-4.030214136568247,0.0,8546.071908451686,8546.071908451686,0.8842710221914791,3962.928442393836,275.6467973033275,2.4967973033275257,1.0,0.002,0.12354142056007372,0.004936036824672682,0.00019083035352481813,0.0018091696465880106,0.09541517676240906,0.09541517676240906,0.0,1.128285832818765e-13,0.999760645223144,0.999760645223144,0.0,0.09227366135250308,2.209142931184724e-05,0.0,0.0,0.0,1600132.8246484112,266.64593479715603,0.0,1.0,1284394.3056510333,2598.58818349714,,,,,,,,,,,,,,,,,,,3.0,15317.515154881245,1545.3784537834922,0.37088718637610935,6.173730061729009,2.920781223510456
2206.0,-29.84938566978904,5.099026505174911,35.04124660085251,24.446183640416734,5.036927185240267,-26.360754384271754,-39.86543524134902,1.5482958991089881,-6.50413843816267,-6.50413843816487,40.081820467907015,41459.569883885015,25792.847391338975,25792.847391338975,67252.417275224,76927.65763835443,76921.46269622138,25792.847391338975,102714.31008756036,102714.31008756036,102714.31008756036,130082.8528422407,125506.12100448372,4576.731837756972,0.0,90754.68053443875,55287.10980821969,39408.41191802118,27368.54275468034,66776.95467270151,20771.324428020438,1545.3755210689817,0.0,0.8787261730202212,2.728336357716546,0.001494314320929203,1.0,1.0,-6.50413843816267,334336.72087872576,1558064.1163788363,4.660164496091933,1558064.1163788363,4.660164496091933,0.7589488638180525,0.09229537147084045,3.943209111516264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943209111516264,1.2844877139880704,1.2847923645267234,3.0698690758772695,6504.684197592596,15317.48270202785,6455.285876255516,0.0003202560854266378,23015.436911369194,2346.921416729382,19295.281471858576,1967.5711350826814,0.8383625975106764,0.8383625975106763,35617.54455321695,35405.22815468563,1.0075015514215593,0.8,4298.660294242304,4273.035954225843,1.0075015514215593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.9824890322825,4632.441516551485,6.20619732142924,5.099026505174911,-3.687668988623424,8.786695493798335,2.920839214880672,3.5,0.8345254899659063,0.6,0.00023716433854641876,1.0001945800681873,0.00023711820007088052,198.79789121316256,0.0,9.198970543003418e-06,26.069882518871687,0.09536028961996602,8.006497831907129e-05,0.00015709936022734747,0.0006194756286618524,0.09229537148475057,0.09229537148475057,0.09229537148475057,0.09227333330731857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486937.66510328575,595.9101554834558,0.0,0.09229537148475057,0.09229537147084045,0.09229537147084045,0.3708862084418003,0.3708862084418003,0.5,10.173550861749804,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27368.54275468034,20771.324428020438,0.7589488638180525,1.0071201600140782,0.620866436438943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505822729054692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.04418960856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74842323765864,260.74842323765864,-12.401576762341335,245.05308452133545,276.44376195399497,124340.23440885551,124513.08992248416,-172.85551362862932,0.0,nan,276.44376195399497,3.293761953994988,270.1656264674902,-2.984373532509778,263.8874909809553,-9.262509019044671,257.6093554943246,-15.540644505675402,251.33122000785158,-21.818779992148393,245.05308452133545,-28.096915478664528,1.0,1.0,26022.012520719443,26022.012520719443,275.6466590650891,2.4966590650891476,275.6466590650891,275.6466590650891,76917.73432149169,76921.46269622138,-3.7283747296896763,0.0,8546.071908451686,8546.071908451686,0.8842712290883141,3962.9251570738456,275.6466590650891,2.4966590650891476,1.0,0.002,0.1235635654364519,0.00493593010487629,0.00019086453125311274,0.0018091354690573296,0.09543226562655636,0.09543226562655636,0.0,3.1044221013298845e-13,0.9997600651463793,0.9997600651463793,0.0,0.09227322659439673,2.2144876443726713e-05,0.0,0.0,0.0,1600132.7387994844,266.6458615618373,0.0,1.0,1284394.555652579,2598.587171592747,,,,,,,,,,,,,,,,,,,3.0,15317.48270202785,1545.3755210689817,0.3708862084418003,6.173730061729009,2.920839214880672
2207.0,-29.85124716111322,5.098670454432705,35.04122192321962,24.445837432891153,5.036674983168995,-26.36245494668648,-39.86707840869201,1.5478827687659156,-6.504251583962571,-6.50425158393676,40.08178101461484,41458.372284697274,25792.726090333534,25792.726090333534,67251.09837503081,76927.31324021598,76921.10836442086,25792.726090333534,102713.8344547544,102713.8344547544,102713.8344547544,130082.40032299771,125505.97734426927,4576.422978728446,0.0,90754.97901881306,55286.55219564783,39409.36313685025,27368.56586824332,66777.92900509357,20771.332132114792,1545.3797640043272,0.0,0.8787257109037202,2.728324853174652,0.001494314320929203,1.0,1.0,-6.504251583962571,334335.2276259119,1558062.4123488152,4.66018021317255,1558062.4123488152,4.66018021317255,0.7589485043575658,0.0922950417538263,3.943210888575093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943210888575093,1.2844897410386644,1.2847943327906028,3.069865614797774,6504.676863980464,15317.450289464818,6455.275427288193,0.0003202569741322581,23015.502234933218,2346.9280778791144,19295.250239196004,1967.5679502374414,0.8383588610075792,0.8383588610075792,35617.55739442671,35405.22815468563,1.0075020054653283,0.8,4298.661844040282,4273.035954225843,1.0075020054653283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.031941364666,4632.441516551485,6.206094287587282,5.098670454432705,-3.687809464197854,8.786479918630558,2.9208971405677113,3.5,0.8345420401622032,0.6,0.00023711820007088052,1.0001935265987874,0.00023707232027107185,198.79942688559467,0.0,9.172231640791963e-06,25.994104470004423,0.09536946185160682,8.005010874274256e-05,0.00015706809132813796,0.0006193526079728207,0.09229504174933564,0.09229504174933564,0.09229504174933564,0.09227314903536593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486940.639421687,595.9091870274402,0.0,0.09229504174933564,0.0922950417538263,0.0922950417538263,0.37088521672691177,0.37088521672691177,0.5,10.172894080224536,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,27368.56586824332,20771.332132114792,0.7589485043575658,1.0070857149508359,0.6208394435463098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505934725338834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.96841155969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7473851782714,260.7473851782714,-12.402614821728605,245.05127805311088,276.4434923034424,124345.68122316529,124519.23474951544,-173.5535263501455,0.0,nan,276.4434923034424,3.293492303442406,270.1650494533986,-2.9849505466013966,263.88660660332954,-9.263393396670438,257.6081637531824,-15.541836246817581,251.3297209031643,-21.82027909683569,245.05127805311088,-28.0987219468891,1.0,1.0,26022.012520719443,26022.012520719443,275.646504457953,2.4965044579529945,275.646504457953,275.646504457953,76917.0877765838,76921.10836442086,-4.020587837061612,0.0,8546.071908451686,8546.071908451686,0.8842711166164159,3962.926943017969,275.646504457953,2.4965044579529945,1.0,0.002,0.12358557159262526,0.004935816669894065,0.00019089847903452245,0.0018091015208613682,0.09544923951726123,0.09544923951726123,0.0,-1.0410942941074808e-13,0.9997615672959911,0.9997615672959911,0.0,0.09227303559745433,2.2006156371980735e-05,0.0,0.0,0.0,1600132.6061659863,266.6457484160374,0.0,1.0,1284394.94189532,2598.58560824063,,,,,,,,,,,,,,,,,,,3.0,15317.450289464818,1545.3797640043272,0.37088521672691177,6.173730061729009,2.9208971405677113
2208.0,-29.853107011818608,5.098316075228728,35.04119692752328,24.445666442066454,5.036600546285566,-26.364136256107074,-39.868703520018585,1.5476297898706584,-6.5043283429959615,-6.504328343004382,40.081722479916436,41457.04213037917,25792.525501288732,25792.525501288732,67249.5676316679,76926.83569170254,76920.59313611539,25792.525501288732,102713.11863740413,102713.11863740413,102713.11863740413,130081.59625133636,125505.48486134312,4576.1113899932425,0.0,90755.19206193813,55285.91208492333,39410.31108557199,27368.477613932242,66778.78869950424,20771.261483905742,1545.3778259177361,0.0,0.8787255180690647,2.7283170484215096,0.001494314320929203,1.0,1.0,-6.5043283429959615,334334.21459402173,1558059.8841745274,4.660186771690304,1558059.8841745274,4.660186771690304,0.7589483703445707,0.09229466775416928,3.9432063611079546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432063611079546,1.2844910186898708,1.2847955518095204,3.069859036562098,6504.662925488433,15317.418018066297,6455.269753802491,0.0003202595837291439,23015.582688509843,2346.9362818607624,19295.23328076757,1967.5662209589993,0.8383551936054351,0.8383551936054351,35617.5246784815,35405.22815468563,1.0075008486841288,0.8,4298.65789557229,4273.035954225843,1.0075008486841288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.0811455988005,4632.441516551485,6.20597254906884,5.098316075228728,-3.6879221400507207,8.786238215279448,2.9209547761024375,3.5,0.8345585074578393,0.6,0.00023707232027107185,1.0001933589637273,0.0002370264890747684,198.80096122542787,0.0,9.120877907588723e-06,25.848567990106442,0.09537858272951441,8.003540507242274e-05,0.00015703691519864912,0.0006192289629400837,0.09229466776707963,0.09229466776707963,0.09229466776707963,0.0922727491051268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486943.5252562158,595.9082463882851,0.0,0.09229466776707963,0.09229466775416928,0.09229466775416928,0.37088423621109856,0.37088423621109856,0.5,10.17223652110681,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27368.477613932242,20771.261483905742,0.7589483703445707,1.0070498273678206,0.6208115321907142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506046115261257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.82287507979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7463600126329,260.7463600126329,-12.403639987367058,245.04947811000662,276.44324191525925,124352.9841194174,124524.3819361684,-171.3978167509951,0.0,nan,276.44324191525925,3.293241915259273,270.1644891542375,-2.9855108457624624,263.885736393154,-9.264263606845986,257.6069836320816,-15.54301636791837,251.3282308710583,-21.821769128941668,245.04947811000662,-28.10052188999336,1.0,1.0,26022.012520719443,26022.012520719443,275.6463674105668,2.4963674105668474,275.6463674105668,275.6463674105668,76916.90543987241,76920.59313611539,-3.687696242981474,0.0,8546.071908451686,8546.071908451686,0.8842714031644958,3962.9223929134946,275.6463674105668,2.4963674105668474,1.0,0.002,0.12360759707858514,0.004935709811317936,0.00019093247093826052,0.0018090675295828254,0.09546623546913026,0.09546623546913026,0.0,5.210857786930312e-13,0.9997613569001803,0.9997613569001803,0.0,0.0922726422685596,2.2025485609683426e-05,0.0,0.0,0.0,1600132.5161862378,266.645671657004,0.0,1.0,1284395.2039253952,2598.5845476511686,,,,,,,,,,,,,,,,,,,3.0,15317.418018066297,1545.3778259177361,0.37088423621109856,6.173730061729009,2.9209547761024375
2209.0,-29.854961564519957,5.0979627537862875,35.04117250651531,24.445432307571195,5.036464016826578,-26.365819006329367,-39.870332612749166,1.5473214580132835,-6.504437477270585,-6.504437477360639,40.08168907365006,41455.780616513795,25792.398568173994,25792.398568173994,67248.17918468779,76926.40956790149,76920.33282289084,25792.398568173994,102712.73139106482,102712.73139106482,102712.73139106482,130081.25338669024,125505.44798961721,4575.805397073024,0.0,90755.4398129546,55285.32289196435,39411.2410233225,27368.521995625415,66779.76301894791,20771.284837870408,1545.382981897129,0.0,0.8787250546786427,2.7283059518284616,0.001494314320929203,1.0,1.0,-6.504437477270585,334332.7742920967,1558058.441324538,4.660202532113433,1558058.441324538,4.660202532113433,0.7589479929237863,0.09229434626253315,3.9432046838272004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432046838272004,1.2844925550750887,1.2847970296860964,3.0698540589024192,6504.652378424877,15317.38571748513,6455.261649022613,0.0003202613109182095,23015.655308278107,2346.9436870162704,19295.20905503814,1967.5637506220924,0.8383514958228531,0.8383514958228531,35617.512558275615,35405.22815468563,1.007500420133952,0.8,4298.656432791841,4273.035954225843,1.007500420133952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.130273319391,4632.441516551485,6.205868649919458,5.0979627537862875,-3.6880591263322233,8.786021880118511,2.921012322466625,3.5,0.8345749492761786,0.6,0.0002370264890747684,1.0001928110364415,0.0002369807965617666,198.80249121527643,0.0,9.111285879235138e-06,25.821384181752382,0.09538769401539364,8.002066788512375e-05,0.00015700582118964465,0.0006191060895031427,0.09229434627919147,0.09229434627919147,0.09229434627919147,0.09227263301099135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486946.5028682121,595.9072771537886,0.0,0.09229434627919147,0.09229434626253315,0.09229434626253315,0.37088324632244773,0.37088324632244773,0.5,10.171585123232251,9.00399754755199e-11,9.00399754755199e-11,9.00399754755199e-11,9.00399754755199e-11,9.00399754755199e-11,9.00399754755199e-11,27368.521995625415,20771.284837870408,0.7589479929237863,1.0070143430369314,0.62078358386434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506157408640916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.79569127144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.745340233288,260.745340233288,-12.404659766711973,245.0476838562806,276.44299661030414,124359.50900626405,124530.00628872882,-170.49728246474396,0.0,nan,276.44299661030414,3.292996610304158,270.1639340595224,-2.9860659404776015,263.88487150867905,-9.265128491320922,257.60580895785233,-15.544191042147645,251.32674640708956,-21.82325359291042,245.0476838562806,-28.102316143719378,1.0,1.0,26022.012520719443,26022.012520719443,275.6462278162253,2.496227816225314,275.6462278162253,275.6462278162253,76916.55065954107,76920.33282289084,-3.7821633497660514,0.0,8546.071908451686,8546.071908451686,0.8842715093213173,3962.9207072463364,275.6462278162253,2.496227816225314,1.0,0.002,0.1236294222623768,0.004935597874767835,0.0001909661407234052,0.0018090338595821418,0.09548307036170259,0.09548307036170259,0.0,3.055468204837819e-13,0.9997635263202238,0.9997635263202238,0.0,0.09227252107884991,2.1825183683239485e-05,0.0,0.0,0.0,1600132.388254898,266.6455625227294,0.0,1.0,1284395.576473715,2598.583039730642,,,,,,,,,,,,,,,,,,,3.0,15317.38571748513,1545.382981897129,0.37088324632244773,6.173730061729009,2.921012322466625
2210.0,-29.85681045649095,5.097610671149801,35.041148317590135,24.445184517558687,5.0363129757017076,-26.367498113260144,-39.87195356804875,1.5470006317094245,-6.504536492218392,-6.504536492200652,40.081646929383254,41454.514874904264,25792.24991071045,25792.24991071045,67246.76478561471,76925.99588370524,76919.97637988748,25792.24991071045,102712.22629059793,102712.22629059793,102712.22629059793,130080.74519858,125505.2450336825,4575.500164897508,0.0,90755.693615157,55284.722982706015,39412.1895916122,27368.518907982078,66780.70849959427,20771.274512328662,1545.3856238336198,0.0,0.8787246792094097,2.7282958841827707,0.001494314320929203,1.0,1.0,-6.504536492218392,334331.4675444309,1558056.621073271,4.660215302247053,1558056.621073271,4.660215302247053,0.7589477012682145,0.09229401152572733,3.943203463849111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943203463849111,1.2844941496019868,1.2847985658961383,3.0698492983179033,6504.642291317542,15317.353461045617,6455.253237676136,0.00032026291986320165,23015.726793505833,2346.9509764808404,19295.183912960638,1967.5611868436865,0.8383477995752456,0.8383477995752455,35617.5037425859,35405.22815468563,1.007500108425954,0.8,4298.655368831485,4273.035954225843,1.007500108425954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.179168839521,4632.441516551485,6.205759872934474,5.097610671149801,-3.6881882989333166,8.785798970083118,2.9210695972902037,3.5,0.8345913135114867,0.6,0.0002369807965617666,1.000192225368638,0.0002369352515956853,198.8040165557114,0.0,9.083785414645857e-06,25.743447865106358,0.09539677780080828,8.000600680094644e-05,0.00015697478976082016,0.000618983534721852,0.09229401155168322,0.09229401155168322,0.09229401155168322,0.09227241083706299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486949.4219648516,595.9063265042697,0.0,0.09229401155168322,0.09229401152572733,0.09229401152572733,0.37088227487498027,0.37088227487498027,0.5,10.170937103994824,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,27368.518907982078,20771.274512328662,0.7589477012682145,1.0069789059818566,0.6207558411147454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506268386610988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.71775495479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7443240562802,260.7443240562802,-12.405675943719757,245.04589510334296,276.4427530092171,124365.82724315466,124535.72225169252,-169.89500853787885,0.0,nan,276.4427530092171,3.2927530092171082,270.16338142806705,-2.9866185719329224,263.884009846863,-9.265990153136954,257.60463826567536,-15.545361734324615,251.325266684516,-21.824733315483968,245.04589510334296,-28.10410489665702,1.0,1.0,26022.012520719443,26022.012520719443,275.6460870929832,2.4960870929832026,275.6460870929832,275.6460870929832,76916.15838502249,76919.97637988748,-3.8179948649922153,0.0,8546.071908451686,8546.071908451686,0.884271586534979,3962.9194811683565,275.6460870929832,2.4960870929832026,1.0,0.002,0.12365113248361324,0.004935488277345318,0.00019099963688750892,0.0018090003644211268,0.09549981844375446,0.09549981844375446,0.0,1.3086354916369558e-12,0.9997647710866265,0.9997647710866265,0.0,0.09227230130568526,2.171022004207482e-05,0.0,0.0,0.0,1600132.2721856718,266.6454635077816,0.0,1.0,1284395.9144777937,2598.5816716319027,,,,,,,,,,,,,,,,,,,3.0,15317.353461045617,1545.3856238336198,0.37088227487498027,6.173730061729009,2.9210695972902037
2211.0,-29.858653563184088,5.097259864435614,35.041124266746635,24.44493690216916,5.036157643537365,-26.369172442468937,-39.873573755007214,1.546676522391371,-6.504632936510291,-6.50463293651067,40.08160253651343,41453.26147657936,25792.096800148716,25792.096800148716,67245.35827672807,76925.58274501728,76919.59255813251,25792.096800148716,102711.68935828123,102711.68935828123,102711.68935828123,130080.1935815153,125504.99759863541,4575.195982879881,0.0,90755.9409081978,55284.12833028357,39413.12508657136,27368.50422323406,66781.62930980542,20771.255951802385,1545.387651738781,0.0,0.87872432618408,2.7282860779445226,0.001494314320929203,1.0,1.0,-6.504632936510291,334330.19472679956,1558054.7037039958,4.6602273090444974,1558054.7037039958,4.6602273090444974,0.7589474303154995,0.09229367427815262,3.9432013706683513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432013706683513,1.2844957591795554,1.284800117349804,3.0698438219733695,6504.630687600617,15317.32125619098,6455.245932072311,0.00032026492449905935,23015.801724783625,2346.958617344723,19295.162076021912,1967.5589600956405,0.8383441214322205,0.8383441214322205,35617.488617040755,35405.22815468563,1.0074995736120997,0.8,4298.653543338427,4273.035954225843,1.0074995736120997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.227880293991,4632.441516551485,6.205650301908931,5.097259864435614,-3.6883153346149578,8.785575199050571,2.921126656951174,3.5,0.834607616271764,0.6,0.0002369352515956853,1.0001916267240474,0.00023688985716839608,198.80553714379027,0.0,9.054522190855828e-06,25.660515888885417,0.09540583232299914,7.999135514766224e-05,0.00015694389644802306,0.0006188613875918763,0.09229367430071223,0.09229367430071223,0.09229367430071223,0.09227216319719773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486952.3172454031,595.905383481782,0.0,0.09229367430071223,0.09229367427815262,0.09229367427815262,0.37088131077044956,0.37088131077044956,0.5,10.170291772136286,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27368.50422323406,20771.255951802385,0.7589474303154995,1.0069439600637982,0.6207285132902989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506379027451308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.63482297857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74331096248835,260.74331096248835,-12.406689037511626,245.04411181133602,276.44251011363576,124372.03858052079,124541.41810909848,-169.37952857768977,0.0,nan,276.44251011363576,3.2925101136357853,270.1628304532195,-2.9871695467804784,263.8831507927188,-9.266849207281155,257.60347113223065,-15.546528867769325,251.32379147178935,-21.82620852821063,245.04411181133602,-28.105888188663954,1.0,1.0,26022.012520719443,26022.012520719443,275.64594573660605,2.4959457366060747,275.64594573660605,275.64594573660605,76915.7567158116,76919.59255813251,-3.835842320913798,0.0,8546.071908451686,8546.071908451686,0.8842717190145225,3962.917377521693,275.64594573660605,2.4959457366060747,1.0,0.002,0.12367275227770838,0.004935379527937935,0.00019103299436772225,0.0018089670065123211,0.09551649718386113,0.09551649718386113,0.0,8.80043433959532e-13,0.9997657499964452,0.9997657499964452,0.0,0.09227205448462487,2.1619793527744142e-05,0.0,0.0,0.0,1600132.159129735,266.6453670634897,0.0,1.0,1284396.2437063302,2598.580339053882,,,,,,,,,,,,,,,,,,,3.0,15317.32125619098,1545.387651738781,0.37088131077044956,6.173730061729009,2.921126656951174
2212.0,-29.860490856875426,5.096910338882669,35.041100321224704,24.44468418778854,5.036002413472007,-26.37084152989301,-39.87518936684353,1.5463530854620544,-6.5047284821492894,-6.5047284821526,40.081557474352415,41452.0296471153,25791.94306072217,25791.94306072217,67243.97270783747,76925.1778952032,76919.19955307528,25791.94306072217,102711.14261379745,102711.14261379745,102711.14261379745,130079.62830351996,125504.73542567532,4574.892877844648,0.0,90756.19942770227,55283.55817403816,39414.04583740457,27368.485689722515,66782.53152712708,20771.23466752695,1545.3894734841044,0.0,0.8787239805604461,2.728276363106748,0.001494314320929203,1.0,1.0,-6.5047284821492894,334328.93377284246,1558052.7574296936,4.660239064107751,1558052.7574296936,4.660239064107751,0.7589471665700167,0.09229333701502737,3.9432007585355824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432007585355824,1.2844973653060154,1.284801665544774,3.0698395069079525,6504.621544494793,15317.289105605012,6455.236898920386,0.00032026629124518534,23015.870858527407,2346.9656670246627,19295.13507532631,1967.5562067909339,0.8383404301287796,0.8383404301287796,35617.48419370443,35405.22815468563,1.0074994172103728,0.8,4298.653009488594,4273.035954225843,1.0074994172103728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.276419008192,4632.441516551485,6.205540840057236,5.096910338882669,-3.688441490881141,8.78535182976381,2.921183514710977,3.5,0.8346238613459934,0.6,0.00023688985716839608,1.000191025169874,0.00023684461388579482,198.80705295644808,0.0,9.024663500569642e-06,25.575896360614365,0.09541485698649971,7.997674733805834e-05,0.00015691310983033776,0.000618739893707165,0.09229333703222896,0.09229333703222896,0.09229333703222896,0.09227190711571313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486955.19756386394,595.9044452865207,0.0,0.09229333703222896,0.09229333701502737,0.09229333701502737,0.3708803512694167,0.3708803512694167,0.5,10.169648874486404,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27368.485689722515,20771.23466752695,0.7589471665700167,1.006909608997421,0.6207016820001421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450648932369384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.5502034503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74230092900166,260.74230092900166,-12.40769907099832,245.04233399228403,276.4422678657056,124378.27438162766,124547.14224793577,-168.867866308134,0.0,nan,276.4422678657056,3.2922678657056395,270.1622810910681,-2.9877189089318676,263.8822943163113,-9.267705683688689,257.6023075416626,-15.547692458337394,251.3223207669782,-21.82767923302177,245.04233399228403,-28.10766600771595,1.0,1.0,26022.012520719443,26022.012520719443,275.64580420433293,2.4958042043329556,275.64580420433293,275.64580420433293,76915.35853055771,76919.19955307528,-3.841022517561214,0.0,8546.071908451686,8546.071908451686,0.8842717577570273,3962.91676232826,275.64580420433293,2.4958042043329556,1.0,0.002,0.12369429042281321,0.004935271286998057,0.0001910662260673192,0.001808933774131811,0.0955331130336596,0.0955331130336596,0.0,1.9913020884998467e-13,0.9997666337977433,0.9997666337977433,0.0,0.09227179886947458,2.1538145552791746e-05,0.0,0.0,0.0,1600132.0471271062,266.6452715178507,0.0,1.0,1284396.5698669853,2598.5790188943106,,,,,,,,,,,,,,,,,,,3.0,15317.289105605012,1545.3894734841044,0.3708803512694167,6.173730061729009,2.921183514710977
