time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2213.0,-29.86232227131887,5.09656208131675,35.04107647069833,24.44443154325711,5.035843115708846,-26.372505732653263,-39.87679663170127,1.5460265759435907,-6.504824124359459,-6.504824124357864,40.081512324862125,41450.78038426158,25791.79090265171,25791.79090265171,67242.5712869133,76924.77373136213,76918.80290093637,25791.79090265171,102710.59380358808,102710.59380358808,102710.59380358808,130079.06030720941,125504.46943935634,4574.590867853063,0.0,90756.45183499077,55282.96377077396,39414.986738018684,27368.466503621334,66783.45324164002,20771.212913475396,1545.391264817817,0.0,0.8787236347451592,2.728266638477207,0.001494314320929203,1.0,1.0,-6.504824124359459,334327.6715481394,1558050.8073849971,4.66025082569528,1558050.8073849971,4.66025082569528,0.7589469037560799,0.09229300084422801,3.9431993317207072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431993317207072,1.2844989854918867,1.2848032279964947,3.069834524011474,6504.610986335086,15317.257010035955,6455.228900794412,0.00032026802739837146,23015.943197420627,2346.9730435388874,19295.111168392537,1967.5537689621367,0.8383367565207982,0.8383367565207982,35617.47388338828,35405.22815468563,1.0074990526549665,0.8,4298.651765142663,4273.035954225843,1.0074990526549665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.324788150696,4632.441516551485,6.205432014404112,5.09656208131675,-3.688567522527721,8.78512960384447,2.9212401742765643,3.5,0.8346400497933041,0.6,0.00023684461388579482,1.0001904167003761,0.000236799523301917,198.80856393883664,0.0,8.99468368003268e-06,25.490933549212617,0.09542385167017974,7.996221744602447e-05,0.00015688239643977034,0.0006186185608000454,0.09229300086292304,0.09229300086292304,0.09229300086292304,0.09227164886653326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486958.06619525014,595.9035108827642,0.0,0.09229300086292304,0.09229300084422801,0.09229300084422801,0.37087939538238374,0.37087939538238374,0.5,10.169008315177395,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27368.466503621334,20771.212913475396,0.7589469037560799,1.0068747275408487,0.6206744091875843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506599273664453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.4652406389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7412935641261,260.7412935641261,-12.408706435873853,245.04056162970153,276.44202549853986,124384.41624040177,124552.83793982166,-168.42169941986958,0.0,nan,276.44202549853986,3.2920254985398856,270.1617327248079,-2.9882672751920722,263.88143995096016,-9.26856004903982,257.6011471772535,-15.548852822746483,251.3208544034934,-21.829145596506578,245.04056162970153,-28.10943837029845,1.0,1.0,26022.012520719443,26022.012520719443,275.6456621487411,2.4956621487411326,275.6456621487411,275.6456621487411,76914.95101798797,76918.80290093637,-3.851882948394632,0.0,8546.071908451686,8546.071908451686,0.8842718480615863,3962.9153283793107,275.6456621487411,2.4956621487411326,1.0,0.002,0.12371575030871554,0.004935163361740141,0.00019109933683172491,0.00180890066371467,0.09554966841586246,0.09554966841586246,0.0,5.463949605266638e-13,0.9997674808958938,0.9997674808958938,0.0,0.09227154095835643,2.145988587156848e-05,0.0,0.0,0.0,1600131.9350111424,266.6451758756405,0.0,1.0,1284396.8963571289,2598.5776974020873,,,,,,,,,,,,,,,,,,,3.0,15317.257010035955,1545.391264817817,0.37087939538238374,6.173730061729009,2.9212401742765643
2214.0,-29.864139003432772,5.096214858864658,35.04105254335855,24.443998967204266,5.035495733137581,-26.374175529741766,-39.878412208612986,1.5455322598893706,-6.504931963543527,-6.504931963488471,40.081462407474525,41449.68586896415,25791.666696706827,25791.666696706827,67241.35256567098,76924.51050563043,76918.30067114947,25791.666696706827,102709.9673678563,102709.9673678563,102709.9673678563,130078.40441740546,125504.1153580283,4574.289059377164,0.0,90756.78437840973,55282.46089293013,39415.91498386623,27368.43704954916,66784.35203341539,20771.182998884495,1545.3928580441147,0.0,0.8787232410678827,2.7282556737266717,0.001494314320929203,1.0,1.0,-6.504931963543527,334326.24836006894,1558048.6514120973,4.660264215133,1558048.6514120973,4.660264215133,0.7589466275066905,0.0922926644464299,3.9432034827464695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432034827464695,1.2845013900445785,1.2848055751967886,3.069832008986476,6504.60565729891,15317.224971004709,6455.217203037963,0.00032026840618175855,23016.003301761386,2346.9791724759616,19295.0762030157,1967.5502034859712,0.8383330480987145,0.8383330480987145,35617.5038791402,35405.22815468563,1.0075001132542847,0.8,4298.655385312142,4273.035954225843,1.0075001132542847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.372986155594,4632.441516551485,6.205330171910927,5.096214858864658,-3.688702650012339,8.784917508876998,2.921296633808983,3.5,0.8346561810882809,0.6,0.000236799523301917,1.0001888928189113,0.00023675480201997264,198.81006282775974,0.0,8.96439422791004e-06,25.405093241897056,0.09543281606440765,7.994761487118972e-05,0.0001568519084307273,0.0006184989915994742,0.09229266444006105,0.09229266444006105,0.09229266444006105,0.09227133182080736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486960.90898260765,595.9025846417863,0.0,0.09229266444006105,0.0922926644464299,0.0922926644464299,0.3708784427481494,0.3708784427481494,0.5,10.168368337015002,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,27368.43704954916,20771.182998884495,0.7589466275066905,1.0068429282959417,0.6206496672787197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506708873383618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.379400331585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74027261881616,260.74027261881616,-12.409727381183814,245.03879455765647,276.44175067997026,124388.65263138273,124559.34485145849,-170.69222007574865,0.0,nan,276.44175067997026,3.291750679970278,270.16115945554395,-2.988840544456025,263.8805682310339,-9.269431768966058,257.599977006567,-15.550022993433004,251.3193857821251,-21.83061421787488,245.03879455765647,-28.111205442343504,1.0,1.0,26022.012520719443,26022.012520719443,275.64549554228535,2.4954955422853686,275.64549554228535,275.64549554228535,76914.07709832137,76918.30067114947,-4.223572828093893,0.0,8546.071908451686,8546.071908451686,0.8842715853389459,3962.919500160202,275.64549554228535,2.4954955422853686,1.0,0.002,0.12373719300624311,0.004935053277256296,0.00019113241624113845,0.0018088675838462596,0.09556620812056922,0.09556620812056922,0.0,8.739797080492551e-14,0.999767666287822,0.999767666287822,0.0,0.09227122174909226,2.144269733763871e-05,0.0,0.0,0.0,1600131.808597198,266.64506803645645,0.0,1.0,1284397.2644834048,2598.576207385806,,,,,,,,,,,,,,,,,,,4.0,15317.224971004709,1545.3928580441147,0.3708784427481494,6.173730061729009,2.921296633808983
2215.0,-29.865957756449163,5.095869601105896,35.04102777458551,24.443880083877616,5.035477395863017,-26.37581424122646,-39.87999663278458,1.5453338801512517,-6.504988538071075,-6.504988538077659,40.08139026915878,41448.36148022611,25791.43092897994,25791.43092897994,67239.79240920604,76924.01080756627,76917.63996176148,25791.43092897994,102709.07089074142,102709.07089074142,102709.07089074142,130077.34452640377,125503.36262998902,4573.981896414757,0.0,90756.98005234194,55281.83234208329,39416.830789176274,27368.273635662354,66785.10442483863,20771.05922102436,1545.3868506819615,0.0,0.8787232090748538,2.7282499214198066,0.001494314320929203,1.0,1.0,-6.504988538071075,334325.5017299107,1558045.5357051338,4.660265303254735,1558045.5357051338,4.660265303254735,0.758946636442517,0.09229226741395478,3.9431986164058537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431986164058537,1.284502410014685,1.2848065379608509,3.0698257828576385,6504.592464879019,15317.193165062317,6455.211222268996,0.00032027083590186215,23016.081329188815,2346.9871290592423,19295.058326097023,1967.54838054759,0.8383294293293612,0.8383294293293612,35617.46871444674,35405.22815468563,1.0074988698899128,0.8,4298.651141306178,4273.035954225843,1.0074988698899128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.420954860974,4632.441516551485,6.205201833278366,5.095869601105896,-3.688798629001708,8.784668230107604,2.921352825171463,3.5,0.8346722357632751,0.6,0.00023675480201997264,1.000189105774321,0.00023671003878479867,198.81156340395682,0.0,8.891040873098143e-06,25.197209834360137,0.09544170710528074,7.993329626833511e-05,0.00015682150575163753,0.0006183783445025397,0.0922922674130264,0.0922922674130264,0.0922922674130264,0.09227077523171366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486963.66744129633,595.901684714228,0.0,0.0922922674130264,0.09229226741395478,0.09229226741395478,0.3708774863434714,0.3708774863434714,0.5,10.167723569665801,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27368.273635662354,20771.05922102436,0.758946636442517,1.0068082245028025,0.620622844527749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506817596010522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.17151692405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7392702917035,260.7392702917035,-12.410729708296458,245.03703445648293,276.4415061269167,124396.47681449457,124564.05624845119,-167.57943395661553,0.0,nan,276.4415061269167,3.2915061269167154,270.16061179285236,-2.9893882071476128,263.87971745874955,-9.270282541250424,257.5988231246498,-15.551176875350166,251.3179287905699,-21.83207120943007,245.03703445648293,-28.11296554351705,1.0,1.0,26022.012520719443,26022.012520719443,275.6453616562254,2.495361656225441,275.6453616562254,275.6453616562254,76914.06154147416,76917.63996176148,-3.578420287318295,0.0,8546.071908451686,8546.071908451686,0.8842718933345862,3962.914609487883,275.6453616562254,2.495361656225441,1.0,0.002,0.12375878659245299,0.0049349519298648335,0.00019116574885159624,0.0018088342503056794,0.09558287442579812,0.09558287442579812,0.0,-8.427243278208429e-13,0.999766030372796,0.999766030372796,0.0,0.09227067382655413,2.159358740065594e-05,0.0,0.0,0.0,1600131.7422779263,266.6450114619289,0.0,1.0,1284397.4576094944,2598.5754256952264,,,,,,,,,,,,,,,,,,,3.0,15317.193165062317,1545.3868506819615,0.3708774863434714,6.173730061729009,2.921352825171463
2216.0,-29.86777245441625,5.095525187621231,35.04100384335417,24.44366281796249,5.035353955290597,-26.37745981338902,-39.8815858765505,1.5450413135012093,-6.50510470813407,-6.5051047081156765,40.08136490253185,41447.100149369515,25791.32961383611,25791.32961383611,67238.42976320563,76923.58640007333,76917.45964498716,25791.32961383611,102708.78925882326,102708.78925882326,102708.78925882326,130077.14571980655,125503.46215870601,4573.683561100537,0.0,90757.21652207535,55281.23068166679,39417.7620448984,27368.356460983287,66786.11850588169,20771.109990230187,1545.3940010567262,0.0,0.8787226770819173,2.728238109670215,0.001494314320929203,1.0,1.0,-6.50510470813407,334323.9686045969,1558044.4401029698,4.66028339698749,1558044.4401029698,4.66028339698749,0.7589461946625028,0.09229196539614395,3.943196251199523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943196251199523,1.2845038705009773,1.2848079412913962,3.0698204511144156,6504.581167554921,15317.161258076774,6455.20384186476,0.0003202727698243933,23016.155103735186,2346.994651969346,19295.036265574865,1967.5461310003789,0.8383257837206511,0.8383257837206511,35617.451623211775,35405.22815468563,1.0074982655727234,0.8,4298.649078575183,4273.035954225843,1.0074982655727234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.468935130052,4632.441516551485,6.205105828134652,5.095525187621231,-3.6889395255003645,8.784464713121595,2.9214090305123444,3.5,0.8346882944320984,0.6,0.00023671003878479867,1.0001886869152565,0.00023666538312370905,198.81306065438446,0.0,8.899448767955989e-06,25.221037808387273,0.0954506065540487,7.991893649188311e-05,0.00015679110229291555,0.0006182580867828655,0.092291965410728,0.092291965410728,0.092291965410728,0.09227074681749299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486966.6124250546,595.9007264615409,0.0,0.092291965410728,0.09229196539614395,0.09229196539614395,0.37087650464140476,0.37087650464140476,0.5,10.167087012111544,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,27368.356460983287,20771.109990230187,0.7589461946625028,1.0067725339852487,0.6205945348616025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506926441136532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.19534489807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7382740114779,260.7382740114779,-12.41172598852205,245.03527980368654,276.4412682192596,124402.93971294953,124569.50816699388,-166.568454044349,0.0,nan,276.4412682192596,3.2912682192596208,270.1600705361812,-2.9899294638187826,263.87887285302105,-9.271127146978927,257.597675169908,-15.552324830092005,251.31647748681112,-21.833522513188854,245.03527980368654,-28.114720196313442,1.0,1.0,26022.012520719443,26022.012520719443,275.64522438681263,2.4952243868126516,275.64522438681263,275.64522438681263,76913.74809638961,76917.45964498716,-3.7115485975518823,0.0,8546.071908451686,8546.071908451686,0.8842720430308758,3962.9122324555206,275.64522438681263,2.4952243868126516,1.0,0.002,0.1237801162897953,0.004934840804258579,0.00019119865041383773,0.0018088013499118103,0.09559932520691887,0.09559932520691887,0.0,3.2564792876166315e-13,0.999768888903854,0.999768888903854,0.0,0.09227063569885578,2.1329697288175373e-05,0.0,0.0,0.0,1600131.6060978712,266.6448952918659,0.0,1.0,1284397.8541741783,2598.5738205746184,,,,,,,,,,,,,,,,,,,3.0,15317.161258076774,1545.3940010567262,0.37087650464140476,6.173730061729009,2.9214090305123444
2217.0,-29.8695807723576,5.095181937770487,35.04098018285737,24.44342788020151,5.0352065205390115,-26.379102043020996,-39.88317456152288,1.5447277907500572,-6.505203528759239,-6.505203528741423,40.081324853310704,41445.85776387804,25791.189977261314,25791.189977261314,67237.04774113935,76923.17593516651,76917.12101942745,25791.189977261314,102708.31099668876,102708.31099668876,102708.31099668876,130076.67051722971,125503.28501070704,4573.385506522668,0.0,90757.45288821051,55280.63328230821,39418.68845100255,27368.359520540955,66787.0479715435,20771.104180457092,1545.3969198683383,0.0,0.8787222946980054,2.7282280619801584,0.001494314320929203,1.0,1.0,-6.505203528759239,334322.66444849374,1558042.710350829,4.6602964023423645,1558042.710350829,4.6602964023423645,0.7589458975379075,0.09229163969511059,3.9431933139920776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431933139920776,1.284505428761535,1.2848094425574037,3.0698144404060135,6504.568431585082,15317.129371702285,6455.1974966777525,0.0003202750782211586,23016.232190840252,2347.002512666431,19295.01729938628,1967.544196987379,0.8383221519230719,0.8383221519230719,35617.43039863248,35405.22815468563,1.0074975151075631,0.8,4298.646516993316,4273.035954225843,1.0074975151075631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.516641229827,4632.441516551485,6.205001014895549,5.095181937770487,-3.689067178660385,8.784249116430871,2.9214649151129803,3.5,0.8347042614608515,0.6,0.00023666538312370905,1.0001880262654257,0.00023662089218103055,198.81455266060706,0.0,8.878128656771935e-06,25.160616613291662,0.09545948468270547,7.990458414803188e-05,0.00015676079897567716,0.0006181381344169463,0.0922916396902859,0.0922916396902859,0.0922916396902859,0.09227054111854117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486969.46911491815,595.8997961799815,0.0,0.0922916396902859,0.09229163969511059,0.09229163969511059,0.37087554971606496,0.37087554971606496,0.5,10.166454049612812,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27368.359520540955,20771.104180457092,0.7589458975379075,1.006737829912584,0.6205672959454236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507035045137557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.13492370298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73728107746257,260.73728107746257,-12.412718922537408,245.03353049253866,276.44103166238176,124409.05044403809,124575.05945427703,-166.00901023891413,0.0,nan,276.44103166238176,3.2910316623817835,270.15953142842505,-2.9904685715749224,263.87803119445357,-9.271968805546408,257.5965309604714,-15.55346903952858,251.31503072650506,-21.83496927349492,245.03353049253866,-28.116469507461318,1.0,1.0,26022.012520719443,26022.012520719443,275.64508594265413,2.495085942654157,275.64508594265413,275.64508594265413,76913.36883267792,76917.12101942745,-3.752186749523389,0.0,8546.071908451686,8546.071908451686,0.8842722289296722,3962.909280562038,275.64508594265413,2.495085942654157,1.0,0.002,0.12380132246747731,0.004934733361538998,0.00019123136798353512,0.0018087686296107235,0.09561568399176756,0.09561568399176756,0.0,-2.4057414046985137e-12,0.9997702264126499,0.9997702264126499,0.0,0.09227043351397542,2.1206181135168605e-05,0.0,0.0,0.0,1600131.4902555002,266.64479647124074,0.0,1.0,1284398.1915136357,2598.5724551729763,,,,,,,,,,,,,,,,,,,3.0,15317.129371702285,1545.3969198683383,0.37087554971606496,6.173730061729009,2.9214649151129803
2218.0,-29.87138362251619,5.09483992866329,35.040956651852106,24.44318305877971,5.035057477844556,-26.380739512522467,-39.8847587062977,1.5444133670870381,-6.505297680130809,-6.50529768013205,40.08128126936656,41444.644741640856,25791.041087777274,25791.041087777274,67235.68582941813,76922.77831728468,76916.74284061925,25791.041087777274,102707.78392839653,102707.78392839653,102707.78392839653,130076.1279988872,125503.03969154642,4573.088307340772,0.0,90757.70750308034,55280.07089812251,39419.59622773092,27368.344070490668,66787.9402982216,20771.085256149774,1545.3988461495057,0.0,0.8787219509948122,2.7282184890685315,0.001494314320929203,1.0,1.0,-6.505297680130809,334321.42191721074,1558040.8279311238,4.6603080921238345,1558040.8279311238,4.6603080921238345,0.7589456345130414,0.09229130867905902,3.943192714167265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943192714167265,1.2845069908983802,1.2848109479120697,3.0698102401213156,6504.559531685828,15317.097552651046,6455.188449923356,0.0003202763916319818,23016.300262729314,2347.009454067323,19294.99025803198,1967.541439536639,0.8383184976638789,0.8383184976638789,35617.426064233,35405.22815468563,1.0074973618505554,0.8,4298.645993877217,4273.035954225843,1.0074973618505554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.564156608022,4632.441516551485,6.204894262674905,5.09483992866329,-3.6891911183916837,8.784031047054974,2.9215205767207078,3.5,0.8347201647773451,0.6,0.00023662089218103055,1.0001874604512946,0.0002365765434354324,198.8160401751046,0.0,8.845446866076077e-06,25.0679964184596,0.09546833012957155,7.98902751933728e-05,0.00015673061698765774,0.0006180190269926722,0.09229130869832364,0.09229130869832364,0.09229130869832364,0.09227029627699997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486972.29623700544,595.8988753317659,0.0,0.09229130869832364,0.09229130867905902,0.09229130867905902,0.370874603142733,0.370874603142733,0.5,10.165823677890378,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27368.344070490668,20771.085256149774,0.7589456345130414,1.0067039877139086,0.6205408425021369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507143268857696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.04230350815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7362912320668,260.7362912320668,-12.413708767933201,245.03178648161887,276.4407959825305,124415.18820297885,124580.6808190533,-165.4926160744181,0.0,nan,276.4407959825305,3.2907959825305397,270.15899408230985,-2.9910059176901314,263.87719218219166,-9.272807817808314,257.5953902819601,-15.554609718039899,251.3135883817895,-21.83641161821049,245.03178648161887,-28.11821351838111,1.0,1.0,26022.012520719443,26022.012520719443,275.64494753949356,2.4949475394935803,275.64494753949356,275.64494753949356,76912.98751444892,76916.74284061925,-3.7553261703287717,0.0,8546.071908451686,8546.071908451686,0.8842722668931817,3962.9086777381012,275.64494753949356,2.4949475394935803,1.0,0.002,0.12382244104560226,0.004934627158364777,0.00019126395206378128,0.0018087360486456331,0.09563197603189064,0.09563197603189064,0.0,7.094142981389773e-13,0.9997711747958491,0.9997711747958491,0.0,0.09227019010150918,2.1118577549840005e-05,0.0,0.0,0.0,1600131.3798865261,266.64470231986917,0.0,1.0,1284398.5129137023,2598.5711542879462,,,,,,,,,,,,,,,,,,,3.0,15317.097552651046,1545.3988461495057,0.370874603142733,6.173730061729009,2.9215205767207078
2219.0,-29.873180721396153,5.094499157301633,35.04093323024258,24.442938377056294,5.034904693775545,-26.382372179919294,-39.88633834579957,1.5440961515552465,-6.505391407013519,-6.505391407005977,40.081237364455255,41443.42994232309,25790.89255816348,25790.89255816348,67234.32250048657,76922.38150832632,76916.35892466952,25790.89255816348,102707.251482833,102707.251482833,102707.251482833,130075.57828246195,125502.78605426906,4572.792228192895,0.0,90757.95656823488,55279.500302105276,39420.50696236622,27368.326799628947,66788.83376199516,20771.065042796057,1545.4006749923597,0.0,0.8787216108054661,2.728208959343495,0.001494314320929203,1.0,1.0,-6.505391407013519,334320.18499158515,1558038.9316537196,4.6603196624006875,1558038.9316537196,4.6603196624006875,0.7589453748804865,0.09229097838055132,3.943191373711034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943191373711034,1.2845085658004196,1.284812466217474,3.0698054327523314,6504.549345447818,15317.065782860458,6455.1803436897135,0.0003202780408295933,23016.37125028003,2347.016692782962,19294.966027957154,1967.5389687566249,0.8383148593730821,0.8383148593730821,35617.41637794967,35405.22815468563,1.007497019360037,0.8,4298.644824845435,4273.035954225843,1.007497019360037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.611502781341,4632.441516551485,6.204787852053493,5.094499157301633,-3.68931454591905,8.783813703220684,2.9215760405363205,3.5,0.8347360115818059,0.6,0.0002365765434354324,1.0001868651310457,0.0002365323437880139,198.81752296378525,0.0,8.817241986555924e-06,24.98806378989949,0.0954771473715581,7.987600929179604e-05,0.00015670053414363635,0.0006179001944910981,0.09229097839144051,0.09229097839144051,0.09229097839144051,0.09227004744671426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486975.1100441619,595.8979587927392,0.0,0.09229097839144051,0.09229097838055132,0.09229097838055132,0.37087366092896606,0.37087366092896606,0.5,10.16519574790548,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27368.326799628947,20771.065042796057,0.7589453748804865,1.0066701080614602,0.6205143525938559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507251166877504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.962370879584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73530409645235,260.73530409645235,-12.414695903547624,245.0300477666594,276.4405604262705,124421.2370483825,124586.27661052586,-165.03956214336887,0.0,nan,276.4405604262705,3.290560426270531,270.1584578943098,-2.9915421056902005,263.87635536243175,-9.273644637568225,257.59425283045965,-15.555747169540325,251.31215029858282,-21.837849701417156,245.0300477666594,-28.11995223334057,1.0,1.0,26022.012520719443,26022.012520719443,275.64480888953057,2.4948088895305887,275.64480888953057,275.64480888953057,76912.59718171263,76916.35892466952,-3.7617429568927037,0.0,8546.071908451686,8546.071908451686,0.8842723517319877,3962.907330579589,275.64480888953057,2.4948088895305887,1.0,0.002,0.12384347782105756,0.004934521366204721,0.00019129640994079722,0.0018087035894742325,0.09564820497039861,0.09564820497039861,0.0,-5.849704401428291e-13,0.9997720603151636,0.9997720603151636,0.0,0.09226994160402602,2.103677652530261e-05,0.0,0.0,0.0,1600131.2700150344,266.64460859298646,0.0,1.0,1284398.8328645383,2598.5698592696804,,,,,,,,,,,,,,,,,,,3.0,15317.065782860458,1545.4006749923597,0.37087366092896606,6.173730061729009,2.9215760405363205
2220.0,-29.874970759138773,5.094159211121603,35.04090963985526,24.44258549893277,5.034640113224986,-26.384009671931697,-39.88791861394418,1.5436790259147166,-6.505507224360997,-6.5055072243611445,40.08118565059368,41442.28523768674,25790.793539756203,25790.793539756203,67233.07877744295,76922.06879544025,76915.79697311483,25790.793539756203,102706.59051287104,102706.59051287104,102706.59051287104,130074.88510566881,125502.3892275905,4572.495878078326,0.0,90758.25512988667,55278.964844009155,39421.43365097502,27368.294592797774,66789.7282437728,20771.03269396427,1545.402320228216,0.0,0.8787211807916723,2.728197183596295,0.001494314320929203,1.0,1.0,-6.505507224360997,334318.65654024185,1558036.6981025387,4.660334287730659,1558036.6981025387,4.660334287730659,0.7589450860204626,0.09229064816211908,3.9431935979104438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431935979104438,1.2845106075934178,1.2848144517156659,3.069802284699054,6504.542675100679,15317.034068192146,6455.169758156268,0.00032027877785676415,23016.433983353192,2347.023089776141,19294.9343870893,1967.5357422860304,0.8383111997733664,0.8383111997733664,35617.432450257504,35405.22815468563,1.0074975876495427,0.8,4298.646764602721,4273.035954225843,1.0074975876495427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.6586807468475,4632.441516551485,6.204693606241022,5.094159211121603,-3.6894546097760106,8.783613820897614,2.921631307723326,3.5,0.8347518022066646,0.6,0.0002365323437880139,1.0001861335680404,0.00023648832537221247,198.81899994567544,0.0,8.787664415621351e-06,24.904240953870907,0.09548593503597372,7.986174006929614e-05,0.00015667060371871773,0.000617782521564412,0.09229064816800933,0.09229064816800933,0.09229064816800933,0.09226970225923366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486977.8882630398,595.8970534342845,0.0,0.09229064816800933,0.09229064816211908,0.09229064816211908,0.37087272250186365,0.37087272250186365,0.5,10.164567370657643,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27368.294592797774,20771.03269396427,0.7589450860204626,1.0066380047550423,0.6204889034198255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450735872221591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.87854804356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7343096565616,260.7343096565616,-12.41569034343837,245.02831358807873,276.4403057250694,124426.13739753426,124592.3981647522,-166.26076721793774,0.0,nan,276.4403057250694,3.290305725069402,270.1579072976279,-2.9920927023720765,263.8755088702851,-9.274491129714875,257.5931104428335,-15.556889557166471,251.3107120154748,-21.839287984525185,245.02831358807873,-28.121686411921246,1.0,1.0,26022.012520719443,26022.012520719443,275.6446273166375,2.4946273166375477,275.6446273166375,275.6446273166375,76912.02801763217,76915.79697311483,-3.768955482664751,0.0,8546.071908451686,8546.071908451686,0.8842722109601958,3962.909565899996,275.6446273166375,2.4946273166375477,1.0,0.002,0.1238645336285028,0.004934411461275947,0.00019132888851593923,0.0018086711115828096,0.09566444425796962,0.09566444425796962,0.0,9.874870018911075e-14,0.999771853293251,0.999771853293251,0.0,0.09226959235467717,2.1055807441916023e-05,0.0,0.0,0.0,1600131.1342477866,266.644492775639,0.0,1.0,1284399.2282242735,2598.568259031119,,,,,,,,,,,,,,,,,,,3.0,15317.034068192146,1545.402320228216,0.37087272250186365,6.173730061729009,2.921631307723326
2221.0,-29.87676110323236,5.093820535437675,35.04088536819722,24.442318290844582,5.0344585101906745,-26.385639141862658,-39.889493852946885,1.5433365487230033,-6.505598780511377,-6.505598780488859,40.081118808686895,41441.07701526766,25790.641080530386,25790.641080530386,67231.71809579805,76921.68888267754,76915.09762466182,25790.641080530386,102705.73870519221,102705.73870519221,102705.73870519221,130073.9181108533,125501.72251680824,4572.1955940450625,0.0,90758.50552955252,55278.386933721165,39422.353995368176,27368.17940566108,66790.53340102926,20770.94175957934,1545.3994348091326,0.0,0.878720939466307,2.728187874638607,0.001494314320929203,1.0,1.0,-6.505598780511377,334317.44826986315,1558033.8111675575,4.6603424955251,1558033.8111675575,4.6603424955251,0.7589449576351026,0.09229028054932249,3.9431918383878193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431918383878193,1.2845122999496597,1.2848160879270853,3.0697968704093794,6504.531202870557,15317.002435078655,6455.162634388253,0.0003202807654156639,23016.507755468294,2347.0306124383246,19294.91309366998,1967.5335709615395,0.8383075876958731,0.8383075876958731,35617.419735755015,35405.22815468563,1.0074971380863254,0.8,4298.645230096969,4273.035954225843,1.0074971380863254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.705586029938,4632.441516551485,6.204586913061355,5.093820535437675,-3.689576169683629,8.783396705121303,2.9216862558878534,3.5,0.8347675016822438,0.6,0.00023648832537221247,1.0001861681550486,0.0002364443069718118,198.8204771996705,0.0,8.751697408832026e-06,24.80231045662996,0.09549468673338254,7.984751860333848e-05,0.00015664080676887397,0.0006176647508095073,0.09229028055411403,0.09229028055411403,0.09229028055411403,0.09226918980700904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486980.6142985445,595.8961642908822,0.0,0.09229028055411403,0.09229028054932249,0.09229028054932249,0.3708717763011643,0.3708717763011643,0.5,10.163934648245915,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,27368.17940566108,20770.94175957934,0.7589449576351026,1.006605497400654,0.6204633337249115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507465856462396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.77661754632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7333167560062,260.7333167560062,-12.41668324399376,245.0265838225099,276.4400496895195,124431.94828322841,124597.95168906792,-166.00340583949108,0.0,nan,276.4400496895195,3.290049689519549,270.15735651609265,-2.9926434839073295,263.8746633427194,-9.275336657280604,257.59197016928385,-15.558029830716123,251.30927699591228,-21.840723004087693,245.0265838225099,-28.12341617749007,1.0,1.0,26022.012520719443,26022.012520719443,275.64445392777304,2.4944539277730655,275.64445392777304,275.64445392777304,76911.67461439823,76915.09762466182,-3.4230102635920048,0.0,8546.071908451686,8546.071908451686,0.884272322322133,3962.907797579758,275.64445392777304,2.4944539277730655,1.0,0.002,0.12388573043558017,0.004934305396535496,0.00019136159441508988,0.0018086384056618485,0.09568079720754494,0.09568079720754494,0.0,7.693845560652335e-14,0.9997703246000743,0.9997703246000743,0.0,0.09226908374222807,2.1196807094419626e-05,0.0,0.0,0.0,1600131.0269206688,266.6444012194886,0.0,1.0,1284399.5407646205,2598.5669940092334,,,,,,,,,,,,,,,,,,,3.0,15317.002435078655,1545.3994348091326,0.3708717763011643,6.173730061729009,2.9216862558878534
2222.0,-29.878546939614054,5.0934834015701975,35.04086118498585,24.442167591210477,5.034404328745249,-26.387251812781678,-39.89105529673395,1.5431092012003451,-6.5056747542293465,-6.505674754231873,40.081072817696985,41439.81094561432,25790.45605924252,25790.45605924252,67230.26700485684,76921.22690055365,76914.74146506714,25790.45605924252,102705.19752430965,102705.19752430965,102705.19752430965,130073.33825891868,125501.44067812897,4571.897580789707,0.0,90758.71557895817,55277.79156654492,39423.24890268139,27368.140734609024,66791.38963729041,20770.907090477685,1545.3998281344693,0.0,0.8787207032237179,2.728180150041361,0.001494314320929203,1.0,1.0,-6.5056747542293465,334316.4456441005,1558031.82479578,4.660350530450412,1558031.82479578,4.660350530450412,0.7589447632520885,0.09228993116015802,3.9431880845828475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431880845828475,1.284513453943227,1.2848171856484019,3.0697911901801915,6504.519167146515,15316.970736160009,6455.155880312313,0.00032028289728250797,23016.582935469993,2347.038278664987,19294.89290528501,1967.5315123191929,0.8383039723742126,0.8383039723742126,35617.39261034687,35405.22815468563,1.00749617897809,0.8,4298.641956347573,4273.035954225843,1.00749617897809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.752334482866,4632.441516551485,6.2044726228441665,5.0934834015701975,-3.6896856577000925,8.78316905927029,2.9217410207417376,3.5,0.8347831487833536,0.6,0.0002364443069718118,1.0001857020977802,0.0002364004069203306,198.82195075350955,0.0,8.75175937322486e-06,24.802486063719254,0.09550343849275576,7.983342399295227e-05,0.00015661088297885952,0.0006175461676782376,0.09228993117927926,0.09228993117927926,0.09228993117927926,0.09226892723317918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486983.4285731261,595.8952474919619,0.0,0.09228993117927926,0.09228993116015802,0.09228993116015802,0.3708708066938816,0.3708708066938816,0.5,10.16330453091081,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27368.140734609024,20770.907090477685,0.7589447632520885,1.0065708674418925,0.6204364240758062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507573010554622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.7767931534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73233710849814,260.73233710849814,-12.417662891501834,245.02485960458395,276.4398146124297,124439.11378137076,124602.90140980955,-163.78762843878553,0.0,nan,276.4398146124297,3.2898146124297227,270.1568236108294,-2.9931763891705714,263.8738326093021,-9.276167390697879,257.5908416076931,-15.55915839230687,251.30785060615068,-21.842149393849297,245.02485960458395,-28.125140395416025,1.0,1.0,26022.012520719443,26022.012520719443,275.64433627879043,2.494336278790456,275.64433627879043,275.64433627879043,76911.50624196146,76914.74146506714,-3.2352231056866003,0.0,8546.071908451686,8546.071908451686,0.884272559904158,3962.904025005762,275.64433627879043,2.494336278790456,1.0,0.002,0.12390683716555195,0.004934202562707058,0.00019139416729336582,0.0018086058334636436,0.0956970836466829,0.0956970836466829,0.0,7.570094724684839e-13,0.9997712997612594,0.9997712997612594,0.0,0.09226882443086834,2.1106729289677382e-05,0.0,0.0,0.0,1600130.9378600367,266.64432524577063,0.0,1.0,1284399.8001119327,2598.565944289366,,,,,,,,,,,,,,,,,,,3.0,15316.970736160009,1545.3998281344693,0.3708708066938816,6.173730061729009,2.9217410207417376
2223.0,-29.880321180565545,5.093147287494128,35.0408376732057,24.441922560241096,5.034249161817732,-26.388864146333948,-39.892612863890804,1.5427921266687508,-6.5057782142562814,-6.505778214249615,40.08104382845202,41438.60446916788,25790.333684055884,25790.333684055884,67228.93815322377,76920.83972647143,76914.53844241709,25790.333684055884,102704.87212647297,102704.87212647297,102704.87212647297,130073.06722828212,125501.46234533394,4571.604882948173,0.0,90758.96453902882,55277.217945825694,39424.16288133681,27368.19510180915,66792.35798314595,20770.938099735504,1545.4053062830403,0.0,0.8787202537280059,2.728169630812532,0.001494314320929203,1.0,1.0,-6.5057782142562814,334315.08028510725,1558030.572738472,4.660365818406301,1558030.572738472,4.660365818406301,0.7589443886404647,0.09228962309747753,3.9431868164290247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431868164290247,1.2845150272745711,1.284818702958559,3.069786442900173,6504.509108229815,15316.939067867721,6455.147732029357,0.00032028451623022756,23016.65347451651,2347.0454716459253,19294.868549521976,1967.5290287225482,0.8383003450473282,0.8383003450473282,35617.38344652651,35405.22815468563,1.0074958549610502,0.8,4298.640850371537,4273.035954225843,1.0074958549610502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.798997783361,4632.441516551485,6.204373533050008,5.093147287494128,-3.6898157673778016,8.78296305487193,2.9217956862507783,3.5,0.8347987675002224,0.6,0.0002364004069203306,1.0001844989123643,0.000236356799347921,198.82341475861807,0.0,8.728293873673079e-06,24.735984837989506,0.09551216678662944,7.981936666703676e-05,0.00015658104025329385,0.0006174282936295307,0.09228962311368959,0.09228962311368959,0.09228962311368959,0.09226885134147625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486986.2914737573,595.8943157218142,0.0,0.09228962311368959,0.09228962309747753,0.09228962309747753,0.37086984150578794,0.37086984150578794,0.5,10.162681377780562,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27368.19510180915,20770.938099735504,0.7589443886404647,1.0065363790598318,0.6204093659880116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507679896360286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.71029192768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7313601779674,260.7313601779674,-12.41863982203256,245.02314101037254,276.4395793455704,124445.07547405594,124608.40884288774,-163.3333688317971,0.0,nan,276.4395793455704,3.2895793455704165,270.1562916785166,-2.993708321483382,263.8730040115027,-9.276995988497276,257.5897163444306,-15.560283655569378,251.30642867741173,-21.843571322588247,245.02314101037254,-28.126858989627436,1.0,1.0,26022.012520719443,26022.012520719443,275.6442090625192,2.4942090625192463,275.6442090625192,275.6442090625192,76911.07563130735,76914.53844241709,-3.462811109740869,0.0,8546.071908451686,8546.071908451686,0.8842726401668581,3962.90275051117,275.6442090625192,2.4942090625192463,1.0,0.002,0.12392771582098014,0.004934095662543578,0.0001914263770486173,0.001808573623214236,0.09571318852430866,0.09571318852430866,0.0,2.628531073356477e-13,0.9997737702799855,0.9997737702799855,0.0,0.09226874444188395,2.087865559358743e-05,0.0,0.0,0.0,1600130.8165782888,266.6442217857437,0.0,1.0,1284400.1532875637,2598.5645147961436,,,,,,,,,,,,,,,,,,,3.0,15316.939067867721,1545.4053062830403,0.37086984150578794,6.173730061729009,2.9217956862507783
2224.0,-29.882090004009132,5.09281249596014,35.04081428273492,24.441686120722466,5.034101570847222,-26.39047084651547,-39.89416948808355,1.5424824127818282,-6.505864847150235,-6.505864847130069,40.0810003058311,41437.41204276928,25790.174979183943,25790.174979183943,67227.58702195322,76920.44689516079,76914.17670846405,25790.174979183943,102704.35168764798,102704.35168764798,102704.35168764798,130072.52426750817,125501.21228536752,4571.311982140645,0.0,90759.20697754962,55276.659215709195,39425.05306871158,27368.172579860187,66793.22564857177,20770.91453878028,1545.406710530788,0.0,0.8787199504526673,2.7281608224957745,0.001494314320929203,1.0,1.0,-6.505864847150235,334313.9369966709,1558028.6929806261,4.660376133215592,1558028.6929806261,4.660376133215592,0.7589441523057798,0.09228929047590992,3.9431850568519993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431850568519993,1.2845165655858903,1.284820185615989,3.069781396749402,6504.498416041853,15316.907572342672,6455.140118564724,0.00032028630512003593,23016.725228210893,2347.0527884864755,19294.845792366694,1967.526708138528,0.838296742957925,0.838296742957925,35617.37073162654,35405.22815468563,1.0074954053839336,0.8,4298.639315817813,4273.035954225843,1.0074954053839336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.845443703139,4632.441516551485,6.204266030205994,5.09281249596014,-3.6899329545418125,8.782745450501952,2.9218500975071144,3.5,0.8348143135734613,0.6,0.000236356799347921,1.0001839381753694,0.0002363133323047614,198.8248743124018,0.0,8.670206455808765e-06,24.57136509576204,0.09552083699308525,7.980532013775345e-05,0.00015655147921016756,0.0006173114534496092,0.09228929048775723,0.09228929048775723,0.09228929048775723,0.09226860543302755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.07159412245,595.8934101388663,0.0,0.09228929048775723,0.09228929047590992,0.09228929047590992,0.370868898239722,0.370868898239722,0.5,10.162060825071602,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,27368.172579860187,20770.91453878028,0.7589441523057798,1.0065030752619557,0.6203834541662885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507786089645305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.54567218545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7303866517189,260.7303866517189,-12.419613348281075,245.02142802208692,276.43934528134673,124451.08678894087,124613.85100307994,-162.76421413907724,0.0,nan,276.43934528134673,3.2893452813467547,270.15576182951435,-2.9942381704856302,263.8721783776633,-9.27782162233666,257.58859492576687,-15.561405074233107,251.30501147393508,-21.844988526064895,245.02142802208692,-28.128571977913055,1.0,1.0,26022.012520719443,26022.012520719443,275.64408010212776,2.494080102127782,275.64408010212776,275.64408010212776,76910.67435975689,76914.17670846405,-3.502348707159399,0.0,8546.071908451686,8546.071908451686,0.8842727515322085,3962.9009821362592,275.64408010212776,2.494080102127782,1.0,0.002,0.12394850433967046,0.0049339922189494114,0.00019145845418143027,0.0018085415455216423,0.09572922709071513,0.09572922709071513,0.0,-2.9692741321252214e-13,0.9997747461359316,0.9997747461359316,0.0,0.0922685019566181,2.078851929182538e-05,0.0,0.0,0.0,1600130.715022149,266.64413515284974,0.0,1.0,1284400.449021208,2598.563317802652,,,,,,,,,,,,,,,,,,,3.0,15316.907572342672,1545.406710530788,0.370868898239722,6.173730061729009,2.9218500975071144
2225.0,-29.8838599546644,5.092479029162344,35.04079105991091,24.441485304292314,5.033992678490191,-26.392074691472075,-39.89571811454368,1.5422074141040734,-6.505950568255912,-6.505950568241755,40.08095836299482,41436.17406813939,25790.016009185703,25790.016009185703,67226.1900773251,76920.02701237099,76913.83660700524,25790.016009185703,102703.85261619094,102703.85261619094,102703.85261619094,130072.00878554684,125500.98814943165,4571.020636115195,0.0,90759.43541767824,55276.06978909363,39425.96180953845,27368.1561693559,66794.11797889436,20770.89544967478,1545.4083850188226,0.0,0.8787196461076139,2.7281521069063674,0.001494314320929203,1.0,1.0,-6.505950568255912,334312.8057440728,1558026.881455509,4.660386484411934,1558026.881455509,4.660386484411934,0.7589439098908655,0.0922889612514751,3.943182517226637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943182517226637,1.2845179412749979,1.2848215057931636,3.069776131980437,6504.487260628171,15316.876126207,6455.132859048325,0.0003202882158790086,23016.79798517472,2347.0602076320374,19294.824093186373,1967.5244954379298,0.838293150316317,0.838293150316317,35617.352380008226,35405.22815468563,1.0074947565021672,0.8,4298.6371009719005,4273.035954225843,1.0074947565021672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.891751656907,4632.441516551485,6.204158671898537,5.092479029162344,-3.6900492193855485,8.782528248547893,2.9219043475401847,3.5,0.8348298135829099,0.6,0.0002363133323047614,1.0001840580702879,0.0002362698449330358,198.82633481520188,0.0,8.642329392938906e-06,24.49236149958886,0.09552947932247818,7.979134804530725e-05,0.00015652198425945417,0.0006171947518935025,0.09228896128605127,0.09228896128605127,0.09228896128605127,0.09226837868263382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486991.84451909,595.8925069696533,0.0,0.09228896128605127,0.0922889612514751,0.0922889612514751,0.3708679594653154,0.3708679594653154,0.5,10.16144335077661,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27368.1561693559,20770.89544967478,0.7589439098908655,1.006468714783647,0.6203566320200893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507891960154284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.46666858927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72941932629266,260.72941932629266,-12.42058067370732,245.0197197775011,276.43911887508125,124457.44929100483,124619.17677924657,-161.72748824171885,0.0,nan,276.43911887508125,3.2891188750812717,270.15523905556455,-2.994760944435427,263.87135923605257,-9.278640763947408,257.58747941653286,-15.56252058346712,251.30359959702363,-21.846400402976343,245.0197197775011,-28.130280222498868,1.0,1.0,26022.012520719443,26022.012520719443,275.64395458478424,2.4939545847842624,275.64395458478424,275.64395458478424,76910.37493588035,76913.83660700524,-3.461671124896384,0.0,8546.071908451686,8546.071908451686,0.8842729122675671,3962.89842981277,275.64395458478424,2.4939545847842624,1.0,0.002,0.12396918962871646,0.004933889386056467,0.00019149037220689922,0.0018085096300039588,0.0957451861034496,0.0957451861034496,0.0,2.2108577989177203e-12,0.999775863914793,0.999775863914793,0.0,0.09226827596499237,2.068528648272559e-05,0.0,0.0,0.0,1600130.614534756,266.64404943174407,0.0,1.0,1284400.741642189,2598.5621334085686,,,,,,,,,,,,,,,,,,,3.0,15316.876126207,1545.4083850188226,0.3708679594653154,6.173730061729009,2.9219043475401847
