time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2226.0,-29.885617533928674,5.0921466829727535,35.04076815060051,24.441231227852427,5.033822008740918,-26.39367357967079,-39.897265972662694,1.5418780532233172,-6.506046708745771,-6.506046708777885,40.08092096526591,41434.9913770834,25789.881537174286,25789.881537174286,67224.87291425769,76919.65117692969,76913.52622482923,25789.881537174286,102703.40776200351,102703.40776200351,102703.40776200351,130071.57435386142,125500.84250550921,4570.731848352211,0.0,90759.68041547864,55275.50444287578,39426.86219178095,27368.166591857902,66795.02878363885,20770.895164374175,1545.411583253095,0.0,0.8787192681388367,2.728142331964839,0.001494314320929203,1.0,1.0,-6.506046708745771,334311.53699150897,1558025.266235743,4.660399339659387,1558025.266235743,4.660399339659387,0.7589436104409555,0.09228864621710926,3.9431805192967397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431805192967397,1.2845195712183959,1.2848230802584708,3.0697706813112577,6504.475711314242,15316.844598528738,6455.125840739301,0.0003202902263730749,23016.87177934869,2347.0677325435995,19294.80311499103,1967.522356257339,0.8382895512457436,0.8382895512457434,35617.33794274057,35405.22815468563,1.0074942460251892,0.8,4298.635358546643,4273.035954225843,1.0074942460251892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.937924094248,4632.441516551485,6.204057411512495,5.0921466829727535,-3.6901731900349053,8.782319873007658,2.921958439216116,3.5,0.8348452683474618,0.6,0.0002362698449330358,1.000182774085006,0.00023622666881978823,198.82778512825377,0.0,8.646434730948194e-06,24.50399602750718,0.09553812575720913,7.977738514476363e-05,0.00015649245978827217,0.0006170780188539432,0.09228864623018239,0.09228864623018239,0.09228864623018239,0.0922681993475086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486994.61982042727,595.8916032488752,0.0,0.09228864623018239,0.09228864621710926,0.09228864621710926,0.37086702712385716,0.37086702712385716,0.5,10.160829943078081,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,27368.166591857902,20770.895164374175,0.7589436104409555,1.006435271283604,0.6203304666773753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507997899607141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.4783031172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72845258280813,260.72845258280813,-12.421547417191846,245.01801698943552,276.43888817617653,124463.0947242083,124624.72490848335,-161.63018427502908,0.0,nan,276.43888817617653,3.288888176176556,270.15471393885184,-2.9952860611481356,263.870539701449,-9.279460298550987,257.58636546413373,-15.563634535866242,251.302191226802,-21.847808773197983,245.01801698943552,-28.131983010564454,1.0,1.0,26022.012520719443,26022.012520719443,275.64382212555347,2.4938221255534927,275.64382212555347,275.64382212555347,76909.9207840825,76913.52622482923,-3.605440746730892,0.0,8546.071908451686,8546.071908451686,0.8842730387184816,3962.8964218932233,275.64382212555347,2.4938221255534927,1.0,0.002,0.12398974071982027,0.004933785200873314,0.00019152207882914722,0.0018084779208421462,0.0957610394145736,0.0957610394145736,0.0,-3.2870667993067926e-13,0.9997773172226405,0.9997773172226405,0.0,0.0922680951250509,2.0551092058372742e-05,0.0,0.0,0.0,1600130.501833014,266.6439532912542,0.0,1.0,1284401.0698310318,2598.5608050532082,,,,,,,,,,,,,,,,,,,3.0,15316.844598528738,1545.411583253095,0.37086702712385716,6.173730061729009,2.921958439216116
2227.0,-29.8873709252557,5.091815540615964,35.04074515982741,24.440904054231964,5.033583137460869,-26.39527551899382,-39.89881418002767,1.5414877312230757,-6.506137871850854,-6.50613787186412,40.0808727960433,41433.869527121074,25789.737083400672,25789.737083400672,67223.60661052175,76919.33352283144,76913.07631509674,25789.737083400672,102702.81339849741,102702.81339849741,102702.81339849741,130070.9403061116,125500.49779638092,4570.442509730677,0.0,90759.96883707719,55274.987439977325,39427.75710788874,27368.12690761419,66795.88401550293,20770.858942839164,1545.4122724650665,0.0,0.8787189580070185,2.7281330631170806,0.001494314320929203,1.0,1.0,-6.506137871850854,334310.33392829244,1558023.1857937388,4.66040988768216,1558023.1857937388,4.66040988768216,0.7589433874285502,0.09228831511502214,3.94318249057081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94318249057081,1.2845214855914624,1.2848249396203368,3.0697676409477554,6504.469269148814,15316.81325969232,6455.115273646192,0.0003202909152761725,23016.93341713406,2347.074017848507,19294.77152924258,1967.5191354073593,0.8382859340801384,0.8382859340801384,35617.352187390214,35405.22815468563,1.007494749691525,0.8,4298.637077724947,4273.035954225843,1.007494749691525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.983910340129,4632.441516551485,6.203954030048321,5.091815540615964,-3.690293219885363,8.782108760501327,2.9220123131641937,3.5,0.8348606609040553,0.6,0.00023622666881978823,1.000182341154506,0.00023618360282897296,198.82923200408794,0.0,8.584610967461815e-06,24.328787481786783,0.0955467103681766,7.976342135335449e-05,0.00015646324746643376,0.0006169631378274892,0.09228831511373664,0.09228831511373664,0.09228831511373664,0.09226789445114057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486997.3392598914,595.8907171521246,0.0,0.09228831511373664,0.09228831511502214,0.09228831511502214,0.37086610520680663,0.37086610520680663,0.5,10.160217323340818,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27368.12690761419,20770.858942839164,0.7589433874285502,1.0064034274165687,0.6203057289803143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508103100038217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.30309457147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72748049613443,260.72748049613443,-12.422519503865544,245.01631876915556,276.43864222310873,124468.11201629908,124630.63554066504,-162.52352436598056,0.0,nan,276.43864222310873,3.288642223108752,270.15417753234175,-2.995822467658229,263.86971284149917,-9.280287158500812,257.5852481507388,-15.5647518492612,251.3007834599626,-21.84921654003739,245.01631876915556,-28.133681230844417,1.0,1.0,26022.012520719443,26022.012520719443,275.64367831725934,2.4936783172593664,275.64367831725934,275.64367831725934,76909.30581736907,76913.07631509674,-3.7704977276735008,0.0,8546.071908451686,8546.071908451686,0.8842729139546402,3962.898403023664,275.64367831725934,2.4936783172593664,1.0,0.002,0.12401026453116645,0.0049336820491892655,0.00019155374526063395,0.0018084462547998648,0.09577687263031698,0.09577687263031698,0.0,6.049891490556014e-14,0.9997776120284,0.9997776120284,0.0,0.09226779130382133,2.0523811200812614e-05,0.0,0.0,0.0,1600130.3949659443,266.6438621281491,0.0,1.0,1284401.3810287172,2598.5595454710246,,,,,,,,,,,,,,,,,,,3.0,15316.81325969232,1545.4122724650665,0.37086610520680663,6.173730061729009,2.9220123131641937
2228.0,-29.88912166020625,5.09148554543424,35.04072157350993,24.440644564479612,5.033410011697703,-26.396868493023412,-39.900353516545124,1.5411568443226753,-6.506231569377462,-6.506231569340086,40.08080962724242,41432.69099966872,25789.5994203801,25789.5994203801,67222.29042004881,76918.96453526075,76912.40699900713,25789.5994203801,102702.00641938722,102702.00641938722,102702.00641938722,130070.03386387661,125499.88357693824,4570.150286938374,0.0,90760.22032395804,55274.428574057165,39428.657499889865,27368.02744448939,66796.68494437926,20770.77928926398,1545.4101805333003,0.0,0.87871869114137,2.7281235366124315,0.001494314320929203,1.0,1.0,-6.506231569377462,334309.0974223175,1558020.4575198484,4.660418964164986,1558020.4575198484,4.660418964164986,0.7589432351817602,0.09228796148373321,3.9431814376642578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431814376642578,1.2845231218094855,1.2848265209027576,3.069762911009003,6504.459246976175,15316.781946168272,6455.1072702853,0.0003202925353999392,23017.00334076431,2347.0811480744505,19294.747606661287,1967.5166959829594,0.8382823480973862,0.8382823480973861,35617.34457896843,35405.22815468563,1.0074944806707973,0.8,4298.636159469042,4273.035954225843,1.0074944806707973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.029733422946,4632.441516551485,6.203852527930958,5.09148554543424,-3.690414996026548,8.781900541460788,2.9220659963581834,3.5,0.834875998959481,0.6,0.00023618360282897296,1.0001820674956132,0.00023614060929962518,198.8306767064207,0.0,8.562777879295112e-06,24.266912509922346,0.09555527314605589,7.974953981118238e-05,0.00015643406301779058,0.0006168478935101526,0.09228796148818677,0.09228796148818677,0.09228796148818677,0.09226741933769528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487000.00376117864,595.8898481722581,0.0,0.09228796148818677,0.09228796148373321,0.09228796148373321,0.3708651806071275,0.3708651806071275,0.5,10.159601058829312,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,27368.02744448939,20770.77928926398,0.7589432351817602,1.0063716556596176,0.6202806476723985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450820805125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.24121959961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.726510256063,260.726510256063,-12.423489743936955,245.01462534265852,276.4383951694704,124473.85983925742,124636.07462935543,-162.21479009800663,0.0,nan,276.4383951694704,3.288395169470448,270.1536412041036,-2.996358795896356,263.8688872387392,-9.281112761260772,257.5841332733796,-15.565866726620357,251.29937930802646,-21.850620691973518,245.01462534265852,-28.13537465734146,1.0,1.0,26022.012520719443,26022.012520719443,275.6435063012182,2.493506301218247,275.6435063012182,275.6435063012182,76908.98454438454,76912.40699900713,-3.4224546225887025,0.0,8546.071908451686,8546.071908451686,0.884272980594115,3962.897344852579,275.6435063012182,2.493506301218247,1.0,0.002,0.12403091080851274,0.004933577917795226,0.0001915855998505809,0.0018084144002226705,0.09579279992529045,0.09579279992529045,0.0,7.325130085833464e-14,0.9997762841759636,0.9997762841759636,0.0,0.09226731520638123,2.0646277351968525e-05,0.0,0.0,0.0,1600130.2851277462,266.6437684306225,0.0,1.0,1284401.7008778264,2598.558250872854,,,,,,,,,,,,,,,,,,,3.0,15316.781946168272,1545.4101805333003,0.3708651806071275,6.173730061729009,2.9220659963581834
2229.0,-29.890861648337456,5.091156965008867,35.04069804353493,24.44046592516827,5.033320258163017,-26.398443457672965,-39.90187504151834,1.5409020670025768,-6.5063100889777274,-6.506310088987931,40.08076408051342,41431.461221664795,25789.42964776791,25789.42964776791,67220.89086943271,76918.5399976361,76912.03518589617,25789.42964776791,102701.46483366407,102701.46483366407,102701.46483366407,130069.45481526956,125499.59489747211,4569.859917797454,0.0,90760.43682561666,55273.83679630764,39429.55558812114,27367.9899816055,66797.54556972664,20770.74540278746,1545.4106799498174,0.0,0.878718439435504,2.728115553312693,0.001494314320929203,1.0,1.0,-6.5063100889777274,334308.0612189202,1558018.4903491337,4.660427525045146,1558018.4903491337,4.660427525045146,0.7589430358878323,0.09228762209515501,3.9431780426812155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431780426812155,1.2845244019740423,1.2848277461405713,3.069757208676912,6504.447164418735,15316.75062741392,6455.100732812748,0.00032029469081544705,23017.078063232195,2347.088767645648,19294.728065718344,1967.5147033613257,0.8382787777280911,0.8382787777280911,35617.32004643434,35405.22815468563,1.0074936132426224,0.8,4298.633198652075,4273.035954225843,1.0074936132426224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.075380469825,4632.441516551485,6.203743566673847,5.091156965008867,-3.6905250498698075,8.781682014878674,2.922119473712723,3.5,0.8348912782036352,0.6,0.00023614060929962518,1.0001809523661789,0.00023609788682835378,198.83211255882637,0.0,8.548432534216257e-06,24.22625780196887,0.0955638215785901,7.97358210860329e-05,0.00015640478821359228,0.0006167319266540429,0.09228762210940038,0.09228762210940038,0.09228762210940038,0.09226715272337187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487002.74292354466,595.8889557909034,0.0,0.09228762210940038,0.09228762209515501,0.09228762209515501,0.37086423555916553,0.37086423555916553,0.5,10.15898697830129,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27367.9899816055,20770.74540278746,0.7589430358878323,1.0063377373538995,0.6202542453961358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450831284490735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.20056489165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7255500831395,260.7255500831395,-12.424449916860453,245.01293845252823,276.4381617137513,124480.47989833716,124641.01156110474,-160.53166276756411,0.0,nan,276.4381617137513,3.2881617137513217,270.1531170615227,-2.996882938477256,263.86807240928727,-9.281927590712712,257.58302775698473,-15.566972243015243,251.29798310476275,-21.852016895237227,245.01293845252823,-28.137061547471745,1.0,1.0,26022.012520719443,26022.012520719443,275.6433842746686,2.4933842746686423,275.6433842746686,275.6433842746686,76908.73862890003,76912.03518589617,-3.2965569961379515,0.0,8546.071908451686,8546.071908451686,0.8842731954658583,3962.8939328946217,275.6433842746686,2.4933842746686423,1.0,0.002,0.12405148118418295,0.004933476882899827,0.00019161734316390223,0.0018083826575127622,0.09580867158195111,0.09580867158195111,0.0,6.766644536360111e-13,0.9997771058062864,0.9997771058062864,0.0,0.09226705172003836,2.0570375116642614e-05,0.0,0.0,0.0,1600130.1930819806,266.64368991102225,0.0,1.0,1284401.9689149114,2598.557165986007,,,,,,,,,,,,,,,,,,,3.0,15316.75062741392,1545.4106799498174,0.37086423555916553,6.173730061729009,2.922119473712723
2230.0,-29.89259700504263,5.090829489227388,35.040674968712906,24.440250999201112,5.0331914156222854,-26.400018163008948,-39.903400163724996,1.5406125730332847,-6.506404647545253,-6.506404647542429,40.08073015601308,41430.27492169572,25789.297089627336,25789.297089627336,67219.57201132306,76918.1431312952,76911.77573840015,25789.297089627336,102701.07282802748,102701.07282802748,102701.07282802748,130069.08692582102,125499.5135949822,4569.573330838813,0.0,90760.66668536678,55273.275868166216,39430.43424133396,27368.014097793533,66798.4483391275,20770.755111611372,1545.414494310244,0.0,0.8787180568262942,2.728105939312255,0.001494314320929203,1.0,1.0,-6.506404647545253,334306.81335664977,1558017.025144795,4.660440538143176,1558017.025144795,4.660440538143176,0.7589427218720248,0.09228730961610726,3.943175505277738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943175505277738,1.2845258439255713,1.284829133551646,3.0697517873421747,6504.435677260969,15316.719465596352,6455.093846794912,0.00032029669632991877,23017.151167602937,2347.096222216857,19294.70748295022,1967.5126045030893,0.838275221049418,0.838275221049418,35617.3017108651,35405.22815468563,1.0074929649285544,0.8,4298.630985743115,4273.035954225843,1.0074929649285544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.120922016911,4632.441516551485,6.203643717228013,5.090829489227388,-3.6906470491653405,8.781476538392727,2.922172827860126,3.5,0.8349065222457502,0.6,0.00023609788682835378,1.000180473239269,0.00023605528516639325,198.83354460753577,0.0,8.494599216627044e-06,24.07369417992104,0.09557231617780673,7.97220721160965e-05,0.00015637581471225729,0.000616617282191223,0.0922873096251603,0.0922873096251603,0.0922873096251603,0.09226701512681118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487005.5129954974,595.8880539321165,0.0,0.0922873096251603,0.09228730961610726,0.09228730961610726,0.37086329339875157,0.37086329339875157,0.5,10.158378142312598,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27368.014097793533,20770.755111611372,0.7589427218720248,1.006304393031071,0.6202281033738886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508416996724478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.048001269606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7245950144525,260.7245950144525,-12.425404985547459,245.01125735497328,276.4379326739316,124486.55623109211,124646.23451471576,-159.6782836236678,0.0,nan,276.4379326739316,3.287932673931607,270.152597610142,-2.997402389857996,263.86726254633356,-9.282737453666414,257.58192748256215,-15.568072517437827,251.296592418773,-21.853407581226975,245.01125735497328,-28.138742645026696,1.0,1.0,26022.012520719443,26022.012520719443,275.64325935743017,2.4932593574301904,275.64325935743017,275.64325935743017,76908.38769056779,76911.77573840015,-3.388047832355369,0.0,8546.071908451686,8546.071908451686,0.8842733560605469,3962.891382804127,275.64325935743017,2.4932593574301904,1.0,0.002,0.1240718789472087,0.004933373639949381,0.00019164881352114413,0.0018083511861696096,0.09582440676057206,0.09582440676057206,0.0,-3.0924611829630244e-13,0.9997789754202695,0.9997789754202695,0.0,0.0922669118522849,2.0397763822358632e-05,0.0,0.0,0.0,1600130.0822341822,266.6435953524547,0.0,1.0,1284402.2917029944,2598.5558594940067,,,,,,,,,,,,,,,,,,,3.0,15316.719465596352,1545.414494310244,0.37086329339875157,6.173730061729009,2.922172827860126
2231.0,-29.894326950812935,5.0905032198398885,35.04065212188148,24.44002692298966,5.033053118803764,-26.401588943801134,-39.90491714850066,1.540315111225584,-6.506493213422971,-6.506493213450564,40.080690586050856,41429.08263050087,25789.152322030182,25789.152322030182,67218.23495253106,76917.75544130828,76911.4510574786,25789.152322030182,102700.60337950877,102700.60337950877,102700.60337950877,130068.61132940753,125499.3234895546,4569.287839852933,0.0,90760.90125362789,55272.70426745655,39431.329984634816,27368.007949898765,66799.33793453359,20770.743322171948,1545.416716478753,0.0,0.8787177280750254,2.728096934627549,0.001494314320929203,1.0,1.0,-6.506493213422971,334305.6445815134,1558015.3161150233,4.660451719459777,1558015.3161150233,4.660451719459777,0.7589424615849243,0.09228698980655387,3.9431733727399103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431733727399103,1.2845273228905332,1.2848305581399586,3.0697465927518817,6504.424670547472,15316.68833856208,6455.0866350787555,0.00032029857797936793,23017.22310286417,2347.103557572073,19294.68592664802,1967.5104063720048,0.8382716646756172,0.8382716646756171,35617.28630089975,35405.22815468563,1.0074924200588533,0.8,4298.629125923551,4273.035954225843,1.0074924200588533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.166280227965,4632.441516551485,6.203541206587481,5.0905032198398885,-3.690764336491238,8.781267556331127,2.9222259676077273,3.5,0.8349217050307792,0.6,0.00023605528516639325,1.000179913015934,0.00023601282338753853,198.8349722091267,0.0,8.470639453783292e-06,24.00579221202185,0.09558078681726051,7.970839867924123e-05,0.00015634688648715202,0.0006165028797069271,0.09228698982011939,0.09228698982011939,0.09228698982011939,0.09226680873210806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487008.23938107234,595.8871659918495,0.0,0.09228698982011939,0.09228698980655387,0.09228698980655387,0.3708623664180569,0.3708623664180569,0.5,10.157772709461026,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,27368.007949898765,20770.743322171948,0.7589424615849243,1.0062709755957164,0.6202019946829902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508520872736326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.98009930171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72364375438514,260.72364375438514,-12.42635624561484,245.00958184547835,276.43770566329147,124492.48402104164,124651.52554073164,-159.04151968998653,0.0,nan,276.43770566329147,3.28770566329149,270.1520808997555,-2.9979191002444736,263.86645613615326,-9.283543863846717,257.5808313725852,-15.569168627414797,251.29520660904697,-21.854793390953006,245.00958184547835,-28.140418154521626,1.0,1.0,26022.012520719443,26022.012520719443,275.6431327996908,2.493132799690841,275.6431327996908,275.6431327996908,76908.01610419124,76911.4510574786,-3.4349532873602584,0.0,8546.071908451686,8546.071908451686,0.8842734910308895,3962.88923960361,275.6431327996908,2.493132799690841,1.0,0.002,0.12409216168673338,0.004933271981573799,0.00019168010855507057,0.0018083198915548081,0.09584005427753528,0.09584005427753528,0.0,1.0987868601097794e-13,0.9997802210256416,0.9997802210256416,0.0,0.09226670706658756,2.0282739966311393e-05,0.0,0.0,0.0,1600129.9784112945,266.643506786577,0.0,1.0,1284402.5940340827,2598.554635803002,,,,,,,,,,,,,,,,,,,3.0,15316.68833856208,1545.416716478753,0.3708623664180569,6.173730061729009,2.9222259676077273
2232.0,-29.89605139050732,5.090178170436446,35.04062943392459,24.43979795733469,5.032911783353443,-26.40315507312493,-39.90643339985979,1.54001546531718,-6.506580424680465,-6.506580424691859,40.08064947742678,41427.91814444924,25789.005923828976,25789.005923828976,67216.92406827823,76917.37437961523,76911.10542661138,25789.005923828976,102700.11135044036,102700.11135044036,102700.11135044036,130068.10527617024,125499.10169792215,4569.003578248101,0.0,90761.14153658693,55272.15953266632,39432.202226578454,27367.993925729876,66800.19615230833,20770.725922542886,1545.418529743524,0.0,0.8787174124947894,2.728088067692911,0.001494314320929203,1.0,1.0,-6.506580424680465,334304.4936859949,1558013.5406309522,4.660462452815131,1558013.5406309522,4.660462452815131,0.7589422147238712,0.09228666930291647,3.9431719438708672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431719438708672,1.2845288117833904,1.2848319928380774,3.069741922251101,6504.414774316762,15316.657262081646,6455.078656239651,0.0003203001724950159,23017.29237997419,2347.1106218713007,19294.66207736399,1967.5079744218456,0.8382681055114454,0.8382681055114454,35617.27597572562,35405.22815468563,1.007492054978601,0.8,4298.627879784419,4273.035954225843,1.007492054978601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.211482877998,4632.441516551485,6.203438538078772,5.090178170436446,-3.6908804026964295,8.781058573132876,2.9222789254912107,3.5,0.8349368358546316,0.6,0.00023601282338753853,1.0001793428733468,0.00023597050375936927,198.8363952849158,0.0,8.44288661852864e-06,23.927140676910167,0.09558922970387904,7.969473401955529e-05,0.00015631808936798325,0.0006163891043153304,0.09228666931746722,0.09228666931746722,0.09228666931746722,0.09226658396557547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487010.94448973535,595.8862848888228,0.0,0.09228666931746722,0.09228666930291647,0.09228666930291647,0.3708614472838836,0.3708614472838836,0.5,10.157170148989627,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27367.993925729876,20770.725922542886,0.7589422147238712,1.0062384235372563,0.6201765942421963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508624426270305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.9014477666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7226958347638,260.7226958347638,-12.427304165236194,245.00791183143616,276.43747983808913,124498.36442449517,124656.84745224533,-158.48302775015028,0.0,nan,276.43747983808913,3.287479838089155,270.151566236773,-2.9984337632269558,263.86565263543565,-9.284347364564326,257.57973903408595,-15.57026096591403,251.29382543276287,-21.856174567237105,245.00791183143616,-28.142088168563816,1.0,1.0,26022.012520719443,26022.012520719443,275.643005145206,2.493005145206041,275.643005145206,275.643005145206,76907.64107835983,76911.10542661138,-3.4643482515530195,0.0,8546.071908451686,8546.071908451686,0.8842735814653606,3962.8878035902217,275.643005145206,2.493005145206041,1.0,0.002,0.12411234802627366,0.004933170976897885,0.0001917112552062951,0.0018082887450452576,0.09585562760314754,0.09585562760314754,0.0,2.515526849322658e-13,0.9997812648377805,0.9997812648377805,0.0,0.0922664829633358,2.018633958066945e-05,0.0,0.0,0.0,1600129.8761762758,266.6434195753195,0.0,1.0,1284402.8917408513,2598.553430829825,,,,,,,,,,,,,,,,,,,3.0,15316.657262081646,1545.418529743524,0.3708614472838836,6.173730061729009,2.9222789254912107
2233.0,-29.897770430114708,5.0898543359737225,35.040606875197156,24.439573776349448,5.03276978863624,-26.404716408311657,-39.90794130424035,1.539715765991385,-6.506667271828292,-6.5066672718664815,40.08060783101711,41426.72943121825,25788.86013096703,25788.86013096703,67215.58956218528,76916.98982742331,76910.7506880951,25788.86013096703,102699.61081906213,102699.61081906213,102699.61081906213,130067.58773281232,125498.86721443565,4568.720518376666,0.0,90761.37145831865,55271.58372932071,39433.097476664385,27367.976913750183,66801.07439041456,20770.706392831788,1545.4201900551452,0.0,0.8787171009260433,2.7280792378006447,0.001494314320929203,1.0,1.0,-6.506667271828292,334303.34759859723,1558011.7419206474,4.660473049738569,1558011.7419206474,4.660473049738569,0.7589419728864283,0.09228634955183204,3.943169241114343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943169241114343,1.2845303006358253,1.284833427678244,3.0697362601431255,6504.402776989396,15316.626238241408,6455.072200303223,0.00032030231471653426,23017.36646552594,2347.1181764951275,19294.64278013798,1967.5060066524227,0.838264569017327,0.838264569017327,35617.25644529013,35405.22815468563,1.0074913644163421,0.8,4298.625522667761,4273.035954225843,1.0074913644163421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.256535185859,4632.441516551485,6.203336241749171,5.0898543359737225,-3.6909959957417944,8.780850331715516,2.9223317076209057,3.5,0.834951916463116,0.6,0.00023597050375936927,1.000178783731035,0.00023592832361341685,198.83781392219976,0.0,8.414682314974838e-06,23.84720968063869,0.09559764438619402,7.968114673174214e-05,0.00015628935702762713,0.0006162753853448771,0.09228634957092165,0.09228634957092165,0.09228634957092165,0.09226635174072324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487013.6343429897,595.8854087152623,0.0,0.09228634957092165,0.09228634955183204,0.09228634955183204,0.3708605339005598,0.3708605339005598,0.5,10.156570215327777,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,27367.976913750183,20770.706392831788,0.7589419728864283,1.0062052171398939,0.6201506459177948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508727651618012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.821516770324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72175107922266,260.72175107922266,-12.428248920777321,245.0062472403981,276.4372549180379,124504.16822074378,124662.12224410615,-157.95402336233158,0.0,nan,276.4372549180379,3.287254918037945,270.1510533825305,-2.998946617469471,263.86485184696176,-9.285148153038222,257.5786503114712,-15.571349688528755,251.29244877593615,-21.857551224063826,245.0062472403981,-28.14375275960188,1.0,1.0,26022.012520719443,26022.012520719443,275.6428767890761,2.492876789076149,275.6428767890761,275.6428767890761,76907.26744465141,76910.7506880951,-3.4832434436830226,0.0,8546.071908451686,8546.071908451686,0.8842737525253594,3962.8850873199144,275.6428767890761,2.492876789076149,1.0,0.002,0.124132446366398,0.00493307041138351,0.00019174226606079726,0.0018082577347586768,0.09587113303039863,0.09587113303039863,0.0,8.194738290723258e-13,0.9997822176367965,0.9997822176367965,0.0,0.09226625121253522,2.00983392968192e-05,0.0,0.0,0.0,1600129.7743679832,266.6433327281717,0.0,1.0,1284403.1882045409,2598.5522308888417,,,,,,,,,,,,,,,,,,,3.0,15316.626238241408,1545.4201900551452,0.3708605339005598,6.173730061729009,2.9223317076209057
2234.0,-29.89948401493659,5.08953170655288,35.040584431151096,24.43934449637311,5.0326275886314225,-26.406272854582532,-39.90944466842336,1.5394164277483509,-6.50675402493323,-6.506754024953338,40.08056602319747,41425.560069961604,25788.715525707288,25788.715525707288,67214.27559566889,76916.61323394306,76910.39159435095,25788.715525707288,102699.10712005824,102699.10712005824,102699.10712005824,130067.06588865767,125498.62725985004,4568.438628807634,0.0,90761.611995266,55271.029922314956,39433.98008105671,27367.958768599437,66801.93884965614,20770.68605745473,1545.4217924417096,0.0,0.8787167904780877,2.7280704174924026,0.001494314320929203,1.0,1.0,-6.50675402493323,334302.202755329,1558009.9362423732,4.660483608547019,1558009.9362423732,4.660483608547019,0.7589417330343953,0.09228603102250979,3.9431679335291063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431679335291063,1.2845317875150173,1.2848348607237547,3.069731688896027,6504.39309106533,15316.595265101589,6455.064121372088,0.00032030385765582296,23017.43509920335,2347.1251751824884,19294.618631672172,1967.5035441942125,0.8382610203314953,0.8382610203314953,35617.246996524955,35405.22815468563,1.0074910303244597,0.8,4298.624382301905,4273.035954225843,1.0074910303244597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3014375917355,4632.441516551485,6.20323445697657,5.08953170655288,-3.6911113221615133,8.780643028714394,2.9223843145087116,3.5,0.8349669470024891,0.6,0.00023592832361341685,1.0001782188759785,0.0002358862842249835,198.83922807567046,0.0,8.387008012098434e-06,23.76878070628696,0.09560603139420612,7.966760248621513e-05,0.0001562607211272017,0.0006161622648189159,0.09228603102945092,0.09228603102945092,0.09228603102945092,0.09226611649890425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487016.31139281404,595.8845366928008,0.0,0.09228603102945092,0.09228603102250979,0.09228603102250979,0.3708596253108203,0.3708596253108203,0.5,10.155972777192943,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,27367.958768599437,20770.68605745473,0.7589417330343953,1.0061725266229287,0.6201251158771545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508830555110706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.74308779598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7208093897454,260.7208093897454,-12.42919061025458,245.00458802675536,276.4370307527214,124509.9877058826,124667.4291212175,-157.44141533487033,0.0,nan,276.4370307527214,3.287030752721421,270.1505422075618,-2.999457792438193,263.86405366230906,-9.285946337690916,257.57756511716383,-15.572434882836149,251.29107657196099,-21.85892342803899,245.00458802675536,-28.14541197324462,1.0,1.0,26022.012520719443,26022.012520719443,275.6427480174165,2.4927480174165453,275.6427480174165,275.6427480174165,76906.89693055711,76910.39159435095,-3.4946637938410277,0.0,8546.071908451686,8546.071908451686,0.8842738352836507,3962.883773196752,275.6427480174165,2.4927480174165453,1.0,0.002,0.12415246115801898,0.004932970209487902,0.000191773147887406,0.0018082268512067449,0.095886573943703,0.095886573943703,0.0,-9.05849180388163e-13,0.999783122178599,0.999783122178599,0.0,0.09226601622915588,2.0014793353907666e-05,0.0,0.0,0.0,1600129.6726698263,266.64324597506675,0.0,1.0,1284403.4843470603,2598.5510322486043,,,,,,,,,,,,,,,,,,,3.0,15316.595265101589,1545.4217924417096,0.3708596253108203,6.173730061729009,2.9223843145087116
2235.0,-29.901192179574718,5.0892102720247765,35.04056209203889,24.439119931217306,5.032485351628878,-26.407824426524222,-39.910947264265246,1.5391175978773384,-6.506840710857148,-6.506840710871338,40.08052416345021,41424.39883853913,25788.572138606138,25788.572138606138,67212.97097714526,76916.23346107162,76910.02984555028,25788.572138606138,102698.60198415641,102698.60198415641,102698.60198415641,130066.54185120197,125498.38398139455,4568.157869807419,0.0,90761.8432564174,55270.4781569445,39434.85011052545,27367.939867045552,66802.789977571,20770.66518978988,1545.4233550167685,0.0,0.8787164805899876,2.7280616040370482,0.001494314320929203,1.0,1.0,-6.506840710857148,334301.0588016987,1558008.1283220635,4.660494148318704,1558008.1283220635,4.660494148318704,0.7589414947085724,0.09228571370890892,3.9431655044245906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431655044245906,1.28453327172955,1.2848362912846694,3.069726250932641,6504.381568673452,15316.564343937987,6455.057376414238,0.00032030587950076535,23017.507927215927,2347.132601573007,19294.598470541787,1967.5014883310598,0.8382574921470031,0.8382574921470031,35617.22944352751,35405.22815468563,1.0074904096810957,0.8,4298.622263841071,4273.035954225843,1.0074904096810957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.346189278408,4632.441516551485,6.203133192302724,5.0892102720247765,-3.6912264053085986,8.780436677333375,2.92243674519338,3.5,0.8349819271981086,0.6,0.0002358862842249835,1.0001776575965073,0.00023584438467845177,198.84063777371537,0.0,8.359079544857642e-06,23.689631430126557,0.09561439047375098,7.965406728963188e-05,0.00015623221693535164,0.0006160494884992579,0.09228571373591626,0.09228571373591626,0.09228571373591626,0.09226587917031422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487018.9766072986,595.883668512216,0.0,0.09228571373591626,0.09228571370890892,0.09228571370890892,0.3708587210133018,0.3708587210133018,0.5,10.15537774350926,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27367.939867045552,20770.66518978988,0.7589414947085724,1.0061401776738963,0.6200998319448536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508933133460922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.663938519814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71987069817374,260.71987069817374,-12.430129301826241,245.00293414860877,276.43680724772497,124515.746596256,124672.68678411965,-156.94018786365285,0.0,nan,276.43680724772497,3.286807247724994,270.1500326279167,-2.9999673720832902,263.8632580080779,-9.2867419919221,257.5764833882799,-15.573516611720095,251.28970876843425,-21.860291231565725,245.00293414860877,-28.147065851391204,1.0,1.0,26022.012520719443,26022.012520719443,275.6426190022501,2.4926190022501373,275.6426190022501,275.6426190022501,76906.52809152893,76910.02984555028,-3.501754021344823,0.0,8546.071908451686,8546.071908451686,0.8842739890239332,3962.8813319467135,275.6426190022501,2.4926190022501373,1.0,0.002,0.12417239543700268,0.004932870371918914,0.00019180390536499317,0.001808196096460714,0.09590195268249659,0.09590195268249659,0.0,1.8257071202065767e-12,0.9997839938991868,0.9997839938991868,0.0,0.0922657794317299,1.993427717902303e-05,0.0,0.0,0.0,1600129.5710503177,266.64315928914283,0.0,1.0,1284403.7802601028,2598.549834537972,,,,,,,,,,,,,,,,,,,3.0,15316.564343937987,1545.4233550167685,0.3708587210133018,6.173730061729009,2.92243674519338
2236.0,-29.9028950309844,5.088890024665181,35.040539849531484,24.438890197221212,5.032343383137795,-26.409371189571765,-39.91244154805315,1.538819541087042,-6.506927209782987,-6.506927209736127,40.080482273202406,41423.242224454334,25788.42967846846,25788.42967846846,67211.6719029228,76915.86179595963,76909.66609978225,25788.42967846846,102698.0957782507,102698.0957782507,102698.0957782507,130066.0161705992,125498.13796710863,4567.878203490576,0.0,90762.08592142016,55269.934336249855,39435.72398352256,27367.920392348497,66803.64437587105,20770.643925313314,1545.4248845036952,0.0,0.8787161718283789,2.728052809616429,0.001494314320929203,1.0,1.0,-6.506927209782987,334299.9173188627,1558006.319086106,4.660504649781426,1558006.319086106,4.660504649781426,0.7589412577771293,0.09228539755648142,3.9431645827249664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431645827249664,1.2845347520434323,1.28483771812353,3.0697219958060282,6504.372552570761,15316.533474239239,6455.048869924049,0.0003203072514243729,23017.574848143428,2347.1394256084827,19294.573044073357,1967.4988955528502,0.8382539503560965,0.8382539503560965,35617.2227832161,35405.22815468563,1.007490174184125,0.8,4298.621460012043,4273.035954225843,1.007490174184125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.390789350136,4632.441516551485,6.203032378993552,5.088890024665181,-3.691341156839391,8.780231181504572,2.9224889986216573,3.5,0.834996856749045,0.6,0.00023584438467845177,1.000177107418867,0.00023580262228465684,198.8420431044363,0.0,8.331332554800728e-06,23.610996460305262,0.09562272180630578,7.964060907527705e-05,0.00015620377560317473,0.0006159371956463567,0.09228539756849809,0.09228539756849809,0.09228539756849809,0.09226564062788066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487021.63047336397,595.8828040163443,0.0,0.09228539756849809,0.09228539755648142,0.09228539755648142,0.3708578206666005,0.3708578206666005,0.5,10.154785034722527,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,27367.920392348497,20770.643925313314,0.7589412577771293,1.0061078632889544,0.6200745874190073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509035388726839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.58530354999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71893496687204,260.71893496687204,-12.431065033127936,245.0012855560732,276.43658437765936,124521.53197278322,124677.97722696439,-156.44525418117564,0.0,nan,276.43658437765936,3.2865843776593806,270.1495246133847,-3.0004753866152782,263.86246484904416,-9.287535150955819,257.57540508468725,-15.57459491531273,251.2883453203832,-21.861654679616777,245.0012855560732,-28.148714443926764,1.0,1.0,26022.012520719443,26022.012520719443,275.64248994046613,2.4924899404661573,275.64248994046613,275.64248994046613,76906.16240557638,76909.66609978225,-3.503694205865031,0.0,8546.071908451686,8546.071908451686,0.8842740473591553,3962.880405638591,275.64248994046613,2.4924899404661573,1.0,0.002,0.12419225186930281,0.004932770884640536,0.00019183454265886852,0.0018081654573028265,0.09591727132943426,0.09591727132943426,0.0,-3.830486275391287e-14,0.9997848366755151,0.9997848366755151,0.0,0.09226554112354175,1.985643293966336e-05,0.0,0.0,0.0,1600129.469649915,266.643072790217,0.0,1.0,1284404.0755346578,2598.5486394124096,,,,,,,,,,,,,,,,,,,3.0,15316.533474239239,1545.4248845036952,0.3708578206666005,6.173730061729009,2.9224889986216573
2237.0,-29.904592334868518,5.088570951578441,35.04051769576164,24.438660637848102,5.032197458222698,-26.410913355510658,-39.913931326568104,1.538518478150687,-6.507013814474931,-6.507013814452072,40.080440349114916,41422.08248301236,25788.288765773825,25788.288765773825,67210.37124878619,76915.49074813498,76909.29960300485,25788.288765773825,102697.58836877867,102697.58836877867,102697.58836877867,130065.48883395681,125497.88923976538,4567.599594191432,0.0,90762.32263600436,55269.38075619758,39436.602088674204,27367.90046517814,66804.50255385235,20770.62233604657,1545.426393182527,0.0,0.8787158626223731,2.7280440044648597,0.001494314320929203,1.0,1.0,-6.507013814474931,334298.7744433481,1558004.5083899633,4.660515166363526,1558004.5083899633,4.660515166363526,0.7589410215253563,0.0922850825694555,3.9431628623856985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431628623856985,1.284536246135131,1.284839158919519,3.0697170860298826,6504.362149344265,15316.502654043346,6455.041375947668,0.000320308985380642,23017.64492199828,2347.1465711530727,19294.55064407646,1967.4966113888493,0.8382504252481708,0.8382504252481708,35617.210351838534,35405.22815468563,1.0074897346323708,0.8,4298.619959676469,4273.035954225843,1.0074897346323708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.435237521123,4632.441516551485,6.202932166695669,5.088570951578441,-3.6914558018356565,8.780026753414097,2.922541074454888,3.5,0.8350117355585394,0.6,0.00023580262228465684,1.0001765328473906,0.0002357610027235424,198.8434438743056,0.0,8.30411970711538e-06,23.53387524996499,0.0956310259260129,7.962719353013803e-05,0.0001561754287545188,0.000615825150681982,0.0922850825843748,0.0922850825843748,0.0922850825843748,0.0922654004331194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487024.27336302627,595.8819430841469,0.0,0.0922850825843748,0.0922850825694555,0.0922850825694555,0.37085692397464143,0.37085692397464143,0.5,10.154194570280925,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27367.90046517814,20770.62233604657,0.7589410215253563,1.006075469158784,0.6200492616440224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509137327298163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.508182339654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7180018022957,260.7180018022957,-12.431998197704274,244.99964221038897,276.43636139419647,124527.22531013594,124683.24143581926,-156.01612568332507,0.0,nan,276.43636139419647,3.28636139419649,270.1490175574695,-3.0009824425304714,263.8616737206843,-9.288326279315697,257.57432988389223,-15.575670116107744,251.28698604714282,-21.86301395285716,244.99964221038897,-28.150357789611007,1.0,1.0,26022.012520719443,26022.012520719443,275.64236045092764,2.492360450927663,275.64236045092764,275.64236045092764,76905.78765037136,76909.29960300485,-3.5119526334892726,0.0,8546.071908451686,8546.071908451686,0.8842741562410136,3962.878676697627,275.64236045092764,2.492360450927663,1.0,0.002,0.12421203318648939,0.004932671701112962,0.0001918650638730166,0.001808134936403624,0.0959325319365083,0.0959325319365083,0.0,2.7664068952271137e-13,0.9997856498979534,0.9997856498979534,0.0,0.09226530125258936,1.9781316866143834e-05,0.0,0.0,0.0,1600129.3681254194,266.64298618552505,0.0,1.0,1284404.3711701166,2598.5474428268835,,,,,,,,,,,,,,,,,,,3.0,15316.502654043346,1545.426393182527,0.37085692397464143,6.173730061729009,2.922541074454888
2238.0,-29.906284328144395,5.0882530626579205,35.04049560660916,24.438440228719287,5.032056100887735,-26.41245028526264,-39.91542026689274,1.5382220572974776,-6.507099291518614,-6.507099291546598,40.08039790639247,41420.92856308018,25788.146665688157,25788.146665688157,67209.07522876834,76915.11306984752,76908.92730719944,25788.146665688157,102697.07397288759,102697.07397288759,102697.07397288759,130064.95110281433,125497.62922164824,4567.321881166088,0.0,90762.5479462022,55268.8282897452,39437.46628495223,27367.87712992674,66805.34341487897,20770.598355899456,1545.4277111766391,0.0,0.8787155614852741,2.7280353139840376,0.001494314320929203,1.0,1.0,-6.507099291518614,334297.64645181934,1558002.6752951303,4.660525408513989,1558002.6752951303,4.660525408513989,0.7589407924221799,0.09228476732117376,3.943159865858074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943159865858074,1.284537718227231,1.2848405778940808,3.069711235338393,6504.349752431063,15316.471888221167,6455.035329169688,0.000320311239194978,23017.719553313444,2347.1541814292796,19294.532569852425,1967.494768330921,0.8382469221228712,0.8382469221228712,35617.18869856849,35405.22815468563,1.0074889690107298,0.8,4298.61734635617,4273.035954225843,1.0074889690107298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.479532163054,4632.441516551485,6.202831899997617,5.0882530626579205,-3.6915694049517356,8.779822467609655,2.9225929707814964,3.5,0.8350265630804276,0.6,0.0002357610027235424,1.0001759828961851,0.00023571952011970434,198.84484027868285,0.0,8.275776864535739e-06,23.453551634094282,0.09563930170287743,7.961378762036655e-05,0.00015614721510317584,0.0006157134317603507,0.09228476733928193,0.09228476733928193,0.09228476733928193,0.09226515357918696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487026.9038571106,595.8810861531017,0.0,0.09228476733928193,0.09228476732117376,0.09228476732117376,0.370856030636592,0.370856030636592,0.5,10.153606158382846,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,27367.87712992674,20770.598355899456,0.7589407924221799,1.0060434060099368,0.6200241843806593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450923893513601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.42785872378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7170716357641,260.7170716357641,-12.432928364235863,244.99800411637185,276.4361391551618,124532.9117211344,124688.42660170379,-155.51488056942074,0.0,nan,276.4361391551618,3.286139155161834,270.1485121474029,-3.0014878525970516,263.860885139642,-9.289114860357984,257.5732581318791,-15.576741868120905,251.28563112412687,-21.86436887587311,244.99800411637185,-28.151995883628132,1.0,1.0,26022.012520719443,26022.012520719443,275.64223141044994,2.4922314104499605,275.64223141044994,275.64223141044994,76905.42552120735,76908.92730719944,-3.5017859920917545,0.0,8546.071908451686,8546.071908451686,0.8842743458939917,3962.8756651873646,275.64223141044994,2.4922314104499605,1.0,0.002,0.12423174558777662,0.004932573014939664,0.00019189547906963095,0.0018081045216174513,0.09594773953481547,0.09594773953481547,0.0,6.870823354709898e-13,0.9997863959414746,0.9997863959414746,0.0,0.09226505492033388,1.971240083987867e-05,0.0,0.0,0.0,1600129.267922733,266.64290070848136,0.0,1.0,1284404.6629560692,2598.546261823027,,,,,,,,,,,,,,,,,,,3.0,15316.471888221167,1545.4277111766391,0.370856030636592,6.173730061729009,2.9225929707814964
