time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2239.0,-29.907971016574876,5.087936336780433,35.04047360008509,24.438209970854246,5.031913426249124,-26.41398257236288,-39.91690093008799,1.5379249813187663,-6.507185319794303,-6.5071853197935345,40.080356112718555,41419.788674331154,25788.007100678962,25788.007100678962,67207.79577501012,76914.74833215587,76908.56069765365,25788.007100678962,102696.56779833262,102696.56779833262,102696.56779833262,130064.42451666709,125497.37926229942,4567.045254367672,0.0,90762.79199441815,55268.29565442387,39438.32926666031,27367.856718334468,66806.18598499478,20770.57646358766,1545.4291804612158,0.0,0.8787152549000063,2.728026567481331,0.001494314320929203,1.0,1.0,-6.507185319794303,334296.511189017,1558000.8702361388,4.660535835969937,1558000.8702361388,4.660535835969937,0.758940558530215,0.09228445424962967,3.943159266714048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943159266714048,1.284539193103363,1.2848419998291445,3.0697072443446682,6504.341295994266,15316.441172211378,6455.026497846691,0.0003203124702342415,23017.78494228905,2347.1608492491373,19294.506172436995,1967.4920765436716,0.8382433940021952,0.8382433940021952,35617.18436908111,35405.22815468563,1.0074888159276651,0.8,4298.616823832909,4273.035954225843,1.0074888159276651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.523677496935,4632.441516551485,6.202732467949479,5.087936336780433,-3.691683239748398,8.77961957652883,2.9226446925431033,3.5,0.835041340726601,0.6,0.00023571952011970434,1.0001754335217998,0.0002356781742675812,198.84623232216222,0.0,8.248601734519959e-06,23.376537315629562,0.09564755030461196,7.960045830420212e-05,0.00015611906181550223,0.0006156023253085009,0.09228445426244389,0.09228445426244389,0.09228445426244389,0.09226491329043551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487029.5269748582,595.8802316492796,0.0,0.09228445426244389,0.09228445424962967,0.09228445424962967,0.3708551399047938,0.3708551399047938,0.5,10.153019928762323,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27367.856718334468,20770.57646358766,0.758940558530215,1.0060115659065696,0.61999930191546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934022641027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.350844405315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7161442846935,260.7161442846935,-12.433855715306493,244.9963712234919,276.435917345893,124538.63500578442,124693.67916983437,-155.04416404995754,0.0,nan,276.435917345893,3.28591734589304,270.14800812143983,-3.0019918785601476,263.86009889693617,-9.289901103063812,257.5721896724351,-15.577810327564862,251.28428044796476,-21.865719552035216,244.9963712234919,-28.15362877650807,1.0,1.0,26022.012520719443,26022.012520719443,275.6421024841851,2.492102484185125,275.6421024841851,275.6421024841851,76905.06204056295,76908.56069765365,-3.4986570907058194,0.0,8546.071908451686,8546.071908451686,0.8842743838143633,3962.875063047618,275.6421024841851,2.492102484185125,1.0,0.002,0.12425138504278871,0.0049324745329713095,0.0001919257813611332,0.0018080742186219886,0.0959628906805666,0.0959628906805666,0.0,-1.687842574038534e-14,0.9997871856598468,0.9997871856598468,0.0,0.09226481479439214,1.9639455237532095e-05,0.0,0.0,0.0,1600129.1670737462,266.6428146802057,0.0,1.0,1284404.956623574,2598.545073204362,,,,,,,,,,,,,,,,,,,3.0,15316.441172211378,1545.4291804612158,0.3708551399047938,6.173730061729009,2.9226446925431033
2240.0,-29.90965226760559,5.08762077088874,35.04045166348584,24.437984532583528,5.031769170209377,-26.41551012373255,-39.91837708801029,1.5376270257973863,-6.507270941598222,-6.507270941522806,40.0803141176767,41418.63774812414,25787.867902515125,25787.867902515125,67206.50565063927,76914.37970188282,76908.19070187976,25787.867902515125,102696.05860439489,102696.05860439489,102696.05860439489,130063.8933769727,125497.12380420651,4566.769572766193,0.0,90763.0241056824,55267.74390216302,39439.20022613265,27367.834772577815,66807.03499871047,20770.553493829397,1545.430565348171,0.0,0.8787149512776873,2.7280178623266376,0.001494314320929203,1.0,1.0,-6.507270941598222,334295.3812931822,1557999.0564795157,4.660546162655853,1557999.0564795157,4.660546162655853,0.7589403278128966,0.09228414169804308,3.94315716821036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94315716821036,1.2845406718134276,1.2848434257745944,3.069702076963961,6504.330346934616,15316.410506075548,6455.019467161548,0.0003203143506827337,23017.85605641382,2347.1681008717374,19294.48515724861,1967.48993359084,0.8382398912374939,0.8382398912374939,35617.16920503792,35405.22815468563,1.007488279753787,0.8,4298.614993693545,4273.035954225843,1.007488279753787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.567669771748,4632.441516551485,6.202633354595739,5.08762077088874,-3.691796584216139,8.77941735510488,2.922696235341158,3.5,0.8350560672403308,0.6,0.0002356781742675812,1.0001748703363882,0.00023563696835166004,198.84761989518162,0.0,8.221466916835614e-06,23.29963724231213,0.0956557717715288,7.958717159937538e-05,0.00015609100266820582,0.0006154913560642782,0.09228414171293389,0.09228414171293389,0.09228414171293389,0.09226466967213938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487032.13915331184,595.8793806889275,0.0,0.09228414171293389,0.09228414169804308,0.09228414169804308,0.37085425231896657,0.37085425231896657,0.5,10.15243576772342,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,27367.834772577815,20770.553493829397,0.7589403278128966,1.0059794698557796,0.6199741950667863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509441201453264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.273944332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.715219587738,260.715219587738,-12.434780412262,244.99474351093926,276.43569566452277,124544.27238022086,124698.87280543166,-154.60042521081908,0.0,nan,276.43569566452277,3.285695664522791,270.1475052338604,-3.0024947661395913,263.85931480307386,-9.29068519692612,257.57112437237384,-15.578875627626132,251.28293394165772,-21.86706605834226,244.99474351093926,-28.15525648906072,1.0,1.0,26022.012520719443,26022.012520719443,275.6419735682058,2.4919735682058217,275.6419735682058,275.6419735682058,76904.6944236215,76908.19070187976,-3.496278258258826,0.0,8546.071908451686,8546.071908451686,0.8842745166305673,3962.872954051412,275.6419735682058,2.4919735682058217,1.0,0.002,0.1242709551757234,0.004932376420769525,0.00019195597672348305,0.0018080440235721095,0.09597798836174153,0.09597798836174153,0.0,2.95592543497758e-13,0.9997879361255232,0.9997879361255232,0.0,0.09226457156540183,1.957013264125385e-05,0.0,0.0,0.0,1600129.0667011498,266.64272905840176,0.0,1.0,1284405.2489034028,2598.543890203105,,,,,,,,,,,,,,,,,,,3.0,15316.410506075548,1545.430565348171,0.37085425231896657,6.173730061729009,2.922696235341158
2241.0,-29.911328221784125,5.087306367963572,35.04042978569653,24.437758640293055,5.031627736556824,-26.417032625932972,-39.91984863588584,1.537332139930048,-6.507355824347314,-6.507355824374258,40.080271941676145,41417.499708589065,25787.728346127653,25787.728346127653,67205.22805471672,76914.0147872004,76907.81863692806,25787.728346127653,102695.54698305571,102695.54698305571,102695.54698305571,130063.35820292731,125496.86341816935,4566.494784757953,0.0,90763.26195201873,55267.20709383166,39440.060953541186,27367.811219871604,66807.87217341279,20770.52941145423,1545.4318549221832,0.0,0.8787146523395726,2.7280092323331684,0.001494314320929203,1.0,1.0,-6.507355824347314,334294.26115314144,1557997.2349096015,4.660556330028882,1557997.2349096015,4.660556330028882,0.7589401010035056,0.09228382942486535,3.943155922912437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943155922912437,1.2845421358829356,1.2848448372556789,3.0696976087920165,6504.320879414432,15316.379892646013,6455.011405919207,0.00032031584760459355,23017.923644515806,2347.174992940077,19294.461061655795,1967.4874765241746,0.838236383074146,0.838236383074146,35617.16020636273,35405.22815468563,1.007487961576497,0.8,4298.6139076487825,4273.035954225843,1.007487961576497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.611509858007,4632.441516551485,6.202534384221092,5.087306367963572,-3.691909185405777,8.77921555336935,2.922747600191798,3.5,0.8350707429119423,0.6,0.00023563696835166004,1.0001743217481744,0.00023559589886270756,198.84900311357532,0.0,8.193698306524366e-06,23.220941000690054,0.09566396546983533,7.957392842966146e-05,0.00015606303992199858,0.0006153809002161488,0.09228382943707521,0.09228382943707521,0.09228382943707521,0.09226442339702493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487034.74092284415,595.8785331007076,0.0,0.09228382943707521,0.09228382942486535,0.09228382942486535,0.37085336744402736,0.37085336744402736,0.5,10.151853585675255,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27367.811219871604,20770.52941145423,0.7589401010035056,1.0059477404140715,0.6199493916088498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509541852316725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.19524809038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71429780039296,260.71429780039296,-12.435702199607022,244.99312097731777,276.43547462345845,124549.9492531587,124704.06321276278,-154.1139596040898,0.0,nan,276.43547462345845,3.2854746234584695,270.1470038942588,-3.002996105741204,263.8585331649833,-9.29146683501665,257.5700624357865,-15.57993756421348,251.281591706553,-21.868408293446976,244.99312097731777,-28.156879022682205,1.0,1.0,26022.012520719443,26022.012520719443,275.641845148984,2.491845148983998,275.641845148984,275.641845148984,76904.33541909914,76907.81863692806,-3.4832178289216245,0.0,8546.071908451686,8546.071908451686,0.8842745954465985,3962.8717025269993,275.641845148984,2.491845148983998,1.0,0.002,0.12429045892779762,0.004932278721788848,0.00019198606983122368,0.0018080139299892007,0.09599303491561184,0.09599303491561184,0.0,-1.795755384670361e-13,0.9997886547095921,0.9997886547095921,0.0,0.09226432567213559,1.9503752729750705e-05,0.0,0.0,0.0,1600128.9671948305,266.64264417565266,0.0,1.0,1284405.5386602422,2598.542717414397,,,,,,,,,,,,,,,,,,,3.0,15316.379892646013,1545.4318549221832,0.37085336744402736,6.173730061729009,2.922747600191798
2242.0,-29.91300519179033,5.086993155690589,35.04040800234379,24.437568929884605,5.031518984301323,-26.41855277417544,-39.92131983451543,1.537066565436991,-6.5074385984026435,-6.507438598405342,40.08023091142914,41416.33219767876,25787.585466743538,25787.585466743538,67203.9176644223,76913.62001442991,76907.46734458272,25787.585466743538,102695.05281132626,102695.05281132626,102695.05281132626,130062.84327605678,125496.62215837631,4566.221117680477,0.0,90763.47540514746,55266.648011583704,39440.91932618195,27367.790464730533,66808.70979091249,20770.507487090235,1545.4332259619825,0.0,0.8787143604547301,2.72800081675048,0.001494314320929203,1.0,1.0,-6.5074385984026435,334293.1688429424,1557995.4628264774,4.660566257512892,1557995.4628264774,4.660566257512892,0.7589398754662946,0.09228351869642118,3.9431524298971636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431524298971636,1.2845434626025427,1.2848461115296363,3.069691719039354,6504.308399735291,15316.349329288383,6455.005515718068,0.0003203181289998026,23017.998167398906,2347.182592159291,19294.443455450415,1967.4856811908671,0.8382329043182272,0.8382329043182272,35617.13496540386,35405.22815468563,1.0074870691007982,0.8,4298.6108613324495,4273.035954225843,1.0074870691007982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.655200176442,4632.441516551485,6.20243484011112,5.086993155690589,-3.692019997750487,8.779013153441076,2.92279878992752,3.5,0.83508536855072,0.6,0.00023559589886270756,1.0001744298117228,0.00023555481108136027,198.85038718733486,0.0,8.166626936585286e-06,23.144220738282698,0.09567213209677192,7.956069043945905e-05,0.0001560352084232485,0.0006152706112436427,0.092283518714427,0.092283518714427,0.092283518714427,0.09226418997738414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487037.33705495246,595.8776873989739,0.0,0.092283518714427,0.09228351869642118,0.09228351869642118,0.3708524849404602,0.3708524849404602,0.5,10.15127372328024,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27367.790464730533,20770.507487090235,0.7589398754662946,1.0059155142308043,0.6199241435330387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509642187402045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.11852782797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7133812723293,260.7133812723293,-12.436618727670691,244.99150280270737,276.43525974194625,124555.8716831517,124709.10633539809,-153.23465224641748,0.0,nan,276.43525974194625,3.285259741946277,270.1465083541205,-3.0034916458794783,263.8577569662295,-9.29224303377049,257.56900557841095,-15.580994421589025,251.28025419056112,-21.869745809438854,244.99150280270737,-28.158497197292604,1.0,1.0,26022.012520719443,26022.012520719443,275.6417212692439,2.4917212692438966,275.6417212692439,275.6417212692439,76904.05583260256,76907.46734458272,-3.411511980157229,0.0,8546.071908451686,8546.071908451686,0.8842748165226718,3962.8681920466493,275.6417212692439,2.4917212692438966,1.0,0.002,0.12430988463763021,0.004932181739794934,0.00019201604321227798,0.001807983956940031,0.09600802160613899,0.09600802160613899,0.0,1.5230915487163266e-13,0.9997894996837594,0.9997894996837594,0.0,0.09226409298655179,1.942570986939121e-05,0.0,0.0,0.0,1600128.8701603906,266.64256140159733,0.0,1.0,1284405.8212186839,2598.541573761887,,,,,,,,,,,,,,,,,,,3.0,15316.349329288383,1545.4332259619825,0.3708524849404602,6.173730061729009,2.92279878992752
2243.0,-29.914670392245352,5.0866809694758155,35.04038644277643,24.437325400672876,5.031354565135946,-26.42006789654556,-39.92278272109104,1.5367520684605538,-6.507529770074825,-6.507529770023421,40.08019380312107,41415.20218423945,25787.462340591555,25787.462340591555,67202.66452483101,76913.2718856309,76907.14396951941,25787.462340591555,102694.60631011098,102694.60631011098,102694.60631011098,130062.39879447858,125496.4493062028,4565.949488275768,0.0,90763.71587092131,55266.10328905302,39441.791757631436,27367.7924843676,66809.58424199904,20770.501547105872,1545.435880090496,0.0,0.8787140082464727,2.727991547411402,0.001494314320929203,1.0,1.0,-6.507529770074825,334291.9657186206,1557993.8601322595,4.660578236701179,1557993.8601322595,4.660578236701179,0.7589396024165967,0.09228321940246922,3.943150958517616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943150958517616,1.2845450181435338,1.284847614655273,3.0696868562974817,6504.298096168776,15316.318689715199,6454.998037538798,0.0003203198422612023,23018.0677396746,2347.1896865570407,19294.42110267214,1967.4834018418258,0.8382293996561546,0.8382293996561546,35617.12433303256,35405.22815468563,1.0074866931589865,0.8,4298.609578117874,4273.035954225843,1.0074866931589865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.698749512702,4632.441516551485,6.202340259407667,5.0866809694758155,-3.6921370107663813,8.778817980242197,2.9228498148384428,3.5,0.8350999470966979,0.6,0.00023555481108136027,1.0001732078676553,0.00023551401820046485,198.8517615639879,0.0,8.17032122957722e-06,23.15469036462184,0.09568030241800149,7.954752926066772e-05,0.00015600728182069254,0.0006151602628469917,0.09228321942030628,0.09228321942030628,0.09228321942030628,0.09226399795004885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487039.9366366305,595.8768407666122,0.0,0.09228321942030628,0.09228321940246922,0.09228321940246922,0.3708516061930066,0.3708516061930066,0.5,10.150697079632659,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,27367.7924843676,20770.501547105872,0.7589396024165967,1.0058835912136221,0.6198991155853397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450974258462816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.12899745431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7124650567133,260.7124650567133,-12.437534943286664,244.98988972141618,276.4350403920113,124561.20394862052,124714.38637038451,-153.18242176402063,0.0,nan,276.4350403920113,3.2850403920112967,270.1460102579168,-3.0039897420831494,263.8569801237335,-9.293019876266499,257.5679499896541,-15.582050010345881,251.27891985554817,-21.87108014445181,244.98988972141618,-28.1601102785838,1.0,1.0,26022.012520719443,26022.012520719443,275.6415922585967,2.491592258596711,275.6415922585967,275.6415922585967,76903.63393170008,76907.14396951941,-3.510037819331046,0.0,8546.071908451686,8546.071908451686,0.8842749096475954,3962.866713310204,275.6415922585967,2.491592258596711,1.0,0.002,0.12432920414501532,0.004932083671292349,0.0001920458492220752,0.0018079541512444315,0.0960229246110376,0.0960229246110376,0.0,4.665066076492419e-13,0.999790649834516,0.999790649834516,0.0,0.09226389989521593,1.9319507253299236e-05,0.0,0.0,0.0,1600128.7632814716,266.64247022992515,0.0,1.0,1284406.1324431808,2598.540314084663,,,,,,,,,,,,,,,,,,,3.0,15316.318689715199,1545.435880090496,0.3708516061930066,6.173730061729009,2.9228498148384428
2244.0,-29.91633047241439,5.086369993406111,35.040364817732026,24.437094514165096,5.031206892902848,-26.421576735825774,-39.92424455992875,1.536453155646867,-6.50761049633968,-6.507610496353646,40.08014879437232,41414.09462604349,25787.317123608394,25787.317123608394,67201.41174965189,76912.91670917661,76906.73859510118,25787.317123608394,102694.05571870957,102694.05571870957,102694.05571870957,130061.80799827928,125496.13053627317,4565.677462006123,0.0,90763.95554466097,55265.589104026236,39442.62937848304,27367.752279569715,66810.38165805276,20770.465697867945,1545.4362710050223,0.0,0.8787137425497733,2.727983340067994,0.001494314320929203,1.0,1.0,-6.50761049633968,334290.900437371,1557991.9162224764,4.660587273491653,1557991.9162224764,4.660587273491653,0.7589394074343947,0.09228290493516324,3.9431499540455586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431499540455586,1.2845465002013097,1.2848490446590926,3.0696825326507073,6504.288934880085,15316.288230026357,6454.989832131048,0.0003203212641839707,23018.134385566485,2347.196482546689,19294.39657615927,1967.4809008335437,0.8382259071464027,0.8382259071464027,35617.1170745923,35405.22815468563,1.007486436513415,0.8,4298.608702101031,4273.035954225843,1.007486436513415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.742117185845,4632.441516551485,6.202240638498874,5.086369993406111,-3.6922459384071744,8.778615931813285,2.92290062725647,3.5,0.8351144649304201,0.6,0.00023551401820046485,1.0001726775798874,0.00023547335723101025,198.853131731265,0.0,8.11173622532283e-06,22.9886604625649,0.09568841415422681,7.953437951864636e-05,0.0001559796386818185,0.0006150511051002555,0.09228290494856083,0.09228290494856083,0.09228290494856083,0.09226371580781283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487042.49336113693,595.8760076734243,0.0,0.09228290494856083,0.09228290493516324,0.09228290493516324,0.3708507348286985,0.3708507348286985,0.5,10.150121404973174,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27367.752279569715,20770.465697867945,0.7589394074343947,1.0058528342735786,0.6198751391364306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509842278544374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.96296755225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7115510846354,260.7115510846354,-12.438448915364575,244.98828184404593,276.4348203252215,124566.75386931837,124719.56119478712,-152.80732546875836,0.0,nan,276.4348203252215,3.284820325221517,270.1455126290235,-3.0044873709765056,263.8562049327384,-9.293795067261556,257.5668972364996,-15.583102763500392,251.27758954028334,-21.872410459716633,244.98828184404593,-28.16171815595405,1.0,1.0,26022.012520719443,26022.012520719443,275.6414640982614,2.4914640982614173,275.6414640982614,275.6414640982614,76903.2598907651,76906.73859510118,-3.4787043360847747,0.0,8546.071908451686,8546.071908451686,0.8842749732215245,3962.865703815786,275.6414640982614,2.4914640982614173,1.0,0.002,0.12434848930213178,0.00493198765478523,0.00019207560628515998,0.0018079243937291318,0.09603780314258,0.09603780314258,0.0,1.4291519356834925e-14,0.9997910213433524,0.9997910213433524,0.0,0.09226361977765835,1.9285157504888217e-05,0.0,0.0,0.0,1600128.6686474185,266.6423895036603,0.0,1.0,1284406.408010992,2598.5391987281414,,,,,,,,,,,,,,,,,,,3.0,15316.288230026357,1545.4362710050223,0.3708507348286985,6.173730061729009,2.92290062725647
2245.0,-29.917983943247478,5.0860597868699315,35.040342981246305,24.436773836519592,5.030962009330481,-26.423089348020874,-39.92570311585439,1.5360674139681292,-6.507714737233755,-6.507714737207321,40.08009944237832,41413.022824137974,25787.22478276797,25787.22478276797,67200.24760690595,76912.62999539307,76906.20038660816,25787.22478276797,102693.42516937613,102693.42516937613,102693.42516937613,130061.1387554547,125495.73348833795,4565.405267116738,0.0,90764.22956327905,55265.0761506892,39443.503791766496,27367.713586078564,66811.21737784505,20770.429510611324,1545.437298980788,0.0,0.8787133661541224,2.727972742048991,0.001494314320929203,1.0,1.0,-6.507714737233755,334289.5248559303,1557989.7847306505,4.6606000753451715,1557989.7847306505,4.6606000753451715,0.7589391581902862,0.09228259511413014,3.9431509504997435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431509504997435,1.284548388038398,1.2848508807071142,3.0696787970138137,6504.281019513772,15316.25781740723,6454.980761364399,0.0003203223636386032,23018.198061064806,2347.2029756404895,19294.36946303074,1967.478136063869,0.8382224104530186,0.8382224104530186,35617.124275094415,35405.22815468563,1.0074866911103966,0.8,4298.609571125354,4273.035954225843,1.0074866911103966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.785352055205,4632.441516551485,6.202153935152345,5.0860597868699315,-3.692372569781137,8.778432356651068,2.9229512844245686,3.5,0.8351289384070196,0.6,0.00023547335723101025,1.000171992366882,0.0002354328645753901,198.85449645998506,0.0,8.085561115277296e-06,22.914480200695856,0.0956964997153421,7.952126131034744e-05,0.0001559520959206628,0.0006149426552619887,0.09228259511908299,0.09228259511908299,0.09228259511908299,0.09226337921971799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487045.0329599642,595.8751799314258,0.0,0.09228259511908299,0.09228259511413014,0.09228259511413014,0.370849861857727,0.370849861857727,0.5,10.149544927995976,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,27367.713586078564,20770.429510611324,0.7589391581902862,1.005822828026928,0.619851343075074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509941667215778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.88878729039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71063071160546,260.71063071160546,-12.439369288394516,244.986678482286,276.4345829409131,124571.2741198034,124725.15161863303,-153.8774988296331,0.0,nan,276.4345829409131,3.2845829409131397,270.14500204924224,-3.0049979507577405,263.8554211574603,-9.294578842539693,257.56584026571977,-15.584159734280206,251.27625937401152,-21.87374062598846,244.986678482286,-28.163321517713968,1.0,1.0,26022.012520719443,26022.012520719443,275.6412968801126,2.4912968801126,275.6412968801126,275.6412968801126,76902.73607734425,76906.20038660816,-3.4643092639162205,0.0,8546.071908451686,8546.071908451686,0.8842749101550537,3962.8667052522424,275.6412968801126,2.4912968801126,1.0,0.002,0.12436780563920943,0.004931887212060006,0.00019210540221580225,0.0018078945978641315,0.09605270110790112,0.09605270110790112,0.0,7.99334556877973e-14,0.9997906827711379,0.9997906827711379,0.0,0.09226327877704865,1.9316337081491286e-05,0.0,0.0,0.0,1600128.5464474207,266.6422852627662,0.0,1.0,1284406.763848344,2598.5377584828993,,,,,,,,,,,,,,,,,,,3.0,15316.25781740723,1545.437298980788,0.370849861857727,6.173730061729009,2.9229512844245686
2246.0,-29.919632797111845,5.085751142541877,35.04032073649336,24.436605639662616,5.0308772495825735,-26.424581792404,-39.927147317770846,1.5358262443825665,-6.507775584033595,-6.50777558404746,40.08004398691098,41411.86853158546,25787.037316321097,25787.037316321097,67198.90584790656,76912.23154927652,76905.70936150273,25787.037316321097,102692.74667782383,102692.74667782383,102692.74667782383,130060.36057523063,125495.22990689994,4565.130668330692,0.0,90764.43884706877,55264.52824771588,39444.345110392096,27367.613897406805,66811.9590077989,20770.351807597966,1545.4343840844112,0.0,0.8787132476726762,2.7279665558590462,0.001494314320929203,1.0,1.0,-6.507775584033595,334288.7219127622,1557987.389635674,4.660604105101263,1557987.389635674,4.660604105101263,0.758939083453163,0.0922822521158913,3.9431477782854563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431477782854563,1.2845495994513751,1.2848520403878292,3.069673432594238,6504.269652952404,15316.227481859125,6454.974187641432,0.00032032436255649424,23018.26965423411,2347.2102761120373,19294.349813732875,1967.4761323931084,0.8382189497108339,0.8382189497108339,35617.1013522774,35405.22815468563,1.0074858806002953,0.8,4298.606804584186,4273.035954225843,1.0074858806002953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.828342403428,4632.441516551485,6.202044719675688,5.085751142541877,-3.6924661227682103,8.778217265310087,2.9230016554418317,3.5,0.8351433301262376,0.6,0.0002354328645753901,1.0001715143923973,0.00023539249137525698,198.85585739442485,0.0,8.052146643669669e-06,22.81978358815984,0.09570455186198576,7.950827417241833e-05,0.00015592459040297178,0.000614833702227548,0.09228225212096866,0.09228225212096866,0.09228225212096866,0.09226298353452682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487047.55068071984,595.8743589988842,0.0,0.09228225212096866,0.0922822521158913,0.0922822521158913,0.3708489801872277,0.3708489801872277,0.5,10.14896686921111,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27367.613897406805,20770.351807597966,0.758939083453163,1.0057915805172317,0.6198271858298825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510040661479513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.794090677846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70972007788356,260.70972007788356,-12.440279922116417,244.98508106826057,276.43435908750126,124577.5664640529,124729.81564333172,-152.24917927884027,0.0,nan,276.43435908750126,3.2843590875012865,270.14450348367694,-3.005496516323035,263.8546478797719,-9.295352120228074,257.564792275969,-15.585207724030965,251.27493667212164,-21.875063327878337,244.98508106826057,-28.164918931739408,1.0,1.0,26022.012520719443,26022.012520719443,275.64117857703866,2.4911785770386814,275.64117857703866,275.64117857703866,76902.51682976048,76905.70936150273,-3.1925317422428634,0.0,8546.071908451686,8546.071908451686,0.884275110927306,3962.8635171768838,275.64117857703866,2.4911785770386814,1.0,0.002,0.124387166960087,0.004931794508086108,0.00019213528475518432,0.0018078647148020346,0.09606764237759216,0.09606764237759216,0.0,-4.427812283491761e-13,0.9997901945264549,0.9997901945264549,0.0,0.09226289079428632,1.9361321604982825e-05,0.0,0.0,0.0,1600128.475117581,266.6422244159664,0.0,1.0,1284406.9715552535,2598.5369177934804,,,,,,,,,,,,,,,,,,,3.0,15316.227481859125,1545.4343840844112,0.3708489801872277,6.173730061729009,2.9230016554418317
2247.0,-29.92127690881597,5.0854435126637965,35.040298893432734,24.43640133077281,5.03075459492686,-26.426073758359767,-39.92859144983811,1.5355514442295914,-6.507865124387138,-6.507865124377185,40.08001109001913,41410.74553304142,25786.91558158843,25786.91558158843,67197.66111462985,76911.86190808935,76905.44839898955,25786.91558158843,102692.36398057798,102692.36398057798,102692.36398057798,130059.99773295633,125495.13704629667,4564.86068665966,0.0,90764.66392193208,55263.99859369916,39445.18369803658,27367.63375237834,66812.81745041492,20770.358836719024,1545.4378553055133,0.0,0.8787128882875312,2.7279574524647345,0.001494314320929203,1.0,1.0,-6.507865124387138,334287.54032806185,1557985.9688360954,4.660616328407349,1557985.9688360954,4.660616328407349,0.7589387896903586,0.09228195510048348,3.94314571201998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94314571201998,1.284550967891232,1.284853357285745,3.069668553901913,6504.2593155887935,15316.1971836886,6454.966898347121,0.00032032609504127163,23018.338796167765,2347.217326627112,19294.328025544382,1967.4739106162026,0.8382154853310536,0.8382154853310535,35617.08642118279,35405.22815468563,1.0074853526633756,0.8,4298.605002559245,4273.035954225843,1.0074853526633756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.871293413748,4632.441516551485,6.201951374116856,5.0854435126637965,-3.6925811815709975,8.778024694234794,2.9230519807143187,3.5,0.8351577087755196,0.6,0.00023539249137525698,1.0001710233748908,0.00023535224064077446,198.8572144311145,0.0,8.028447328230215e-06,22.75261972820443,0.09571258030931398,7.94952896232963e-05,0.00015589720175196068,0.0006147253826041576,0.0922819551115348,0.0922819551115348,0.0922819551115348,0.09226284514503054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487050.1545139794,595.8735111844936,0.0,0.0922819551115348,0.09228195510048348,0.09228195510048348,0.3708480866841759,0.3708480866841759,0.5,10.148393570040373,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27367.63375237834,20770.358836719024,0.7589387896903586,1.0057600274752752,0.6198024138672849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451013938060666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.72692681789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7088143988403,260.7088143988403,-12.441185601159702,244.98348899517708,276.43413980249056,124583.34171859406,124734.76253042663,-151.42081183255678,0.0,nan,276.43413980249056,3.2841398024905857,270.14400964106375,-3.0059903589362307,263.85387947953234,-9.296120520467639,257.5637493181226,-15.586250681877402,251.2736191566553,-21.87638084334469,244.98348899517708,-28.166511004822894,1.0,1.0,26022.012520719443,26022.012520719443,275.64105850074856,2.4910585007485793,275.64105850074856,275.64105850074856,76902.19273193159,76905.44839898955,-3.2556670579651836,0.0,8546.071908451686,8546.071908451686,0.8842752417030649,3962.86144058008,275.64105850074856,2.4910585007485793,1.0,0.002,0.12440637421510393,0.00493169721369913,0.00019216491797519305,0.0018078350821254044,0.09608245898759653,0.09608245898759653,0.0,1.0059748173363303e-13,0.9997918633713143,0.9997918633713143,0.0,0.09226274784546035,1.920725502313834e-05,0.0,0.0,0.0,1600128.3701506006,266.64213487561284,0.0,1.0,1284407.2772104773,2598.5356806609866,,,,,,,,,,,,,,,,,,,3.0,15316.1971836886,1545.4378553055133,0.3708480866841759,6.173730061729009,2.9230519807143187
2248.0,-29.92290329725986,5.085136679986607,35.04027704812756,24.435909382905834,5.030329010452069,-26.427580066487543,-39.930045151244826,1.5350057796872565,-6.50796627319869,-6.507966273137593,40.07996733934605,41409.82349759961,25786.81992121707,25786.81992121707,67196.64341881667,76911.71402837257,76904.99737964114,25786.81992121707,102691.81730085821,102691.81730085821,102691.81730085821,130059.43286145933,125494.84219502314,4564.590666436182,0.0,90765.01269622886,55263.568281884676,39446.04934927132,27367.615560601116,66813.66490987243,20770.33768106306,1545.4397834737129,0.0,0.8787125073374149,2.727947168889837,0.001494314320929203,1.0,1.0,-6.50796627319869,334286.2055607759,1557984.0792689717,4.660629285182148,1557984.0792689717,4.660629285182148,0.7589385211536073,0.09228165097559125,3.9431519066980294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431519066980294,1.2845536027663866,1.2848559410742442,3.0696670798370294,6504.2561922221885,15316.166925557558,6454.95448648289,0.00032032595344768066,23018.391085073592,2347.222658611615,19294.290925651596,1967.4701274799852,0.8382119694787482,0.8382119694787482,35617.13118470204,35405.22815468563,1.0074869354218772,0.8,4298.6104050417935,4273.035954225843,1.0074869354218772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.914066283194,4632.441516551485,6.201864567217522,5.085136679986607,-3.692704951276666,8.777841631263273,2.923102097605334,3.5,0.8351720278872383,0.6,0.00023535224064077446,1.0001691818799892,0.00023531243004147525,198.8585568552245,0.0,8.0041489380016e-06,22.683758090296536,0.09572058445825199,7.948222101376337e-05,0.00015587001962701107,0.000614619165089308,0.09228165097519243,0.09228165097519243,0.09228165097519243,0.09226257245466947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487052.70133680006,595.872681364313,0.0,0.09228165097519243,0.09228165097559125,0.09228165097559125,0.3708472067595886,0.3708472067595886,0.5,10.14782121427936,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,27367.615560601116,20770.33768106306,0.7589385211536073,1.0057320386400126,0.6197807522377188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510237817090956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.65806517998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7078868457053,260.7078868457053,-12.442113154294702,244.9819015993498,276.4338720920503,124585.99175531119,124741.06970120785,-155.07794589664857,0.0,nan,276.4338720920503,3.2838720920503306,270.14347799353976,-3.006522006460216,263.8530838949433,-9.296916105056653,257.5626897964459,-15.587310203554068,251.2722956979026,-21.877704302097385,244.9819015993498,-28.168098400650166,1.0,1.0,26022.012520719443,26022.012520719443,275.64090457694095,2.490904576940977,275.64090457694095,275.64090457694095,76901.0949229271,76904.99737964114,-3.9024567140295403,0.0,8546.071908451686,8546.071908451686,0.8842748496364121,3962.8676662315197,275.64090457694095,2.490904576940977,1.0,0.002,0.12442555203307823,0.004931597920947652,0.00019219450112846115,0.0018078054988019602,0.09609725056423057,0.09609725056423057,0.0,-6.957845757882275e-14,0.9997921816758677,0.9997921816758677,0.0,0.09226247315753734,1.9177818053909463e-05,0.0,0.0,0.0,1600128.2515750397,266.6420337268013,0.0,1.0,1284407.6224921846,2598.5342831422413,,,,,,,,,,,,,,,,,,,3.0,15316.166925557558,1545.4397834737129,0.3708472067595886,6.173730061729009,2.923102097605334
2249.0,-29.92453514968805,5.084832057439204,35.04025390984899,24.435902013815962,5.030408308645133,-26.42904080386571,-39.93145799087358,1.5349139627426613,-6.507989874972907,-6.507989875006167,40.079886334096756,41408.55819441202,25786.55470525815,25786.55470525815,67195.11289967017,76911.1993570184,76904.25484336219,25786.55470525815,102690.80954862034,102690.80954862034,102690.80954862034,130058.18926489727,125493.87742940742,4564.311835489841,0.0,90765.14538979098,55262.9517712562,39446.88179837198,27367.379716276937,66814.26151464891,20770.163675797186,1545.4294998748217,0.0,0.8787126873793815,2.727944769354315,0.001494314320929203,1.0,1.0,-6.507989874972907,334285.89411060076,1557980.580701873,4.660623161641408,1557980.580701873,4.660623161641408,0.7589387033441126,0.09228125055456071,3.943143422389378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943143422389378,1.2845541143378514,1.2848564016245831,3.0696592524807325,6504.239606993452,15316.136967678773,6454.951814870223,0.00032032932062047613,23018.474264573197,2347.2311405600485,19294.282940022546,1967.469313172444,0.8382085935955189,0.8382085935955189,35617.06987602179,35405.22815468563,1.0074847676560075,0.8,4298.603005733594,4273.035954225843,1.0074847676560075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.956606525799,4632.441516551485,6.201737330492306,5.084832057439204,-3.692769618784904,8.777601676224108,2.923151942268822,3.5,0.8351862692196634,0.6,0.00023531243004147525,1.0001697525732187,0.00023527249193056247,198.8599038053697,0.0,7.916678324182214e-06,22.435866370732395,0.09572850113657617,7.946952165014275e-05,0.00015584290839133248,0.0006145109391493131,0.09228125055484702,0.09228125055484702,0.09228125055484702,0.09226189627409447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487055.10794385284,595.871895285832,0.0,0.09228125055484702,0.09228125055456071,0.09228125055456071,0.37084632515763294,0.37084632515763294,0.5,10.14724058559836,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,27367.379716276937,20770.163675797186,0.7589387033441126,1.0057001510813341,0.6197562804062912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510335193700143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.41017346042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7069867972959,260.7069867972959,-12.443013202704094,244.98032167641426,276.4336519181701,124594.12572922888,124744.60514906481,-150.47941983594134,0.0,nan,276.4336519181701,3.283651918170108,270.14298586984177,-3.007014130158211,263.8523198214455,-9.297680178554458,257.56165377312857,-15.588346226871408,251.27098772477524,-21.87901227522474,244.98032167641426,-28.169678323585714,1.0,1.0,26022.012520719443,26022.012520719443,275.64079408880616,2.490794088806183,275.64079408880616,275.64079408880616,76901.33751239395,76904.25484336219,-2.9173309682373656,0.0,8546.071908451686,8546.071908451686,0.8842753866157864,3962.859139501325,275.64079408880616,2.490794088806183,1.0,0.002,0.12444499255101715,0.004931511691243692,0.00019222452068884621,0.0018077754792022742,0.0961122603444231,0.0961122603444231,0.0,-1.088794852888153e-13,0.9997893340422092,0.9997893340422092,0.0,0.0922618100365265,1.9440518034213515e-05,0.0,0.0,0.0,1600128.2239069366,266.64201012502707,0.0,1.0,1284407.7030592014,2598.533957049488,,,,,,,,,,,,,,,,,,,3.0,15316.136967678773,1545.4294998748217,0.37084632515763294,6.173730061729009,2.923151942268822
2250.0,-29.926163264414676,5.084527924584598,35.04023205389525,24.435737903136783,5.030322335559949,-26.430514704476714,-39.93288413677362,1.5346737749258952,-6.508105303848083,-6.508105303810892,40.07987706468621,41407.408875556815,25786.495939560977,25786.495939560977,67193.9048151178,76910.80400472802,76904.24849508288,25786.495939560977,102690.74443464386,102690.74443464386,102690.74443464386,130058.26640681592,125494.22028939027,4564.0461174256425,0.0,90765.34579891404,55262.397116145,39447.72075863227,27367.521972172064,66815.24273080434,20770.257658383925,1545.4394292044653,0.0,0.8787120982001839,2.7279330340026524,0.001494314320929203,1.0,1.0,-6.508105303848083,334284.3709087614,1557980.180362046,4.660643200657672,1557980.180362046,4.660643200657672,0.7589381924861012,0.09228099598201132,3.943139316870457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943139316870457,1.2845553200248567,1.2848575562899327,3.0696531752281055,6504.226730024386,15316.10684612522,6454.946420875741,0.0003203317186084929,23018.54905571827,2347.2387671343704,19294.266817012074,1967.4676690829258,0.838205169678972,0.838205169678972,35617.0402090168,35405.22815468563,1.0074837186838212,0.8,4298.599425240384,4273.035954225843,1.0074837186838212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.999279048264,4632.441516551485,6.201659550422846,5.084527924584598,-3.6929036117011274,8.777431536285725,2.9232019422669997,3.5,0.8352005549334285,0.6,0.00023527249193056247,1.0001693659886626,0.00023523265151997207,198.8612476863967,0.0,7.94208889428384e-06,22.507879926400403,0.09573644322547045,7.9456704584982e-05,0.00015581578734558045,0.0006144033572714846,0.09228099599579752,0.09228099599579752,0.09228099599579752,0.09226203028731578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487057.8051369579,595.8710182831961,0.0,0.09228099599579752,0.09228099598201132,0.09228099598201132,0.3708454049342004,0.3708454049342004,0.5,10.14667161563521,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,27367.521972172064,20770.257658383925,0.7589381924861012,1.0056673008858035,0.6197299775200314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510432898707895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.48218701609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7060945678746,260.7060945678746,-12.443905432125405,244.97874701080374,276.4334421249354,124600.14971245333,124749.32187026305,-149.17215780972924,0.0,nan,276.4334421249354,3.2834421249354477,270.1425031021392,-3.00749689786079,263.85156407925615,-9.298435920743827,257.560625056472,-15.589374943527957,251.269686033641,-21.880313966358983,244.97874701080374,-28.171252989196233,1.0,1.0,26022.012520719443,26022.012520719443,275.64067791717133,2.490677917171354,275.64067791717133,275.64067791717133,76901.11205084747,76904.24849508288,-3.1364442354097264,0.0,8546.071908451686,8546.071908451686,0.8842756464576335,3962.855013454809,275.64067791717133,2.490677917171354,1.0,0.002,0.12446405963845264,0.0049314102599855945,0.00019225392713885693,0.0018077460736503268,0.09612696356942846,0.09612696356942846,0.0,7.891838224582948e-13,0.9997933801382567,0.9997933801382567,0.0,0.09226192889537999,1.906708663133783e-05,0.0,0.0,0.0,1600128.0885908087,266.6418946961519,0.0,1.0,1284408.097087058,2598.5323622335854,,,,,,,,,,,,,,,,,,,3.0,15316.10684612522,1545.4394292044653,0.3708454049342004,6.173730061729009,2.9232019422669997
2251.0,-29.927786641673066,5.08422478802807,35.04021059261792,24.435537540726386,5.030201771084823,-26.43198780044276,-39.93430637111885,1.534402929245568,-6.508193581772446,-6.50819358178725,40.0798447429202,41406.28372197252,25786.376383075913,25786.376383075913,67192.66010504843,76910.43909449516,76903.99430456491,25786.376383075913,102690.37068764083,102690.37068764083,102690.37068764083,130057.90991779475,125494.12962444623,4563.780293348522,0.0,90765.56776168075,55261.85746730006,39448.56699375632,27367.539230153925,66816.10622391025,20770.262975056245,1545.442728577849,0.0,0.878711743455655,2.727924059044008,0.001494314320929203,1.0,1.0,-6.508193581772446,334283.2059951143,1557978.7844061793,4.660655266148638,1557978.7844061793,4.660655266148638,0.7589379081686412,0.09228070388934592,3.943137118280345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943137118280345,1.2845566688832002,1.2848588542857124,3.0696482403602543,6504.216273631577,15316.076745055207,6454.939311422435,0.0003203334879415036,23018.61818116658,2347.2458159684074,19294.245566380378,1967.4655021215583,0.8382017293360634,0.8382017293360634,35617.02432172081,35405.22815468563,1.0074831569375668,0.8,4298.597507812069,4273.035954225843,1.0074831569375668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.041644056599,4632.441516551485,6.201567610544334,5.08422478802807,-3.693017002859468,8.777241790887539,2.923251582284925,3.5,0.8352147377956929,0.6,0.00023523265151997207,1.0001688753763414,0.00023519293322486092,198.86258767295217,0.0,7.92271375834402e-06,22.452970791146953,0.09574436593922879,7.944392457696245e-05,0.0001557887269430096,0.0006142963118186224,0.09228070389882007,0.09228070389882007,0.09228070389882007,0.09226188646665638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487060.36947008927,595.8701833273454,0.0,0.09228070389882007,0.09228070388934592,0.09228070388934592,0.3708445259268776,0.3708445259268776,0.5,10.146107092081413,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27367.539230153925,20770.262975056245,0.7589379081686412,1.0056356753246933,0.6197051289282586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451053038117745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.42727788084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70520602184246,260.70520602184246,-12.44479397815752,244.97717715046508,276.4332348932199,124605.74799237834,124754.30432620623,-148.55633382787937,0.0,nan,276.4332348932199,3.2832348932199125,270.14202334469945,-3.0079766553005243,263.85081179607124,-9.299188203928736,257.55960024756286,-15.590399752437122,251.26838869903614,-21.88161130096384,244.97717715046508,-28.172822849534896,1.0,1.0,26022.012520719443,26022.012520719443,275.6405598956449,2.4905598956449353,275.6405598956449,275.6405598956449,76900.79273062956,76903.99430456491,-3.2015739353519166,0.0,8546.071908451686,8546.071908451686,0.8842757856082877,3962.852803871747,275.6405598956449,2.4905598956449353,1.0,0.002,0.12448297290528147,0.004931314433443927,0.0001922831067059297,0.0018077168931844758,0.09614155335296484,0.09614155335296484,0.0,-1.0959462504178674e-13,0.9997950463470994,0.9997950463470994,0.0,0.09226179062199157,1.8913267354362837e-05,0.0,0.0,0.0,1600127.985103343,266.64180641822753,0.0,1.0,1284408.3984322955,2598.5311425487616,,,,,,,,,,,,,,,,,,,3.0,15316.076745055207,1545.442728577849,0.3708445259268776,6.173730061729009,2.923251582284925
