time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2252.0,-29.929404999240866,5.083922754975162,35.0401893173868,24.43533281274142,5.030072766127788,-26.433457222722673,-39.93572801174594,1.5341249891213264,-6.508275649484119,-6.508275649459049,40.07980718955391,41405.17085843608,25786.243962314213,25786.243962314213,67191.4148207503,76910.078043259,76903.67999780427,25786.243962314213,102689.92396011848,102689.92396011848,102689.92396011848,130057.4539058238,125493.93854508686,4563.515360736937,0.0,90765.78602294279,55261.322471321444,39449.40394624594,27367.529945705315,66816.93389195125,20770.249450513842,1545.4446175035296,0.0,0.878711442176376,2.727915715480464,0.001494314320929203,1.0,1.0,-6.508275649484119,334282.12303416664,1557977.1625034409,4.660665513196474,1557977.1625034409,4.660665513196474,0.758937671456654,0.09228040424130904,3.943134285621032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943134285621032,1.2845580506692014,1.2848601853736599,3.0696427332083767,6504.204604637588,15316.046684621982,6454.9330858302355,0.000320335573697011,23018.69006945257,2347.253146533482,19294.226957668678,1967.463604561056,0.8381983031811825,0.8381983031811825,35617.003852556314,35405.22815468563,1.0074824331847625,0.8,4298.595037400765,4273.035954225843,1.0074824331847625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.083832680755,4632.441516551485,6.201472841804054,5.083922754975162,-3.693125537771516,8.777048292746677,2.92330101596468,3.5,0.8352288617041943,0.6,0.00023519293322486092,1.000168355382812,0.0002351533438936302,198.86392353193798,0.0,7.898482943761758e-06,22.384300662620824,0.09575226442217255,7.943115180314768e-05,0.00015576178142171323,0.0006141896207133665,0.092280404255674,0.092280404255674,0.092280404255674,0.09226168541059969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487062.8942586005,595.8693609651039,0.0,0.092280404255674,0.09228040424130904,0.09228040424130904,0.3708436593287775,0.3708436593287775,0.5,10.145545527069983,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,27367.529945705315,20770.249450513842,0.758937671456654,1.0056045811590908,0.6196807971672543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510627581238607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.35860775231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70432017850106,260.70432017850106,-12.445679821498913,244.97561201200966,276.43302834499195,124611.19622932094,124759.30070039145,-148.1044710705181,0.0,nan,276.43302834499195,3.283028344991976,270.1415450784125,-3.008454921587486,263.8500618117446,-9.299938188255396,257.55857854521645,-15.591421454783529,251.26709527863107,-21.882904721368902,244.97561201200966,-28.174387987990315,1.0,1.0,26022.012520719443,26022.012520719443,275.6404410500517,2.490441050051743,275.6404410500517,275.6404410500517,76900.4521243832,76903.67999780427,-3.2278734210703988,0.0,8546.071908451686,8546.071908451686,0.8842759648897077,3962.849957049137,275.6404410500517,2.490441050051743,1.0,0.002,0.12450178599192532,0.004931220167979987,0.00019231213397350645,0.0018076878663849417,0.09615606698675322,0.09615606698675322,0.0,3.584480802454326e-13,0.999796131292607,0.999796131292607,0.0,0.09226159115457866,1.881308673037674e-05,0.0,0.0,0.0,1600127.8888959577,266.64172435051586,0.0,1.0,1284408.6785782329,2598.5300086681286,,,,,,,,,,,,,,,,,,,3.0,15316.046684621982,1545.4446175035296,0.3708436593287775,6.173730061729009,2.92330101596468
2253.0,-29.93101819505909,5.083621841223692,35.04016816888646,24.435118480492406,5.029939504499189,-26.43492242510931,-39.93714521694926,1.5338437338312347,-6.508356311681723,-6.508356311692756,40.07976829646281,41404.07942373856,25786.109645828314,25786.109645828314,67190.18906956687,76909.72845328633,76903.34816911451,25786.109645828314,102689.45781494283,102689.45781494283,102689.45781494283,130056.97150966569,125493.72001650563,4563.2514931600645,0.0,90766.01789703628,55260.81101626626,39450.229867522234,27367.51369472286,66817.7435622451,20770.230974549144,1545.4461401421656,0.0,0.8787111535884221,2.7279075148307523,0.001494314320929203,1.0,1.0,-6.508356311681723,334281.0586229977,1557975.482740436,4.660675328593838,1557975.482740436,4.660675328593838,0.7589374470123738,0.09228010379260762,3.9431331264589438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431331264589438,1.2845594476951272,1.2848615318706764,3.069638492429502,6504.195618936033,15316.016670637318,6454.924970088935,0.00032033696331489997,23018.755640783293,2347.2598329483862,19294.202699174824,1967.4611308831074,0.8381948616279882,0.8381948616279882,35616.995476299504,35405.22815468563,1.007482137015432,0.8,4298.594026475306,4273.035954225843,1.007482137015432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.125873941653,4632.441516551485,6.201377838854271,5.083621841223692,-3.693232832088992,8.776854673312684,2.9233502773070996,3.5,0.835242936373457,0.6,0.0002351533438936302,1.000167820589102,0.00023511388694261742,198.86525514594425,0.0,7.872889738547451e-06,22.311769519043477,0.0957601373119111,7.941842076913783e-05,0.00015573492312449236,0.0006140835343187228,0.0922801038079579,0.0922801038079579,0.0922801038079579,0.09226146865310825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487065.40047394397,595.8685445717094,0.0,0.0922801038079579,0.09228010379260762,0.09228010379260762,0.3708427992166086,0.3708427992166086,0.5,10.144986472758974,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27367.51369472286,20770.230974549144,0.7589374470123738,1.0055740509551152,0.6196569536229243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451072448198206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.28607660873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70343662871056,260.70343662871056,-12.446563371289415,244.97405158981104,276.4328216675996,124616.62958694683,124764.35059513852,-147.7210081916836,0.0,nan,276.4328216675996,3.2828216675996487,270.1410676520648,-3.008932347935172,263.8493136364503,-9.300686363549687,257.55755962095157,-15.592440379048412,251.26580560538605,-21.884194394613928,244.97405158981104,-28.175948410188937,1.0,1.0,26022.012520719443,26022.012520719443,275.64032155960626,2.4903215596062864,275.64032155960626,275.64032155960626,76900.1035484554,76903.34816911451,-3.2446206591121154,0.0,8546.071908451686,8546.071908451686,0.8842760382540575,3962.8487920912385,275.64032155960626,2.4903215596062864,1.0,0.002,0.12452051477626991,0.004931126513824513,0.00019234103156912352,0.0018076589687996908,0.09617051578456176,0.09617051578456176,0.0,3.6881435405700103e-13,0.9997970441777112,0.9997970441777112,0.0,0.0922613750082615,1.872878434612424e-05,0.0,0.0,0.0,1600127.794336155,266.64164368831825,0.0,1.0,1284408.9539261821,2598.5288942078646,,,,,,,,,,,,,,,,,,,3.0,15316.016670637318,1545.4461401421656,0.3708427992166086,6.173730061729009,2.9233502773070996
2254.0,-29.932627419520166,5.083321681664875,35.04014689292631,24.43481442695486,5.0297083486688985,-26.43639384270986,-39.93856703219933,1.5334747716904578,-6.508456461363551,-6.508456461389099,40.079722321209836,41403.04222892442,25786.019145624505,25786.019145624505,67189.06137454892,76909.4456873196,76902.85610897423,25786.019145624505,102688.87525459874,102688.87525459874,102688.87525459874,130056.35872527854,125493.3712090984,4562.987516180131,0.0,90766.28241884087,55260.319954946164,39451.06940432745,27367.483470679803,66818.55287500726,20770.201215643716,1545.4474629002439,0.0,0.8787107864877798,2.727897332982202,0.001494314320929203,1.0,1.0,-6.508456461363551,334279.7370604203,1557973.4971034513,4.6606878143554695,1557973.4971034513,4.6606878143554695,0.758937197784221,0.09227980351423412,3.9431337306940115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431337306940115,1.2845612546128395,1.2848632885258044,3.0696346449297605,6504.187466545767,15315.986706114452,6454.916284233972,0.00032033813778984267,23018.819197609497,2347.266313940999,19294.176736573085,1967.4584834345148,0.8381914194181075,0.8381914194181074,35616.99984258117,35405.22815468563,1.0074822913992731,0.8,4298.594553439247,4273.035954225843,1.0074822913992731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.167773479011,4632.441516551485,6.201293586586125,5.083321681664875,-3.6933547898624712,8.776676471527347,2.9233993729170313,3.5,0.8352569636905803,0.6,0.00023511388694261742,1.0001674096236364,0.00023507453320348732,198.8665834974485,0.0,7.846616630435927e-06,22.23731153065542,0.09576798392854154,7.940565021777836e-05,0.00015570823672483907,0.000613978400376601,0.09227980351880614,0.09227980351880614,0.09227980351880614,0.09226116471223511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487067.8729863496,595.8677387829174,0.0,0.09227980351880614,0.09227980351423412,0.09227980351423412,0.3708419438229147,0.3708419438229147,0.5,10.144427308573531,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,27367.483470679803,20770.201215643716,0.758937197784221,1.0055449943705719,0.6196339257208124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510821074890274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.21161862034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7025464170324,260.7025464170324,-12.447453582967569,244.97249482236293,276.4325980116862,124621.0067635731,124769.84157418241,-148.83481060931553,0.0,nan,276.4325980116862,3.2825980116862183,270.14057737386827,-3.009422626131709,263.8485567359268,-9.301443264073157,257.55653609810525,-15.593463901894722,251.264515460245,-21.88548453975497,244.97249482236293,-28.177505177637045,1.0,1.0,26022.012520719443,26022.012520719443,275.6401638325638,2.4901638325638373,275.6401638325638,275.6401638325638,76899.59924169432,76902.85610897423,-3.256867279909784,0.0,8546.071908451686,8546.071908451686,0.8842760000115091,3962.8493993474817,275.6401638325638,2.4901638325638373,1.0,0.002,0.12453925082333893,0.004931029268484803,0.00019236993266825704,0.001807630067408011,0.09618496633412851,0.09618496633412851,0.0,7.626798498305831e-14,0.9997969648140291,0.9997969648140291,0.0,0.09226106746716625,1.8736047067867675e-05,0.0,0.0,0.0,1600127.6769311617,266.6415435386364,0.0,1.0,1284409.2957963175,2598.5275105025908,,,,,,,,,,,,,,,,,,,3.0,15315.986706114452,1545.4474629002439,0.3708419438229147,6.173730061729009,2.9233993729170313
2255.0,-29.934229616157573,5.083023044822977,35.04012526870016,24.43465384365993,5.02962936561339,-26.437843718042622,-39.939970581885404,1.5332434669878838,-6.50851452467424,-6.5085145246814475,40.079669718397874,41401.92361186998,25785.836418117724,25785.836418117724,67187.7600299877,76909.05999792332,76902.39904479978,25785.836418117724,102688.23546291751,102688.23546291751,102688.23546291751,130055.62655192416,125492.90517522326,4562.721376700898,0.0,90766.4892143487,55259.79182769561,39451.88598517009,27367.39108900664,66819.27707417673,20770.12902217904,1545.4448185222918,0.0,0.8787106722235712,2.7278914299133876,0.001494314320929203,1.0,1.0,-6.50851452467424,334278.9708661665,1557971.2252313823,4.660691700690735,1557971.2252313823,4.660691700690735,0.758937121723755,0.09227947069697759,3.9431308249688564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431308249688564,1.284562417563869,1.284864401195308,3.0696296038668764,6504.1767851384275,15315.956767377915,6454.909413348832,0.0003203399704291208,23018.88860486022,2347.273391510885,19294.1561990376,1967.456389188724,0.8381879998743215,0.8381879998743215,35616.97884542975,35405.22815468563,1.0074815489779307,0.8,4298.592019305514,4273.035954225843,1.0074815489779307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.2094388912155,4632.441516551485,6.201187505599407,5.083023044822977,-3.693444663019201,8.776467707842178,2.9234481945188273,3.5,0.8352709127196649,0.6,0.00023507453320348732,1.0001666806413176,0.00023503535735939032,198.86790606329822,0.0,7.826143648653012e-06,22.179291100282637,0.09577581007219019,7.939304558723717e-05,0.00015568148761625016,0.0006138724726966432,0.09227947071008043,0.09227947071008043,0.09227947071008043,0.09226079519973024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487070.31876493944,595.8669413561731,0.0,0.09227947071008043,0.09227947069697759,0.09227947069697759,0.3708410826643498,0.3708410826643498,0.5,10.143867044390442,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27367.39108900664,20770.12902217904,0.758937121723755,1.0055146205099152,0.6196104690852806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510917431229662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.15359818997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7016652275154,260.7016652275154,-12.4483347724846,244.9709436424606,276.43238681255076,124627.10171817821,124774.42811241346,-147.32639423525808,0.0,nan,276.43238681255076,3.282386812550783,270.1400981785525,-3.0099018214474995,263.8478095445098,-9.302190455490177,257.5555209105308,-15.59447908946919,251.2632322764877,-21.886767723512264,244.9709436424606,-28.179056357539366,1.0,1.0,26022.012520719443,26022.012520719443,275.64005228690206,2.4900522869020847,275.64005228690206,275.64005228690206,76899.38672668429,76902.39904479978,-3.012318115492235,0.0,8546.071908451686,8546.071908451686,0.8842761839173034,3962.8464790937005,275.64005228690206,2.4900522869020847,1.0,0.002,0.12455801596313212,0.004930939592519118,0.00019239889533699664,0.0018076011053314407,0.09619944766849832,0.09619944766849832,0.0,6.684370938703221e-13,0.9997966488217152,0.9997966488217152,0.0,0.09226070555787985,1.8765139097732645e-05,0.0,0.0,0.0,1600127.6088637542,266.64148547532574,0.0,1.0,1284409.4940006752,2598.5267082791147,,,,,,,,,,,,,,,,,,,3.0,15315.956767377915,1545.4448185222918,0.3708410826643498,6.173730061729009,2.9234481945188273
2256.0,-29.91593902142165,5.055640746342799,35.04005811981667,24.436049500387185,5.028941799214683,-26.421450939274273,-39.92477544872088,1.5344537162802216,-6.512791385036337,-6.512791385041021,40.07831265723777,41412.09159092828,25734.788883756413,25734.788883756413,67146.88047468469,76916.26452990242,76931.03923818277,25734.788883756413,102665.82812193918,102665.82812193918,102665.82812193918,130031.13136457087,125468.90085011467,4562.230514456194,0.0,90765.98256833901,55261.809626245325,39449.081046770756,27365.30324263169,66814.38428940244,20768.357479286857,1545.448243503541,0.0,0.8786926907740316,2.727456646057129,0.001494314320929203,1.0,1.0,-6.512791385036337,334222.53788990556,1557912.6157388361,4.661303290839171,1557912.6157388361,4.661303290839171,0.7589302882977879,0.09227920522729068,3.9430771721678153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430771721678153,1.2845568387132336,1.2848587707069403,3.069601167759673,6504.116532439502,15315.926915791293,6454.937915530247,0.0003203546918855349,23019.07332907662,2347.292228138724,19294.241393965214,1967.4650766536192,0.8381849746137968,0.8381849746137969,35616.591142690035,35405.22815468563,1.007467840529112,0.8,4298.545227692166,4273.035954225843,1.007467840529112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.25106910941,4632.441516551485,6.188849219551367,5.055640746342799,-3.703306269977178,8.758947016319976,2.9234969752076294,3.5,0.8352848500593227,0.6,0.00023503535735939032,0.9980992795619753,0.0002354829446050073,198.85295169275838,0.07391344988928064,0.0002506691571728591,710.3963914278827,0.09602647922936304,7.95296044892069e-05,0.00015550575287018341,0.00061317118428319,0.09227920526193317,0.09227920526193317,0.09227920526193317,0.09224440700733501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487068.7897693095,595.8673717930791,0.0,0.09227920526193317,0.09227920522729068,0.09227920522729068,0.37084021176994497,0.37084021176994497,0.5,10.142823100209887,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27365.30324263169,20768.357479286857,0.7589302882977879,1.0049764162136414,0.6198080253430807,41059.97430708969,25750.0,0.0,3301.0869267349576,-3301.0869267349576,0.05859119257538974,1.4647798143847424,2610.3461092553557,690.7408174796018,3301.0869267349576,0.030101271961015242,0.6341038157509709,1.4510606797964185,1.4511013367974166,1.2659531260207748,0.00023507453320348732,0.003521057523482641,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45071.45762525252,22448.91307326504,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7025445296103,260.7025445296103,-12.447455470389684,244.97282752920876,276.43226152998915,124704.88770732812,124557.87687566054,147.01083166757513,0.0,nan,276.43226152998915,3.282261529989171,270.14037472987764,-3.009625270122342,263.84848792968177,-9.30151207031821,257.55660112953757,-15.593398870462408,251.26471432936654,-21.885285670633436,244.97282752920876,-28.17717247079122,1.0,1.0,26022.012520719443,26022.012520719443,275.639126696423,2.489126696423,275.639126696423,275.639126696423,76906.76983539268,76931.03923818277,-24.269402790087042,0.0,8546.071908451686,8546.071908451686,0.8842795796444943,3962.792558028654,275.639126696423,2.489126696423,1.0,0.002,0.12459374590737463,0.004930007765491142,0.00019245239392604366,0.0018075476081499187,0.09622619696302183,0.09622619696302183,0.0,2.075962231978812e-12,0.9996128061352691,0.9996128061352691,0.0,0.09224347528518442,3.5729942106245965e-05,0.0,0.0,0.0,1600122.594984091,266.63720861496364,0.0,1.0,1284424.0932712492,2598.4676193522882,,,,,,,,,,,,,,,,,,,4.0,15315.926915791293,1545.448243503541,0.37084021176994497,6.173730061729009,2.9234969752076294
2257.0,-29.864854348061687,4.982457410502771,35.039817417740096,24.437027528788917,5.025438889645321,-26.375825024288062,-39.881733048800356,1.5364095657243824,-6.528713231400388,-6.528713231479834,40.07316988169429,41445.47231278021,25549.16230564911,25549.16230564911,66994.63461842932,76935.59466293438,77032.13088570393,25549.16230564911,102581.29319135303,102581.29319135303,102581.29319135303,129938.14316190837,125377.3006622684,4560.8424996399735,0.0,90763.9603175428,55273.83796680479,39433.46927859779,27356.84997055534,66790.31924915314,20761.275368151906,1545.4271723585293,0.0,0.8786260709284139,2.7258385188516336,0.001494314320929203,1.0,1.0,-6.528713231400388,334012.5156828892,1557690.5218854123,4.663569323744385,1557690.5218854123,4.663569323744385,0.758905919011057,0.09227830310618171,3.943154414499966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943154414499966,1.2845467681998848,1.2848492728032237,3.069685364609771,6504.294935461515,15316.29552971863,6454.9890865009975,0.0003203199343297758,23018.109558119508,2347.193950851668,19294.39434742115,1967.480673565504,0.8382267144355979,0.8382267144355979,35617.149306388856,35405.22815468563,1.0074875761726643,0.8,4298.6125921374105,4273.035954225843,1.0074875761726643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.315829968077,4632.441516551485,6.154473268743223,4.982457410502771,-3.7375363703735256,8.719993780876296,2.915375020240814,3.5,0.8329642914973754,0.6,0.0002354829446050073,0.9947019293320164,0.0002367371949938248,198.81105380733865,0.2014266965839231,0.0005715285129993206,1619.7118058400747,0.09659800774236237,7.991760682244963e-05,0.00015556533778255765,0.0006134181484204706,0.0922783031394832,0.0922783031394832,0.0922783031394832,0.09218143446947986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487057.9346533638,595.8706476948587,0.0,0.0922783031394832,0.09227830310618171,0.09227830310618171,0.37083739621322476,0.37083739621322476,0.5,10.139917043576498,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,27356.84997055534,20761.275368151906,0.758905919011057,1.0030590566353488,0.620531130539636,41059.97430708969,25750.0,0.0,8982.837989648717,-8982.837989648717,0.1596535072350122,3.9913376808753016,7104.310118807137,1878.5278708415794,8982.837989648717,0.17027115516776914,0.8639259049513641,1.4508716002559994,1.4509922175960788,1.2660828755858258,0.00023503535735939032,0.0035143055292508494,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51662.52410257848,16767.162010351283,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7075895734613,260.7075895734613,-12.442410426538686,244.98316076277456,276.4320183841296,124860.87394298574,124017.3912274785,843.4827155072069,0.0,nan,276.4320183841296,3.2820183841296284,270.14224685989524,-3.0077531401047395,263.85247533559107,-9.297524664408911,257.56270381133027,-15.587296188669711,251.272932287047,-21.877067712952964,244.98316076277456,-28.166839237225417,1.0,1.0,26022.012520719443,26022.012520719443,275.6350338690474,2.485033869047413,275.6350338690474,275.6350338690474,76925.62082932047,77032.13088570393,-106.51005638345669,0.0,8546.071908451686,8546.071908451686,0.8842746909153821,3962.870186572466,275.6350338690474,2.485033869047413,1.0,0.002,0.12469394398466627,0.004926678225516676,0.00019260086111247177,0.0018073991408097346,0.09630043055623588,0.09630043055623588,0.0,1.9222063177282145e-12,0.9989141751285473,0.9989141751285473,0.0,0.09217810502957356,0.00010019807660814312,0.0,0.0,0.0,1600103.9270825696,266.6212867685996,0.0,1.0,1284478.440173973,2598.247673351583,,,,,,,,,,,,,,,,,,,5.0,15316.29552971863,1545.4271723585293,0.37083739621322476,6.173730061729009,2.915375020240814
2258.0,-29.810662199513683,4.903833335035721,35.03929775686362,24.432224209327273,5.017700229821783,-26.327825956688002,-39.835393347870536,1.534863988674491,-6.553624708405437,-6.553624708393072,40.064638676798545,41490.83683649422,25272.81841016017,25272.81841016017,66763.6552466544,76956.30428315754,77170.92872121706,25272.81841016017,102443.74713137723,102443.74713137723,102443.74713137723,129785.25327353684,125227.31583955871,4557.937433978142,0.0,90761.75248743275,55296.2850474222,39406.07493334506,27341.506142159622,66747.58107550468,20748.660145686823,1545.2927090623427,0.0,0.8785236066681353,2.723308302414991,0.001494314320929203,1.0,1.0,-6.553624708405437,333684.12101468,1557322.1494437405,4.667055012111973,1557322.1494437405,4.667055012111973,0.758870416201876,0.09227452207819792,3.943610344734117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943610344734117,1.2845514064748371,1.2848555234034467,3.070029213977874,6505.023511011732,15317.321728040894,6454.966096198139,0.0003201628300159539,23014.888529397045,2346.8654973305916,19294.325627867394,1967.4736661211928,0.8383410418530876,0.8383410418530877,35620.44387632162,35405.22815468563,1.007604067691439,0.8,4299.010211825522,4273.035954225843,1.007604067691439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.50487576909,4632.441516551485,6.11561732409492,4.903833335035721,-3.78738222873113,8.69121556376685,2.893390781839644,3.5,0.8266830805256126,0.6,0.0002367371949938248,0.9943829696476095,0.00023807446649827478,198.76637750300483,0.22315684487555718,0.0004783184501835369,1355.5544878201435,0.0970763261925459,8.033728805650172e-05,0.00015639990693732308,0.0006167802909134805,0.09227452204175868,0.09227452204175868,0.09227452204175868,0.09207711633968409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487045.23536535044,595.874357014821,0.0,0.09227452204175868,0.09227452207819792,0.09227452207819792,0.37082710452996337,0.37082710452996337,0.5,10.133994874240942,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27341.506142159622,20748.660145686823,0.758870416201876,1.000240820279787,0.6216080967722246,41059.97430708969,25750.0,0.0,9912.070659241514,-9912.070659241514,0.1768255007226091,4.420637518065224,7842.622980028865,2069.4476792126484,9912.070659241514,0.33945907881562454,0.9568479476331654,1.450644182012308,1.4506871458744055,1.2664297337379855,0.0002354829446050073,0.003496316337945001,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52327.59945415135,15837.929340758486,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71594038100136,260.71594038100136,-12.434059618998617,245.0009053371419,276.43097542485214,124930.70131480224,123534.52675815354,1396.1745566487132,0.0,nan,276.43097542485214,3.2809754248521585,270.144961407368,-3.0050385926319905,263.8589473897661,-9.291052610233862,257.57293337219653,-15.577066627803447,251.28691935468345,-21.86308064531653,245.0009053371419,-28.14909466285809,1.0,1.0,26022.012520719443,26022.012520719443,275.6263635187009,2.476363518700907,275.6263635187009,275.6263635187009,76945.55704106628,77170.92872121706,-225.3716801507835,0.0,8546.071908451686,8546.071908451686,0.8842458344201884,3963.3283964577877,275.6263635187009,2.476363518700907,1.0,0.002,0.12489674896904082,0.004921278927522953,0.00019290423559951674,0.0018070957646010171,0.09645211779975836,0.09645211779975836,0.0,2.005340338229189e-13,0.9978021562315634,0.9978021562315634,0.0,0.09207171709486289,0.00020280498333502992,0.0,0.0,0.0,1600074.7118644258,266.59637529159454,0.0,1.0,1284563.4620892424,2597.903637207791,,,,,,,,,,,,,,,,,,,7.0,15317.321728040894,1545.2927090623427,0.37082710452996337,6.173730061729009,2.893390781839644
2259.0,-29.755179608801257,4.825099153658611,35.03846248699286,24.424001736938976,5.006489518511374,-26.279012696128422,-39.78818430388344,1.5303226073142238,-6.580671589262863,-6.580671589248013,40.05449272785844,41540.06239128566,24989.496573438853,24989.496573438853,66529.5589647245,76979.75233049372,77294.92070376163,24989.496573438853,102284.41727720048,102284.41727720048,102284.41727720048,129605.89365037854,125052.63150886475,4553.262141513776,0.0,90760.84152195013,55321.15158859235,39377.43325928642,27321.47637317805,66698.90963246448,20732.512067161522,1544.987096053806,0.0,0.8784156221252505,2.720563297267763,0.001494314320929203,1.0,1.0,-6.580671589262863,333327.8638666352,1556884.1390112496,4.670729056224836,1556884.1390112496,4.670729056224836,0.7588357153171625,0.09226592651192579,3.944195094910313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944195094910313,1.2845698834318509,1.284875722643003,3.070440266257076,6505.89448146644,15318.411882271868,6454.872167159466,0.0003199706208741105,23011.245472890063,2346.494008952095,19294.04486768507,1967.4450365502053,0.8384615639520994,0.8384615639520994,35624.66919275636,35405.22815468563,1.0077534730851299,0.8,4299.520162756067,4273.035954225843,1.0077534730851299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.120825353741,4632.441516551485,6.077033636600199,4.825099153658611,-3.839800376117,8.66489952977561,2.8696432814245885,3.5,0.8198980804070253,0.6,0.00023807446649827478,0.9942521731751905,0.00023945078816169232,198.72064098631265,0.2308362697051033,0.0004821842976439629,1366.5102995229909,0.09755851049018986,8.076693690172237e-05,0.0001573075295965524,0.0006204515866271809,0.0922659264779212,0.0922659264779212,0.0922659264779212,0.09195480977244284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487041.17048604094,595.8751813049645,0.0,0.0922659264779212,0.09226592651192579,0.09226592651192579,0.37080469199428057,0.37080469199428057,0.5,10.124661373198405,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27321.47637317805,20732.512067161522,0.7588357153171625,0.9974609679727426,0.6227997222171499,41059.97430708969,25750.0,0.0,10208.605202366702,-10208.605202366702,0.18285321012112238,4.571330253028055,8081.433911912953,2127.1712904537494,10208.605202366702,0.5196657360263023,0.9894654227333455,1.4504028688929635,1.4503629700042173,1.266802513300037,0.0002367371949938248,0.0034770811464753157,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52635.08980897938,15541.394797633298,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7267975762322,260.7267975762322,-12.423202423767805,245.0249050662706,276.42869008617777,124920.71420877909,123105.49578810176,1815.2184206773177,0.0,nan,276.42869008617777,3.2786900861777895,270.1479330822647,-3.0020669177353057,263.86717607820054,-9.282823921799434,257.5864190742211,-15.563580925778865,251.3056620702581,-21.84433792974187,245.0249050662706,-28.125094933729372,1.0,1.0,26022.012520719443,26022.012520719443,275.61382528975906,2.463825289759086,275.61382528975906,275.61382528975906,76968.87172327982,77294.92070376163,-326.0489804818062,0.0,8546.071908451686,8546.071908451686,0.8842088239582968,3963.9160703848647,275.61382528975906,2.463825289759086,1.0,0.002,0.12521413057068262,0.004915014060601627,0.00019338368701739972,0.0018066163125294275,0.09669184350869986,0.09669184350869986,0.0,-4.5317265565114617e-13,0.9965601429075897,0.9965601429075897,0.0,0.09194854491022593,0.00031738160169985985,0.0,0.0,0.0,1600042.9823326634,266.5693284107371,0.0,1.0,1284655.7585458886,2597.5302395738463,,,,,,,,,,,,,,,,,,,7.0,15318.411882271868,1544.987096053806,0.37080469199428057,6.173730061729009,2.8696432814245885
2260.0,-29.6997052763767,4.748154293031439,35.03729410714346,24.41292826496067,4.9924087905889944,-26.23049386968752,-39.741200663242466,1.5231973848672806,-6.6084771433418155,-6.608477143304645,40.04321148101221,41591.627536224856,24711.72440823605,24711.72440823605,66303.35194446091,77005.18359077505,77399.41651316553,24711.72440823605,102111.14092140159,102111.14092140159,102111.14092140159,129409.18723201146,124862.45899242893,4546.728239582535,0.0,90761.11126519257,55347.555214478656,39348.39561190434,27298.046310609872,66646.44192251422,20713.83587292435,1544.5401097166143,0.0,0.8783077454796739,2.717743572429911,0.001494314320929203,1.0,1.0,-6.6084771433418155,332961.92534435116,1556397.2259921657,4.674400006494829,1556397.2259921657,4.674400006494829,0.7588028695252651,0.0922521347652264,3.94487710874794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94487710874794,1.2846003644637805,1.2849079790474214,3.070898325951056,6506.865054992327,15319.529694765824,6454.720070426821,0.0003197532652674898,23007.33552990175,2346.095305726395,19293.59024037288,1967.398677466095,0.8385842947914478,0.8385842947914478,35629.59716344126,35405.22815468563,1.0079277296310212,0.8,4300.114916610666,4273.035954225843,1.0079277296310212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.5274916298517,4632.441516551485,6.03973075062785,4.748154293031439,-3.892429080523276,8.640583373554716,2.845731525600886,3.5,0.8130661501716817,0.6,0.00023945078816169232,0.9942556270497421,0.00024083422979683344,198.67491958825082,0.23328809855832167,0.0004776465985640075,1353.6504603303972,0.09803615708875386,8.119664241494482e-05,0.0001582541457467475,0.0006242931569208043,0.09225213474568617,0.09225213474568617,0.09225213474568617,0.09182164923725696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487048.8756303988,595.8721250499632,0.0,0.09225213474568617,0.0922521347652264,0.0922521347652264,0.3707685452412837,0.3707685452412837,0.5,10.111746808301763,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,27298.046310609872,20713.83587292435,0.7588028695252651,0.994852088601336,0.6240637359842994,41059.97430708969,25750.0,0.0,10271.658873488203,-10271.658873488203,0.18473739790505675,4.618434947626414,8135.538362543073,2136.1205109451303,10271.658873488203,0.7035820288379123,0.9996612440749816,1.4501575344373836,1.4500311774861754,1.2671759550275674,0.00023807446649827478,0.0034579134825632307,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52685.28364090829,15478.341126511797,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7394437909302,260.7394437909302,-12.410556209069796,245.05399513182545,276.4248924500257,124843.52915998962,122729.20392606355,2114.3252339260725,0.0,nan,276.4248924500257,3.2748924500257317,270.150712986425,-2.9992870135749854,263.8765335227098,-9.273466477290185,257.60235405911493,-15.547645940885047,251.32817459548002,-21.821825404519956,245.05399513182545,-28.096004868174532,1.0,1.0,26022.012520719443,26022.012520719443,275.59824708535774,2.448247085357764,275.59824708535774,275.59824708535774,76994.21327159106,77399.41651316553,-405.2032415744761,0.0,8546.071908451686,8546.071908451686,0.8841656563282383,3964.6014942916795,275.59824708535774,2.448247085357764,1.0,0.002,0.12565151597952615,0.004908114168879759,0.00019404811012254443,0.0018059518897301716,0.09702405506127222,0.09702405506127222,0.0,-1.4728409464259684e-13,0.9952588044729423,0.9952588044729423,0.0,0.09181474935651598,0.00043738540871041104,0.0,0.0,0.0,1600010.3519342027,266.54152285665816,0.0,1.0,1284750.6292884087,2597.1465081823317,,,,,,,,,,,,,,,,,,,7.0,15319.529694765824,1544.5401097166143,0.3707685452412837,6.173730061729009,2.845731525600886
2261.0,-29.644652299636835,4.673590361094899,35.035786870497596,24.399969179090135,4.976432449097863,-26.182543824742996,-39.69474120587108,1.5143239721885418,-6.636369780817461,-6.636369780824287,40.03109915813421,41644.38308973631,24443.295217276343,24443.295217276343,66087.67830701265,77031.87318434806,77485.52617540603,24443.295217276343,101928.82139268238,101928.82139268238,101928.82139268238,129200.86282194192,124662.54663952756,4538.316182414362,0.0,90762.26148453976,55374.77138193497,39319.43344733866,27272.041429259538,66591.4748765982,20693.26796253011,1543.9751936642945,0.0,0.8782024632693203,2.7149173361136243,0.001494314320929203,1.0,1.0,-6.636369780817461,332595.1581063618,1555874.5707982127,4.677983226384354,1555874.5707982127,4.677983226384354,0.7587722399221931,0.0922330909723232,3.945621274865581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945621274865581,1.2846390088389326,1.2849484099920965,3.0713852278483014,6507.896741685964,15320.649191238437,6454.524559009353,0.0003195199388728295,23003.287736386166,2345.682545658932,19293.005843662446,1967.339085586051,0.8387064520844616,0.8387064520844615,35634.974028297955,35405.22815468563,1.008117866267663,0.8,4300.763847236202,4273.035954225843,1.008117866267663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4071.2184526376263,4632.441516551485,6.00392622052502,4.673590361094899,-3.9443115186491213,8.61790187974402,2.822228324567787,3.5,0.8063509498765106,0.6,0.00024083422979683344,0.9943017032672987,0.00024221443954631326,198.6295604543162,0.23391178144487776,0.00047362081058297884,1342.241377192162,0.09850977789933685,8.162363105812022e-05,0.00015921059873871322,0.0006281847255675541,0.09223309101236579,0.09223309101236579,0.09223309101236579,0.09168162204242336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487070.05504829343,595.8646491985392,0.0,0.09223309101236579,0.0922330909723232,0.0922330909723232,0.3707179512370143,0.3707179512370143,0.5,10.095202739449341,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27272.041429259538,20693.26796253011,0.7587722399221931,0.9924345185247941,0.6253710879194105,41059.97430708969,25750.0,0.0,10254.376603030283,-10254.376603030283,0.18517449084382587,4.629362271095642,8125.90039600264,2128.4762070276424,10254.376603030283,0.8885694205528776,1.0020264656051177,1.449911711413751,1.4496995509943682,1.2675410457559289,0.00023945078816169232,0.0034392723686581094,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52656.59228731214,15495.623396969717,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75334311523216,260.75334311523216,-12.396656884767822,245.08716000562242,276.41952622484956,124718.14383164272,122394.3107436064,2323.833088036319,0.0,nan,276.41952622484956,3.269526224849585,270.1530529810158,-2.9969470189842013,263.88657973717073,-9.263420262829243,257.62010649327686,-15.529893506723113,251.35363324945783,-21.79636675054215,245.08716000562242,-28.062839994377555,1.0,1.0,26022.012520719443,26022.012520719443,275.5804303825088,2.4304303825088027,275.5804303825088,275.5804303825088,77021.66502438439,77485.52617540603,-463.8611510216433,0.0,8546.071908451686,8546.071908451686,0.8841185534846487,3965.349381239909,275.5804303825088,2.4304303825088027,1.0,0.002,0.12621040189427868,0.004900697177182117,0.00019490005032672962,0.0018050999504071001,0.0974500251633648,0.0974500251633648,0.0,7.338296637016128e-13,0.9939405054224144,0.9939405054224144,0.0,0.09167420505770245,0.0005588859146207507,0.0,0.0,0.0,1599977.608299778,266.5136302191825,0.0,1.0,1284845.7822285634,2596.761717718633,,,,,,,,,,,,,,,,,,,6.0,15320.649191238437,1543.9751936642945,0.3707179512370143,6.173730061729009,2.822228324567787
2262.0,-29.59013730422771,4.601541431663824,35.03394440595151,24.385142989363544,4.958549858805393,-26.135268587984065,-39.64891639826817,1.5036811417385931,-6.664112692438948,-6.6641126924340135,40.018414758927634,41698.133067913615,24185.1505922176,24185.1505922176,65883.28366013122,77059.80862946143,77556.16185614071,24185.1505922176,101741.31244835831,101741.31244835831,101741.31244835831,128985.701864704,124457.64257941883,4528.059285285174,0.0,90764.29714623683,55402.621581423795,39290.750627570036,27244.38941634569,66535.14004391573,20671.49364142895,1543.3309027711155,0.0,0.8781000802527745,2.7121085739550947,0.001494314320929203,1.0,1.0,-6.664112692438948,332230.67475971766,1555327.372313839,4.681468300417212,1555327.372313839,4.681468300417212,0.7587431425064998,0.09220901877683697,3.946421073632598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946421073632598,1.284685938752344,1.2849971244367946,3.0718955929923757,6508.978144184119,15321.76209569658,6454.289640662345,0.00031927333319654904,22999.14161533964,2345.259758973721,19292.303657002503,1967.2674824738829,0.8388271171014139,0.8388271171014139,35640.75263270524,35405.22815468563,1.008322217210209,0.8,4301.461263569454,4273.035954225843,1.008322217210209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.3540058294316,4632.441516551485,5.96964633488408,4.601541431663824,-3.995142168294206,8.59668359995803,2.799315128921983,3.5,0.7998043225491379,0.6,0.00024221443954631326,0.9943597506167704,0.0002435883385224263,198.58466149727272,0.23391137240825413,0.00046979513276513055,1331.39940625638,0.09897957303210198,8.204681934814976e-05,0.0001601676201981635,0.0006320888716636147,0.09220901879549542,0.09220901879549542,0.09220901879549542,0.09153787979401985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.7713177866,595.8524208494958,0.0,0.09220901879549542,0.09220901877683697,0.09220901877683697,0.37065268165436127,0.37065268165436127,0.5,10.075068570718482,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27244.38941634569,20671.49364142895,0.7587431425064998,0.9902028254039255,0.6267084286647816,41059.97430708969,25750.0,0.0,10210.720935280298,-10210.720935280298,0.1851191603469378,4.6279790086734405,8095.165881024535,2115.555054255763,10210.720935280298,1.0737168790197442,1.0017270581544244,1.4496665980490204,1.4493705772897543,1.267894967880295,0.00024083422979683344,0.0034212934822894277,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52602.094648626364,15539.279064719702,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7680455083282,260.7680455083282,-12.381954491671763,245.12354855983187,276.4125424568196,124551.89610353475,122093.79765600494,2458.098447529808,0.0,nan,276.4125424568196,3.262542456819631,270.15474367744923,-2.9952563225507447,263.8969448980099,-9.253055101990071,257.6391461186241,-15.510853881375851,251.38134733923474,-21.76865266076524,245.12354855983187,-28.026451440168103,1.0,1.0,26022.012520719443,26022.012520719443,275.5609527513099,2.410952751309935,275.5609527513099,275.5609527513099,77049.17605968015,77556.16185614071,-506.9857964605617,0.0,8546.071908451686,8546.071908451686,0.8840679277720004,3966.153179000761,275.5609527513099,2.410952751309935,1.0,0.002,0.12688942451386098,0.004892813501641853,0.00019593746433236217,0.001804062536533769,0.09796873216618109,0.09796873216618109,0.0,8.66130951682198e-13,0.9926360498393841,0.9926360498393841,0.0,0.09152999615820505,0.0006790226186319196,0.0,0.0,0.0,1599945.0294644926,266.48588730756103,0.0,1.0,1284940.4095706493,2596.3791345426334,,,,,,,,,,,,,,,,,,,6.0,15321.76209569658,1543.3309027711155,0.37065268165436127,6.173730061729009,2.799315128921983
2263.0,-29.536205064055935,4.531992031484225,35.03177342200461,24.369391367677622,4.9397441157755155,-26.08861014621642,-39.60367738092316,1.4921491955415134,-6.691389295456759,-6.691389295420109,40.00525433372479,41752.175753612864,23936.77273293357,23936.77273293357,65688.94848654643,77088.28408238108,77613.40987691467,23936.77273293357,101550.18260984824,101550.18260984824,101550.18260984824,128765.41736210726,124249.42181258411,4515.995549523137,0.0,90766.82249889689,55430.71416062846,39262.34259807603,27215.234752259013,66477.57735033505,20648.63758321698,1542.606388016929,0.0,0.8780019585222921,2.7093492600389846,0.001494314320929203,1.0,1.0,-6.691389295456759,331872.6239239817,1554759.792062742,4.684808809113683,1554759.792062742,4.684808809113683,0.7587161298141303,0.09217994851789305,3.947248765375206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947248765375206,1.2847370444904493,1.2850500077448952,3.07241764554299,6510.084310894282,15322.86605769462,6454.031934116151,0.0003190198580432637,22994.958740653135,2344.8332244602525,19291.53335489021,1967.188933518603,0.8389462043601937,0.8389462043601937,35646.73251928199,35405.22815468563,1.008533694890239,0.8,4302.1829725281705,4273.035954225843,1.008533694890239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4031.9771060133194,4632.441516551485,5.936733295740716,4.531992031484225,-4.044663542403801,8.576655573888026,2.7770363524787665,3.5,0.7934389578510761,0.6,0.0002435883385224263,0.9944223419486473,0.00024495461158394345,198.54025958300414,0.23370169024511853,0.00046607949545876353,1320.8692901301358,0.09944565252756074,8.246658651423921e-05,0.00016112175200818708,0.0006359876366894066,0.09217994842409818,0.09217994842409818,0.09217994842409818,0.09139160650444653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.13282468636,595.8354090550853,0.0,0.09217994842409818,0.09217994851789305,0.09217994851789305,0.3705728599182066,0.3705728599182066,0.5,10.05141831431544,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,27215.234752259013,20648.63758321698,0.7587161298141303,0.9881369193159286,0.6280640393012522,41059.97430708969,25750.0,0.0,10159.155257305585,-10159.155257305585,0.18490013889305812,4.622503472326449,8057.942567001717,2101.212690303869,10159.155257305585,1.25871691057024,1.0005418771269372,1.4494225810189965,1.4490449558347551,1.2682370728949617,0.00024221443954631326,0.0034040005515192785,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52539.99885452541,15590.844742694415,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78326805700067,260.78326805700067,-12.366731942999309,245.16246562076515,276.4040704932067,124361.54793705588,121816.48449687164,2545.063440184211,0.0,nan,276.4040704932067,3.2540704932067115,270.15574951876937,-2.9942504812306083,263.9074285441833,-9.242571455816687,257.6591075697942,-15.490892430205804,251.41078659528543,-21.739213404714548,245.16246562076515,-27.98753437923483,1.0,1.0,26022.012520719443,26022.012520719443,275.54037490084863,2.3903749008486557,275.54037490084863,275.54037490084863,77077.69358266419,77613.40987691467,-535.7162942504801,0.0,8546.071908451686,8546.071908451686,0.8840155348162884,3966.985009202082,275.54037490084863,2.3903749008486557,1.0,0.002,0.12768604734738445,0.004884532647643369,0.00019715653303487504,0.0018028434692338388,0.09857826651743752,0.09857826651743752,0.0,2.2687138626076297e-12,0.9913579596698144,0.9913579596698144,0.0,0.09138332568516698,0.0007966228327260606,0.0,0.0,0.0,1599912.987561662,266.4586107045432,0.0,1.0,1285033.4319889587,2596.003119695627,,,,,,,,,,,,,,,,,,,4.0,15322.86605769462,1542.606388016929,0.3705728599182066,6.173730061729009,2.7770363524787665
