time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2264.0,-29.482853442197847,4.464876944364124,35.029287190164744,24.352736526075773,4.920020959403831,-26.042566002038647,-39.55902422368524,1.479733519263598,-6.7181864077770115,-6.718186407780637,39.99182052866455,41806.46426355243,23697.88435378933,23697.88435378933,65504.34861734176,77117.28580980076,77660.34315551328,23697.88435378933,101358.22750930261,101358.22750930261,101358.22750930261,128543.6331070197,124041.42590985971,4502.207197159993,0.0,90769.81054586562,55458.98899969263,39234.246162414434,27185.40559771709,66419.65176013153,20625.300379858218,1541.8407680992395,0.0,0.877907405579801,2.706640611204228,0.001494314320929203,1.0,1.0,-6.7181864077770115,331521.1626738079,1554180.5830046625,4.6880282708644465,1554180.5830046625,4.6880282708644465,0.7586901841769923,0.0921462640550106,3.9481003195383555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481003195383555,1.2847923045955785,1.2851070367799444,3.07294829321158,6511.208689628049,15323.960162329253,6453.755625500219,0.0003187611845638171,22990.755857105265,2344.4046496107503,19290.707449946614,1967.104714652467,0.8390636467041097,0.8390636467041097,35652.88454475153,35405.22815468563,1.0087512694890568,0.8,4302.925456827602,4273.035954225843,1.0087512694890568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4013.091934669357,4632.441516551485,5.905143649728478,4.464876944364124,-4.092884908280463,8.557761852644587,2.7553915191440272,3.5,0.7872547197554364,0.6,0.00024495461158394345,0.9944846358088045,0.00024631311813552985,198.49635274165348,0.23342444436469253,0.00046257794236222085,1310.945888654534,0.09990823046992296,8.28828635298297e-05,0.00016207174805411376,0.0006398755202805863,0.09214626294710401,0.09214626294710401,0.09214626294710401,0.0912450974364756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487221.48707482975,595.8135101883772,0.0,0.09214626294710401,0.0921462640550106,0.0921462640550106,0.370478748590826,0.370478748590826,0.5,10.024383349094235,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27185.40559771709,20625.300379858218,0.7586901841769923,0.9862193926265181,0.6294291396548214,41059.97430708969,25750.0,0.0,10105.926105101167,-10105.926105101167,0.18462963646070582,4.6157409115176415,8019.184058104502,2086.7420469966664,10105.926105101167,1.4434689753869905,0.999078119376113,1.4491797702919358,1.4487229511924993,1.2685674222067282,0.0002435883385224263,0.0033873814089284545,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52476.846300845384,15644.073894898833,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79878000274607,260.79878000274607,-12.351219997253907,245.20334283114946,276.39421717431856,124151.34039774032,121557.8925494241,2593.447848316212,0.0,nan,276.39421717431856,3.244217174318578,270.156042305726,-2.993957694274002,263.91786743701255,-9.232132562987431,257.67969256846027,-15.470307431539709,251.4415176998096,-21.708482300190383,245.20334283114946,-27.94665716885052,1.0,1.0,26022.012520719443,26022.012520719443,275.5190695839119,2.369069583911937,275.5190695839119,275.5190695839119,77105.93196322511,77660.34315551328,-554.4111922881712,0.0,8546.071908451686,8546.071908451686,0.883961629598238,3967.8408211360475,275.5190695839119,2.369069583911937,1.0,0.002,0.1285958700463857,0.00487587656532055,0.00019855044067031635,0.0018014495596050597,0.09927522033515818,0.09927522033515818,0.0,2.753760761087243e-13,0.9901263202768298,0.9901263202768298,0.0,0.09123644135604475,0.0009098226989658465,0.0,0.0,0.0,1599881.4986292692,266.43181359222297,0.0,1.0,1285124.8052757091,2595.633847753275,,,,,,,,,,,,,,,,,,,4.0,15323.960162329253,1541.8407680992395,0.370478748590826,6.173730061729009,2.7553915191440272
2265.0,-29.430078058738953,4.400119547652444,35.02650014674727,24.335734673682623,4.899967068828108,-25.997073546037345,-39.51489870725197,1.4669625572445737,-6.7443419896641785,-6.7443419896598105,39.97817335725315,41860.61988976907,23467.77254027992,23467.77254027992,65328.39243004899,77146.40127914245,77698.5438543889,23467.77254027992,101166.31639466883,101166.31639466883,101166.31639466883,128321.30444212706,123834.53438713354,4486.770054993523,0.0,90773.02764765585,55487.24626272047,39206.42376103931,27154.988047458228,66361.41180849753,20601.555709291824,1541.0340687242397,0.0,0.877817082968506,2.7039988711734764,0.001494314320929203,1.0,1.0,-6.7443419896641785,331178.39776134514,1553592.3414911667,4.691104105801978,1553592.3414911667,4.691104105801978,0.7586656150717834,0.09210811591925877,3.9489607698359586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489607698359586,1.2848492480197116,1.2851657397203504,3.0734817924533475,6512.339110503201,15325.044432985009,6453.469415438842,0.00031850047981096233,22986.56100638513,2343.976893881716,19289.85194891998,1967.017477825759,0.8391795511978372,0.8391795511978372,35659.10057050674,35405.22815468563,1.0089711170764506,0.8,4303.675665283493,4273.035954225843,1.0089711170764506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3994.6894441218697,4632.441516551485,5.874742672377804,4.400119547652444,-4.139711973586379,8.539831521238824,2.7343651212486035,3.5,0.781247177499601,0.6,0.00024631311813552985,0.9945464023879482,0.00024766377671682445,198.4529368126928,0.23312789279587365,0.0004592059405304782,1301.3896354633753,0.10036743641045344,8.329612890196527e-05,0.00016301698923356457,0.0006437476953001174,0.09210811586669211,0.09210811586669211,0.09210811586669211,0.09109897331956174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.4247840434,595.7868594499303,0.0,0.09210811586669211,0.09210811591925877,0.09210811591925877,0.37037084095231354,0.37037084095231354,0.5,9.994109070028593,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27154.988047458228,20601.555709291824,0.7586656150717834,0.9844334327691885,0.6307976088659532,41059.97430708969,25750.0,0.0,10053.115073735918,-10053.115073735918,0.1843458003209728,4.608645008024316,7980.5489814600905,2072.566092275828,10053.115073735918,1.6279430596079698,0.9975422095290729,1.4489381825462422,1.4484045471057616,1.2688863140750744,0.00024495461158394345,0.003371412486078664,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52414.479016288984,15696.884926264082,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81444627590895,260.81444627590895,-12.335553724091028,245.2457212614007,276.38317129040996,123930.88224919011,121311.632347558,2619.2499016320958,0.0,nan,276.38317129040996,3.2331712904099845,270.15568128462024,-2.994318715379734,263.92819127873844,-9.221808721261539,257.70070127304393,-15.449298726956044,251.47321126724054,-21.676788732759434,245.2457212614007,-27.904278738599288,1.0,1.0,26022.012520719443,26022.012520719443,275.4973839736507,2.3473839736507216,275.4973839736507,275.4973839736507,77134.41458152662,77698.5438543889,-564.1292728622793,0.0,8546.071908451686,8546.071908451686,0.883907159418944,3968.7055736851385,275.4973839736507,2.3473839736507216,1.0,0.002,0.12961399323979544,0.0048668960499099094,0.0002001116648707851,0.0017998883333827495,0.10005583243539255,0.10005583243539255,0.0,-1.7464653855048251e-12,0.9889464333900224,0.9889464333900224,0.0,0.0910899927246257,0.0010181231946330635,0.0,0.0,0.0,1599850.753719771,266.4056580103358,0.0,1.0,1285213.97777243,2595.2735433789053,,,,,,,,,,,,,,,,,,,4.0,15325.044432985009,1541.0340687242397,0.37037084095231354,6.173730061729009,2.7343651212486035
2266.0,-29.377885886990537,4.3376414275993245,35.023430453447936,24.3189470487647,4.880159712701122,-25.952081327081032,-39.4712517625652,1.45435515203278,-6.769821517221715,-6.769821517230973,39.96444901727351,41914.215552212714,23245.979077764296,23245.979077764296,65160.194629977006,77175.19967381544,77730.29176391086,23245.979077764296,100976.27084167516,100976.27084167516,100976.27084167516,128100.7624202045,123630.9768960258,4469.785524178701,0.0,90776.21018836618,55515.22606375076,39178.871249572694,27124.49157852935,66303.36282810205,20577.775425955937,1540.2096835609502,0.0,0.8777306674344922,2.7014273718610027,0.001494314320929203,1.0,1.0,-6.769821517221715,330844.7604054279,1553000.9434564004,4.694047267223766,1553000.9434564004,4.694047267223766,0.7586418851900056,0.09206585679373232,3.9498113473521337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498113473521337,1.2849054476580355,1.2852236887610224,3.074009340182466,6513.4569208372095,15326.118938052228,6453.186737482159,0.0003182426078080145,22982.416679019505,2343.5542901010544,19289.007005590644,1966.931317584562,0.8392941123202003,0.8392941123202005,35665.2450075295,35405.22815468563,1.0091884421390875,0.8,4304.417233737791,4273.035954225843,1.0091884421390875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3976.7572497297683,4632.441516551485,5.845460916515315,4.3376414275993245,-4.185149651511005,8.52279107911033,2.713938101481187,3.5,0.7754108861374821,0.6,0.00024766377671682445,0.994608812627206,0.00024900621588364356,198.41001687103085,0.23282842293459455,0.00045599718746283104,1292.2960292696632,0.10082343359791628,8.370678518451425e-05,0.00016395699153231018,0.0006475991856320364,0.09206585680957123,0.09206585680957123,0.09206585680957123,0.09095469594098311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.7443619907,595.7555281189328,0.0,0.09206585680957123,0.09206585679373232,0.09206585679373232,0.370249687731956,0.370249687731956,0.5,9.960774243831949,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27124.49157852935,20577.775425955937,0.7586418851900056,0.982758518582401,0.6321582158793275,41059.97430708969,25750.0,0.0,10001.395323676938,-10001.395323676938,0.18406153216329293,4.601538304082319,7942.58139855203,2058.8139251249067,10001.395323676938,1.812133087139802,0.99600396192258,1.4486978034086864,1.4480897130341948,1.2691941017406057,0.00024631311813552985,0.0033560681060624256,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52353.66566003629,15748.604676323062,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83020820991754,260.83020820991754,-12.319791790082434,245.28922946715136,276.37118695268475,123708.06493714325,121072.82146407061,2635.24347307261,0.0,nan,276.37118695268475,3.221186952684775,270.1547954555892,-2.9952045444107966,263.9384039584281,-9.211596041571852,257.7220124613738,-15.427987538626155,251.50562096427768,-21.644379035722295,245.28922946715136,-27.86077053284862,1.0,1.0,26022.012520719443,26022.012520719443,275.47561935859864,2.325619358598658,275.47561935859864,275.47561935859864,77163.79060599366,77730.29176391086,-566.5011579171987,0.0,8546.071908451686,8546.071908451686,0.8838533124398043,3969.5604040888943,275.47561935859864,2.325619358598658,1.0,0.002,0.1307344270317461,0.004857623114804578,0.00020183095176439935,0.0017981690484271998,0.10091547588219967,0.10091547588219967,0.0,1.9159934055990036e-13,0.9878300834743923,0.9878300834743923,0.0,0.09094542300169405,0.0011204337920382773,0.0,0.0,0.0,1599820.7941511343,266.38017848277826,0.0,1.0,1285300.832771991,2594.92267263812,,,,,,,,,,,,,,,,,,,5.0,15326.118938052228,1540.2096835609502,0.370249687731956,6.173730061729009,2.713938101481187
2267.0,-29.326256411832826,4.277364826059803,35.02009891415316,24.302028386760526,4.860236624446926,-25.907607108272778,-39.428097394388146,1.4415873190436972,-6.7946738577072665,-6.794673857720376,39.95075988133083,41967.49558969398,23032.225347703294,23032.225347703294,64999.72093739727,77203.95079237936,77757.26094380369,23032.225347703294,100789.48629150698,100789.48629150698,100789.48629150698,127883.8650773202,123432.49882338665,4451.36625393355,0.0,90779.51192051948,55543.05671051477,39151.61690000523,27094.378785813216,66245.99568581845,20554.29247586781,1539.3907581409155,0.0,0.8776474708432137,2.698921031962758,0.001494314320929203,1.0,1.0,-6.7946738577072665,330519.5902787678,1552411.2319167096,4.696881145856953,1552411.2319167096,4.696881145856953,0.7586183332843255,0.09201987652287497,3.9506623980119016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506623980119016,1.2849624201717333,1.285282400459168,3.074535360718099,6514.571495231482,15327.183518624297,6452.900783590295,0.0003179851229810449,22978.30155424128,2343.134664155576,19288.15227027183,1966.8441588383218,0.839407221841062,0.839407221841062,35671.392597614926,35405.22815468563,1.009405888091307,0.8,4305.15918273335,4273.035954225843,1.009405888091307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3959.282127850205,4632.441516551485,5.817273082332538,4.277364826059803,-4.229266694667892,8.506631520727694,2.69409073451125,3.5,0.7697402098603572,0.6,0.00024900621588364356,0.9946690362498329,0.0002503407734722127,198.36757571808593,0.23253156703941685,0.000453019995930158,1283.8586684660677,0.10127645359384643,8.411464607662151e-05,0.00016489156980702206,0.0006514309245857566,0.09201987656487669,0.09201987656487669,0.09201987656487669,0.09081338551117536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.02379685576,595.719657831751,0.0,0.09201987656487669,0.09201987652287497,0.09201987652287497,0.37011597484853925,0.37011597484853925,0.5,9.924579515217145,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27094.378785813216,20554.29247586781,0.7586183332843255,0.9811871685900562,0.6335099224522356,41059.97430708969,25750.0,0.0,9950.966828067536,-9950.966828067536,0.18378113976728275,4.5945284941820645,7905.450718526877,2045.5161095406595,9950.966828067536,1.996041047304667,0.9944866870523952,1.4484586084612434,1.4477784859129736,1.269491147756594,0.00024766377671682445,0.0033413227703154576,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52294.79980362329,15799.033171932464,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8459867365369,260.8459867365369,-12.304013263463105,245.33356378947786,276.35840968359435,123480.13891941402,120842.12131859803,2638.017600816009,0.0,nan,276.35840968359435,3.2084096835943683,270.1534405047929,-2.996559495207066,263.9484713259422,-9.201528674057784,257.7435021471086,-15.406497852891391,251.53853296830525,-21.61146703169473,245.33356378947786,-27.816436210522113,1.0,1.0,26022.012520719443,26022.012520719443,275.45392275798383,2.3039227579838553,275.45392275798383,275.45392275798383,77192.4779905366,77757.26094380369,-564.7829532670876,0.0,8546.071908451686,8546.071908451686,0.8837994337331447,3970.415710001961,275.45392275798383,2.3039227579838553,1.0,0.002,0.13195046354109216,0.004848077529257777,0.00020369790797219024,0.0017963020939660837,0.10184895398609511,0.10184895398609511,0.0,1.9382737602435807e-12,0.9867850669527383,0.9867850669527383,0.0,0.09080384001560789,0.0012160365072670847,0.0,0.0,0.0,1599791.5631738296,266.3553261422927,0.0,1.0,1285385.5378136723,2594.5805534198007,,,,,,,,,,,,,,,,,,,5.0,15327.183518624297,1539.3907581409155,0.37011597484853925,6.173730061729009,2.69409073451125
2268.0,-29.275175298330154,4.2192168412493,35.016524166686274,24.285206046793633,4.8404371015060095,-25.863614058361705,-39.3854073487222,1.4288758609386105,-6.81877814335985,-6.818778143334905,39.93708497348759,42020.34086585661,22825.897113272826,22825.897113272826,64846.23797912944,77232.48733263821,77779.70193617894,22825.897113272826,100605.59904945176,100605.59904945176,100605.59904945176,127670.01037253416,123238.4063386071,4431.604033927051,0.0,90782.83399986147,55570.687530701085,39124.60718795598,27064.411323082408,66189.01851103839,20530.943748998612,1538.562776082847,0.0,0.8775682402145921,2.6964918876528654,0.001494314320929203,1.0,1.0,-6.81877814335985,330204.44785799173,1551822.3023025072,4.699580252080331,1551822.3023025072,4.699580252080331,0.7585956148799882,0.09197030180300257,3.9515077965921335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515077965921335,1.2850191504411599,1.2853408598768594,3.0750575158631226,6515.677879326888,15328.238566247057,6452.615319094528,0.00031772933196425214,22974.226212625614,2342.7190949636843,19287.2989977907,1966.7571492600123,0.8395189818054135,0.8395189818054136,35677.499097509266,35405.22815468563,1.0096218899205445,0.8,4305.896172578154,4273.035954225843,1.0096218899205445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3942.2506622510696,4632.441516551485,5.790067418046671,4.2192168412493,-4.272000030230073,8.491216871479374,2.6748033620928267,3.5,0.7642295320265219,0.6,0.0002503407734722127,0.994727713403296,0.0002516676373836145,198.32560099071904,0.2322391161349935,0.0004501328347318284,1275.6764536300018,0.10172658642857826,8.451992518867937e-05,0.00016582084828353332,0.0006552423748299032,0.09197030181926377,0.09197030181926377,0.09197030181926377,0.09067466184400653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.26981746405,595.6795693418588,0.0,0.09197030181926377,0.09197030180300257,0.09197030180300257,0.3699704776437488,0.3699704776437488,0.5,9.885710316688977,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,27064.411323082408,20530.943748998612,0.7585956148799882,0.9797129408757584,0.6348536632077245,41059.97430708969,25750.0,0.0,9901.861059976985,-9901.861059976985,0.1835059713944326,4.58764928486081,7869.190840853026,2032.67021912396,9901.861059976985,2.1796715721843998,0.9929976807058033,1.4482205706265012,1.4474707397300475,1.269777812330004,0.00024900621588364356,0.0033271517071751925,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52237.51182069667,15848.138940023015,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8617402211241,260.8617402211241,-12.288259778875897,245.37848043171394,276.3450000105319,123250.84943702181,120617.01862867139,2633.8308083504394,0.0,nan,276.3450000105319,3.195000010531942,270.15169609479074,-2.998303905209241,263.9583921789999,-9.191607821000105,257.76508826322737,-15.384911736772608,251.5717843474806,-21.57821565251939,245.37848043171394,-27.77151956828604,1.0,1.0,26022.012520719443,26022.012520719443,275.4324443562392,2.282444356239239,275.4324443562392,275.4324443562392,77220.66144867749,77779.70193617894,-559.0404875014501,0.0,8546.071908451686,8546.071908451686,0.883745911099209,3971.265335575094,275.4324443562392,2.282444356239239,1.0,0.002,0.13325587354751917,0.0048383074602407795,0.00020570295323403472,0.0017942970473445946,0.10285147661701735,0.10285147661701735,0.0,5.786291584763958e-13,0.9858061789465516,0.9858061789465516,0.0,0.09066489179697912,0.0013054100060234568,0.0,0.0,0.0,1599763.2036794694,266.3312218566401,0.0,1.0,1285467.6819249266,2594.248840182234,,,,,,,,,,,,,,,,,,,6.0,15328.238566247057,1538.562776082847,0.3699704776437488,6.173730061729009,2.6748033620928267
2269.0,-29.224624959982297,4.163127408150694,35.012725505497016,24.268528539128624,4.8208057856707605,-25.820081885461448,-39.343159657996125,1.416262711690499,-6.842142902459329,-6.842142902461625,39.923480383751944,42072.70690268367,22626.673932633028,22626.673932633028,64699.3808353167,77260.77513792757,77798.56240529676,22626.673932633028,100425.23633792979,100425.23633792979,100425.23633792979,127460.0245207763,123049.422404132,4410.602116644295,0.0,90786.14466773669,55598.07643464039,39097.85359232922,27034.788182846507,66132.64177517573,20507.873976411873,1537.735336743323,0.0,0.8774927221270749,2.6941389186396556,0.001494314320929203,1.0,1.0,-6.842142902459329,329899.19963703206,1551236.5686165895,4.702153173828007,1551236.5686165895,4.702153173828007,0.7585735030624008,0.0919174249832233,3.952345012752407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952345012752407,1.2850754417423174,1.2853988704797559,3.0755743082240996,6516.772900326414,15329.2843493405,6452.332780868787,0.0003174760746034801,22970.197281566107,2342.3082583314495,19286.4544721265,1966.6710316088065,0.8396294657688527,0.8396294657688527,35683.54623648204,35405.22815468563,1.0098358011173632,0.8,4306.625998188597,4273.035954225843,1.0098358011173632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3925.6503750030733,4632.441516551485,5.763802624072275,4.163127408150694,-4.31338413106586,8.476511539216553,2.656057661385091,3.5,0.7588736175385974,0.6,0.0002516676373836145,0.9947845126089347,0.000252987088353022,198.28407775704284,0.23195159331170928,0.00044736096089088476,1267.8209631647674,0.10217394738946915,8.492278102111312e-05,0.00016674485636250137,0.0006590332014464488,0.09191742497391821,0.09191742497391821,0.09191742497391821,0.09053902459596683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.83180136484,595.6354757426848,0.0,0.09191742497391821,0.0919174249832233,0.0919174249832233,0.3698139123764617,0.3698139123764617,0.5,9.84435830637554,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27034.788182846507,20507.873976411873,0.7585735030624008,0.9783274809324639,0.636186696513862,41059.97430708969,25750.0,0.0,9854.058042950945,-9854.058042950945,0.1832363764854452,4.580909412136125,7833.79481323925,2020.2632297116947,9854.058042950945,2.3630300804038225,0.9915388337956983,1.4479836625271039,1.4471663847830691,1.2700544332965729,0.0002503407734722127,0.0033135318186732652,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52181.8533132054,15895.941957049055,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8774402559755,260.8774402559755,-12.272559744024477,245.42378336726028,276.33109714467514,123021.32363880464,120396.42910318731,2624.8945356173126,0.0,nan,276.33109714467514,3.1810971446751637,270.14963438921353,-3.000365610786446,263.9681716337024,-9.181828366297566,257.7867088782491,-15.363291121750876,251.60524612275233,-21.544753877247643,245.42378336726028,-27.726216632739693,1.0,1.0,26022.012520719443,26022.012520719443,275.41128651384804,2.261286513848063,275.41128651384804,275.41128651384804,77248.11630370209,77798.56240529676,-550.4461015946727,0.0,8546.071908451686,8546.071908451686,0.8836929047835123,3972.106737816169,275.41128651384804,2.261286513848063,1.0,0.002,0.13464424301769387,0.004828338346602028,0.00020783617193504005,0.001792163828382652,0.10391808596752003,0.10391808596752003,0.0,3.176920532199645e-13,0.9848954703684686,0.9848954703684686,0.0,0.09052905551391015,0.0013883694693131625,0.0,0.0,0.0,1599735.7063994457,266.30785709754065,0.0,1.0,1285547.2952033284,2593.9274056728523,,,,,,,,,,,,,,,,,,,6.0,15329.2843493405,1537.735336743323,0.3698139123764617,6.173730061729009,2.656057661385091
2270.0,-29.174605679753462,4.109030174286675,35.00872210956513,24.252492107357853,4.801860781231463,-25.77695903365365,-39.301305113453395,1.4042141351383601,-6.8647249153090115,-6.864724915294849,39.90998126164193,42124.23487558051,22434.147945139517,22434.147945139517,64558.38282072003,77288.43396259416,77814.62450407066,22434.147945139517,100248.77244921017,100248.77244921017,100248.77244921017,127254.34475520576,122865.88365647473,4388.461098731036,0.0,90789.2187806019,55625.019693614915,39071.33231887443,27005.572305995593,66076.90462487002,20485.132895105424,1536.9102631733954,0.0,0.8774210253850314,2.691866318131236,0.001494314320929203,1.0,1.0,-6.8647249153090115,329604.3884671222,1550655.5409233097,4.704596161886316,1550655.5409233097,4.704596161886316,0.7585520744752909,0.09186148796001956,3.953159040070003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953159040070003,1.285129110889926,1.2854542488879845,3.0760792877320475,6517.842891307876,15330.321201942123,6452.063242143123,0.0003172289349334339,22966.24493483424,2341.90523112727,19285.648802837957,1966.5888762052239,0.8397388801504199,0.8397388801504199,35689.42563883567,35405.22815468563,1.0100437874965238,0.8,4307.335579766116,4273.035954225843,1.0100437874965238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3909.469213651725,4632.441516551485,5.738412740737357,4.109030174286675,-4.353412107235009,8.462442281521684,2.637836043802427,3.5,0.7536674410864077,0.6,0.000252987088353022,0.9948412751705761,0.00025429894664316644,198.2430056058566,0.23166908593314586,0.0004446804564275863,1260.2244135157796,0.10261862784589675,8.532363739202989e-05,0.0001676634509609921,0.0006628002868557795,0.09186148796085838,0.09186148796085838,0.09186148796085838,0.09040672651557818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.95636343095,595.5876224952641,0.0,0.09186148796085838,0.09186148796001956,0.09186148796001956,0.3696470220333639,0.3696470220333639,0.5,9.800715463070327,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27005.572305995593,20485.132895105424,0.7585520744752909,0.9770188719830188,0.6375031505293272,41059.97430708969,25750.0,0.0,9807.52011857194,-9807.52011857194,0.18297236265617167,4.574309066404288,7799.240881494673,2008.279237077267,9807.52011857194,2.5461221479195504,0.9901101875333959,1.4477478573111924,1.4468653124077586,1.2703213356679015,0.0002516676373836145,0.0033004411593113817,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52127.71883917741,15942.47988142806,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8931106732075,260.8931106732075,-12.256889326792475,245.469316871995,276.3169044744081,122797.32405242363,120177.38129921556,2619.9427532080845,0.0,nan,276.3169044744081,3.1669044744081134,270.14738695394016,-3.002613046059821,263.9778694334373,-9.172130566562657,257.80835191297945,-15.34164808702053,251.63883439248502,-21.511165607514954,245.469316871995,-27.680683128004972,1.0,1.0,26022.012520719443,26022.012520719443,275.39058397253643,2.240583972536456,275.39058397253643,275.39058397253643,77275.9011200518,77814.62450407066,-538.7233840188564,0.0,8546.071908451686,8546.071908451686,0.8836413649819331,3972.924835270353,275.39058397253643,2.240583972536456,1.0,0.002,0.13610913799215135,0.0048182048151361725,0.00021008764296409177,0.0017899123573723583,0.10504382148204588,0.10504382148204588,0.0,3.3645005184657073e-13,0.9840532196139358,0.9840532196139358,0.0,0.09039659298558404,0.0014648949744355154,0.0,0.0,0.0,1599709.1229557723,266.28527508469097,0.0,1.0,1285624.2314063946,2593.6168346770105,,,,,,,,,,,,,,,,,,,4.0,15330.321201942123,1536.9102631733954,0.3696470220333639,6.173730061729009,2.637836043802427
2271.0,-29.125100539858526,4.056859893501123,35.004534760667724,24.236697353795194,4.783187479494865,-25.734271737928044,-39.25986641608176,1.3923586780745385,-6.886626117683136,-6.8866261176488415,39.89667206507188,42175.21896851841,22248.223187753756,22248.223187753756,64423.44215627217,77315.77433223673,77828.93499952921,22248.223187753756,100077.15818728297,100077.15818728297,100077.15818728297,127054.30873984424,122689.0146894943,4365.294050349937,0.0,90792.23982451139,55651.68446282045,39045.06151298993,26977.150552561277,66022.21206555121,20462.99513221119,1536.1084320583195,0.0,0.8773522757799195,2.6896636793323543,0.001494314320929203,1.0,1.0,-6.886626117683136,329318.6632839332,1550082.849032064,4.7069389677912294,1550082.849032064,4.7069389677912294,0.7585306347437195,0.09180287992608861,3.9539626988516394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9539626988516394,1.2851818964152872,1.2855087338323963,3.0765782726011692,6518.900180369002,15331.349100690706,6451.797820447344,0.0003169846996026183,22962.341008143663,2341.507141393204,19284.855439627256,1966.5079756723505,0.8398470971573772,0.8398470971573772,35695.22991576736,35405.22815468563,1.0102491246841834,0.8,4308.036094501088,4273.035954225843,1.0102491246841834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3893.6958047306525,4632.441516551485,5.7139089193159975,4.056859893501123,-4.392187957282373,8.449047850783497,2.620121923933699,3.5,0.7486062639810569,0.6,0.00025429894664316644,0.9948962333953469,0.0002556034871850946,198.20237030785643,0.2313915574975794,0.0004421770313302414,1253.129706789904,0.10306080487722699,8.572223325249608e-05,0.00016857671339067036,0.0006665460366417143,0.09180287990925708,0.09180287990925708,0.09180287990925708,0.09027854824420561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.07192066667,595.5361983480573,0.0,0.09180287990925708,0.09180287992608861,0.09180287992608861,0.36947055271217233,0.36947055271217233,0.5,9.754985512494612,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,26977.150552561277,20462.99513221119,0.7585306347437195,0.975784363182323,0.6388034821772417,41059.97430708969,25750.0,0.0,9762.210510628318,-9762.210510628318,0.18271384295618442,4.567846073904606,7765.508328187862,1996.7021824404555,9762.210510628318,2.7289533052406845,0.9887112714079236,1.4475131287445748,1.4465675200297325,1.2705788274145642,0.000252987088353022,0.0032878591005040332,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52075.314524507914,15987.789489371682,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90873481802856,260.90873481802856,-12.241265181971414,245.51495268818599,276.3025169478605,122574.32311443778,119962.11665845056,2612.2064559871988,0.0,nan,276.3025169478605,3.1525169478605335,270.1450040959499,-3.0049959040500767,263.9874912439698,-9.16250875603015,257.8299783920686,-15.32002160793138,251.67246554013684,-21.477534459863136,245.51495268818599,-27.63504731181399,1.0,1.0,26022.012520719443,26022.012520719443,275.3703572816553,2.2203572816553105,275.3703572816553,275.3703572816553,77302.72128360158,77828.93499952921,-526.2137159276317,0.0,8546.071908451686,8546.071908451686,0.8835904800869714,3973.7325123458977,275.3703572816553,2.2203572816553105,1.0,0.002,0.13764375761627115,0.00480791689104347,0.00021244681945026286,0.0017875531800238193,0.10622340972513143,0.10622340972513143,0.0,-5.259178509353646e-13,0.9832835350479285,0.9832835350479285,0.0,0.09026826030130493,0.0015346196247836852,0.0,0.0,0.0,1599683.3340557744,266.26337388231684,0.0,1.0,1285698.8387799095,2593.3157161481745,,,,,,,,,,,,,,,,,,,6.0,15331.349100690706,1536.1084320583195,0.36947055271217233,6.173730061729009,2.620121923933699
2272.0,-29.07610138586168,4.006555625793769,35.0001814195336,24.221465724427276,4.765115361923626,-25.691979711015712,-39.218811120931036,1.38099368806286,-6.90775580067276,-6.907755800686618,39.88351294700755,42225.44414543353,22068.42507105513,22068.42507105513,64293.86921648866,77342.5487110829,77841.31658990457,22068.42507105513,99909.7416609597,99909.7416609597,99909.7416609597,126858.96946483759,122517.77953928443,4341.189925553155,0.0,90795.05088196957,55677.946320236595,39019.00506859219,26949.227803877886,65968.23287247008,20441.2546663903,1535.3133194287434,0.0,0.8772871279853999,2.687539982855134,0.001494314320929203,1.0,1.0,-6.90775580067276,329043.1880387879,1549516.7721709246,4.709159248688856,1549516.7721709246,4.709159248688856,0.7585098473006668,0.09174171805645824,3.954744955025251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954744955025251,1.2852324054734448,1.285560932460689,3.077066014040029,6519.933645950578,15332.368366803943,6451.544763893919,0.00031674629000037627,22958.5098190965,2341.1164688345666,19284.099036654523,1966.4308440348666,0.8399542996738549,0.8399542996738549,35700.87938971794,35405.22815468563,1.010448993442404,0.8,4308.717926156228,4273.035954225843,1.010448993442404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3878.3187729392857,4632.441516551485,5.690204019596356,4.006555625793769,-4.429665841775967,8.436221467569737,2.6028989395205353,3.5,0.7436854112915815,0.6,0.0002556034871850946,0.9949502912184358,0.00025690076121499247,198.16216463229827,0.2311189078045847,0.0004397550656164,1246.2658559568777,0.10350055994284339,8.611883777123214e-05,0.00016948464941386244,0.0006702685622236959,0.09174171804154384,0.09174171804154384,0.09174171804154384,0.0901538788826232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.1110296304,595.4815472701433,0.0,0.09174171804154384,0.09174171805645824,0.09174171805645824,0.36928529943855987,0.36928529943855987,0.5,9.707350337535011,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,26949.227803877886,20441.2546663903,0.7585098473006668,0.9746186371367822,0.6400875437585822,41059.97430708969,25750.0,0.0,9718.08705786152,-9718.08705786152,0.18246068154264078,4.5615170385660155,7732.570731807119,1985.5163260543998,9718.08705786152,2.9115289685551318,0.9873413503389646,1.4472794514216163,1.4462729035782573,1.270827211825299,0.00025429894664316644,0.0032757656878225354,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52024.32722090809,16031.91294213848,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9243297580451,260.9243297580451,-12.225670241954901,245.56059028153828,276.2880692345417,122355.95514376646,119748.63145647642,2607.323687290039,0.0,nan,276.2880692345417,3.1380692345417174,270.14257344396526,-3.0074265560347158,263.997077653323,-9.152922346676974,257.8515818627503,-15.298418137249655,251.706086072152,-21.443913927847973,245.56059028153828,-27.589409718461695,1.0,1.0,26022.012520719443,26022.012520719443,275.3506764034612,2.200676403461216,275.3506764034612,275.3506764034612,77329.30494035469,77841.31658990457,-512.0116495498805,0.0,8546.071908451686,8546.071908451686,0.8835409488347473,3974.5186798003774,275.3506764034612,2.200676403461216,1.0,0.002,0.13924199763428954,0.004797516052347515,0.0002149043154736239,0.00178509568421505,0.10745215773681195,0.10745215773681195,0.0,-3.1132605174399863e-13,0.9825789177256047,0.9825789177256047,0.0,0.0901434780382023,0.0015982400182559375,0.0,0.0,0.0,1599658.447187048,266.2422441993272,0.0,1.0,1285770.8092350662,2593.0252884887327,,,,,,,,,,,,,,,,,,,6.0,15332.368366803943,1535.3133194287434,0.36928529943855987,6.173730061729009,2.6028989395205353
2273.0,-29.027597506531578,3.9580579707413235,34.995680797087054,24.206733342167013,4.747584753494522,-25.650079280536833,-39.17813105564562,1.3700665280622004,-6.928176466625018,-6.928176466633168,39.87056137306194,42274.95874186932,21894.607329252616,21894.607329252616,64169.56607112194,77368.81141337307,77852.52536025258,21894.607329252616,99747.13268950519,99747.13268950519,99747.13268950519,126669.18488367253,122352.9345715329,4316.250312139631,0.0,90797.69137576486,55703.83870649733,38993.16963251948,26922.052194167332,65915.22182668681,20420.08811399424,1534.5382381396546,0.0,0.8772250254620768,2.6854888067346834,0.001494314320929203,1.0,1.0,-6.928176466625018,328777.12871204346,1548959.7759973956,4.71127593961695,1548959.7759973956,4.71127593961695,0.758489284795988,0.09167831995718191,3.955509458798679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955509458798679,1.2852808838472614,1.2856110906747082,3.0775447674585807,6520.948066995653,15333.37914650435,6451.300727914369,0.0003165124687783452,22954.740045885483,2340.7320589483143,19283.36959678076,1966.3564618683,0.8400604649947758,0.8400604649947759,35706.4004394425,35405.22815468563,1.0106443264100486,0.8,4309.384258367816,4273.035954225843,1.0106443264100486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3863.327614929128,4632.441516551485,5.667292425484415,3.9580579707413235,-4.4659169620625345,8.423974932803858,2.5861519185846524,3.5,0.7389005481670435,0.6,0.00025690076121499247,0.9950031878762884,0.00025819089259735485,198.1223793612301,0.23085102909159289,0.0004374536631054756,1239.7436812409178,0.10393801360594887,8.651348959824735e-05,0.00017038727161674513,0.0006739684645389351,0.09167831994293581,0.09167831994293581,0.09167831994293581,0.09003321989568178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.4501506336,595.4238736718603,0.0,0.09167831994293581,0.09167831995718191,0.09167831995718191,0.3690919715990789,0.3690919715990789,0.5,9.657997335964522,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26922.052194167332,20420.08811399424,0.758489284795988,0.9735166520389662,0.6413535078896395,41059.97430708969,25750.0,0.0,9675.111280837855,-9675.111280837855,0.18221274033111137,4.5553185082777805,7700.404682365302,1974.7065984725532,9675.111280837855,3.0938544170469426,0.9859996771164029,1.447046800691031,1.4459814107076414,1.2710667722343434,0.0002556034871850946,0.003264142351942531,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51974.82926916846,16074.888719162145,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93990500632316,260.93990500632316,-12.210094993676819,245.60614870427443,276.27366130835065,122141.45455912894,119537.42314091926,2604.0314182096854,0.0,nan,276.27366130835065,3.123661308350677,270.1401587875884,-3.0098412124115725,264.00665626672065,-9.143343733279323,257.87315374590753,-15.276846254092447,251.73965122509748,-21.410348774902502,245.60614870427443,-27.543851295725545,1.0,1.0,26022.012520719443,26022.012520719443,275.331567307376,2.181567307376042,275.331567307376,275.331567307376,77355.38767933777,77852.52536025258,-497.13768091480597,0.0,8546.071908451686,8546.071908451686,0.8834925402150203,3975.2870060926725,275.331567307376,2.181567307376042,1.0,0.002,0.14089759683151826,0.004787016920725776,0.00021745043892143088,0.0017825495608043195,0.10872521946071544,0.10872521946071544,0.0,-2.7424980689194633e-13,0.9819412136051082,0.9819412136051082,0.0,0.09002272076003262,0.0016555991971492921,0.0,0.0,0.0,1599634.3894003548,266.22182353337496,0.0,1.0,1285840.3565645444,2592.744683980976,,,,,,,,,,,,,,,,,,,6.0,15333.37914650435,1534.5382381396546,0.3690919715990789,6.173730061729009,2.5861519185846524
2274.0,-28.979578078075416,3.911310056487262,34.99105037547759,24.192517320066713,4.730606437984392,-25.608559626394733,-39.137820806913055,1.3595879870803236,-6.947886370417564,-6.947886370449121,39.85781927861248,42323.76271632701,21726.50450463497,21726.50450463497,64050.26722096198,77394.54736246292,77862.70679519179,21726.50450463497,99589.21129982675,99589.21129982675,99589.21129982675,126484.7917537716,122194.22564269383,4290.566111077772,0.0,90800.13989885367,55729.35525580595,38967.538492275235,26895.580453944847,65863.11894622009,20399.46567463047,1533.7809215254892,0.0,0.8771659754427625,2.6835101967216253,0.001494314320929203,1.0,1.0,-6.947886370417564,328520.4903171498,1548411.9364073686,4.713288765983973,1548411.9364073686,4.713288765983973,0.7584690618431486,0.09161289281891885,3.9562541713073833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9562541713073833,1.2853272802891895,1.2856591573639289,3.0780130726061103,6521.940349408191,15334.381637507402,6451.068099112883,0.00031628405750234485,22951.038019088614,2340.3545572737494,19282.6742537256,1966.2855566096068,0.8401656708375457,0.8401656708375457,35711.7783565433,35405.22815468563,1.0108346026512176,0.8,4310.033315988067,4273.035954225843,1.0108346026512176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3848.71197366673,4632.441516551485,5.645136516655408,3.911310056487262,-4.500962024942341,8.412272081429602,2.569866052020154,3.5,0.7342474434343298,0.6,0.00025819089259735485,0.9950549140662955,0.00025947401389362203,198.08300518176034,0.23058780921910324,0.00043525342774851963,1233.5082142393046,0.10437326703369738,8.690620187996764e-05,0.0001712846907173872,0.0006776457721317582,0.09161289280602955,0.09161289280602955,0.09161289280602955,0.08991643232825558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.2471378752,595.3634504235049,0.0,0.09161289280602955,0.09161289281891885,0.09161289281891885,0.368891302424568,0.368891302424568,0.5,9.60710352177429,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,26895.580453944847,20399.46567463047,0.7584690618431486,0.972475464960316,0.6426018596368945,41059.97430708969,25750.0,0.0,9633.245209595945,-9633.245209595945,0.18196987946618923,4.549246986654727,7668.986586370275,1964.2586232256695,9633.245209595945,3.2759347909164953,0.9846854949469107,1.4468151526616437,1.445692974247532,1.2712977851519258,0.00025690076121499247,0.0032529712354103495,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51926.72773092494,16116.754790404055,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95547031062847,260.95547031062847,-12.194529689371507,245.6515636940108,276.2593769272377,121930.78399969965,119328.41511623109,2602.3688834685236,0.0,nan,276.2593769272377,3.109376927237747,270.13781428062487,-3.012185719375111,264.01625163394,-9.13374836605999,257.8946889872905,-15.255311012709456,251.77312634066692,-21.376873659333057,245.6515636940108,-27.498436305989173,1.0,1.0,26022.012520719443,26022.012520719443,275.313048762005,2.163048762005019,275.313048762005,275.313048762005,77380.93498305655,77862.70679519179,-481.77181213523727,0.0,8546.071908451686,8546.071908451686,0.8834453834367506,3976.0354421639204,275.313048762005,2.163048762005019,1.0,0.002,0.14260463013263766,0.004776444105755679,0.00022007604657807678,0.0017799239533044687,0.11003802328903839,0.11003802328903839,0.0,-1.1745465711143765e-13,0.9813668879081583,0.9813668879081583,0.0,0.08990585951796605,0.0017070333009527952,0.0,0.0,0.0,1599611.1633689804,266.2021136295824,0.0,1.0,1285907.4756593176,2592.4739186242027,,,,,,,,,,,,,,,,,,,6.0,15334.381637507402,1533.7809215254892,0.368891302424568,6.173730061729009,2.569866052020154
2275.0,-28.932032960086097,3.8662571730125332,34.98630676826154,24.178829846810572,4.714198045634637,-25.567409859531285,-39.0978635410778,1.3495749458486614,-6.966898549620794,-6.966898549621662,39.84529653514397,42371.83782971373,21563.89372361158,21563.89372361158,63935.73155332531,77419.7513466066,77872.07067089004,21563.89372361158,99435.96439450161,99435.96439450161,99435.96439450161,126305.78451165381,122041.55945246629,4264.225059187517,0.0,90802.39769759183,55754.484183756875,38942.12612648329,26869.820117152194,65811.94624363548,20379.393173820674,1533.0419236690805,0.0,0.8771098734388275,2.68160272003617,0.001494314320929203,1.0,1.0,-6.966898549620794,328273.08613148966,1547873.6704028142,4.715201263203204,1547873.6704028142,4.715201263203204,0.7584491851812438,0.09154565196194667,3.9569799351260677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9569799351260677,1.285371515013588,1.2857050528833531,3.0784717794872227,6522.912294245952,15335.376040140589,6450.845712364282,0.0003160605979148854,22947.3990736066,2339.9834881031343,19282.00952485191,1966.2177731286333,0.840269934862879,0.840269934862879,35717.019241497685,35405.22815468563,1.0110200374462315,0.8,4310.66583527997,4273.035954225843,1.0110200374462315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3834.4619174604304,4632.441516551485,5.623707885953756,3.8662571730125332,-4.534832179687541,8.401089352700074,2.554027194504748,3.5,0.7297220555727851,0.6,0.00025947401389362203,0.995105542182781,0.00026075024496844963,198.04403335168115,0.2303291361211966,0.00043314786991824805,1227.541063348315,0.10480641490361563,8.729710069163266e-05,0.00017217691320198936,0.0006813005908322145,0.09154565195193232,0.09154565195193232,0.09154565195193232,0.08980348218134357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.73413607996,595.3005267071835,0.0,0.09154565195193232,0.09154565196194667,0.09154565196194667,0.3686839852965859,0.3686839852965859,0.5,9.55483842941855,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,26869.820117152194,20379.393173820674,0.7584491851812438,0.9714912748004073,0.6438320130034357,41059.97430708969,25750.0,0.0,9592.452296822235,-9592.452296822235,0.18173196152020418,4.543299038005101,7638.293610502115,1954.1586863201203,9592.452296822235,3.457775091962953,0.9833980601742645,1.4465844841798585,1.4454075264392166,1.2715205155205924,0.00025819089259735485,0.003242235394609059,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51879.967667260236,16157.547703177765,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9710361710259,260.9710361710259,-12.178963828974076,245.6967845842148,276.24528775783585,121724.06438694852,119121.60252994832,2602.4618570001876,0.0,nan,276.24528775783585,3.0952877578358766,270.1355871231236,-3.0144128768763494,264.02588648835933,-9.124113511640644,257.9161858536676,-15.23381414633235,251.80648521895432,-21.343514781045656,245.6967845842148,-27.453215415785166,1.0,1.0,26022.012520719443,26022.012520719443,275.2951322763626,2.145132276362631,275.2951322763626,275.2951322763626,77405.96091097246,77872.07067089004,-466.1097599175846,0.0,8546.071908451686,8546.071908451686,0.8833994252537982,3976.7648348016983,275.2951322763626,2.145132276362631,1.0,0.002,0.14435742555123024,0.004765818444635151,0.00022277238127981836,0.001777227618921475,0.11138619063990918,0.11138619063990918,0.0,2.0129340902452775e-13,0.9808533187486166,0.9808533187486166,0.0,0.0897928565438812,0.0017527954180654754,0.0,0.0,0.0,1599588.7543205721,266.1831014503792,0.0,1.0,1285972.211715696,2592.2128056732804,,,,,,,,,,,,,,,,,,,6.0,15335.376040140589,1533.0419236690805,0.3686839852965859,6.173730061729009,2.554027194504748
