time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2276.0,-28.884952056918724,3.8228465853013347,34.98146576246133,24.165674519632034,4.6983596168946615,-25.526620889540954,-39.05825415914876,1.3400284500376989,-6.9852309468861336,-6.985230946870956,39.83300249965722,42419.19459516715,21406.57295268265,21406.57295268265,63825.7675478498,77444.4200885623,77880.80239962379,21406.57295268265,99287.37535230644,99287.37535230644,99287.37535230644,126132.15729909667,121894.84630054033,4237.310998556335,0.0,90804.45515780777,55779.229666484556,38916.91721258134,26844.78194679023,65761.69915937158,20359.87839627307,1532.3220764296757,0.0,0.8770565896230438,2.67976445960369,0.001494314320929203,1.0,1.0,-6.9852309468861336,328034.66667398385,1547345.3725625793,4.71701783305849,1547345.3725625793,4.71701783305849,0.7584296432963746,0.09147680619510501,3.957685879849878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957685879849878,1.2854135824142439,1.2857487717701377,3.078920227695598,6523.8625021871885,15336.362541401706,6450.634720848896,0.00031584246819507466,22943.825739210042,2339.619109401278,19281.37885709287,1966.1534629147436,0.8403733133372695,0.8403733133372695,35722.11682438054,35405.22815468563,1.0112004084040838,0.8,4311.281059529985,4273.035954225843,1.0112004084040838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3820.5678549666,4632.441516551485,5.6029820082517015,3.8228465853013347,-4.567561525676908,8.390408110978242,2.538621758084017,3.5,0.7253205023097191,0.6,0.00026075024496844963,0.9951550789097657,0.0002620197097864511,198.00545518714466,0.23007490036734057,0.0004311349630059379,1221.836485158828,0.10523754986662157,8.768619940821437e-05,0.00017306404556023525,0.0006849331294234391,0.09147680618242454,0.09147680618242454,0.09147680618242454,0.08969433321332058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488975.17609106965,595.2353411058093,0.0,0.09147680618242454,0.09147680619510501,0.09147680619510501,0.3684706852931574,0.3684706852931574,0.5,9.501364240128774,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,26844.78194679023,20359.87839627307,0.7584296432963746,0.9705614113341247,0.6450440778965497,41059.97430708969,25750.0,0.0,9552.69757593853,-9552.69757593853,0.18149885321496365,4.537471330374087,7608.303855702466,1944.3937202360642,9552.69757593853,3.639380186973463,0.982136651596123,1.4463547727998878,1.4451250037001973,1.2717352184281394,0.00025947401389362203,0.0032319186893521095,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51834.508368187046,16197.30242406147,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98661209992196,260.98661209992196,-12.163387900078021,245.74177166467936,276.23145253517094,121521.15606973534,118917.01085404294,2604.145215692418,0.0,nan,276.23145253517094,3.0814525351709676,270.1335163610567,-3.0164836389432708,264.0355801869427,-9.114419813057282,257.9376440128878,-15.212355987112176,251.839707838794,-21.31029216120598,245.74177166467936,-27.408228335320615,1.0,1.0,26022.012520719443,26022.012520719443,275.27782160334255,2.127821603342568,275.27782160334255,275.27782160334255,77430.4525875285,77880.80239962379,-450.3498120952863,0.0,8546.071908451686,8546.071908451686,0.8833547208878346,3977.474309249127,275.27782160334255,2.127821603342568,1.0,0.002,0.14615055817456749,0.0047551588092641164,0.00022553106658019397,0.001774468933145629,0.11276553329009699,0.11276553329009699,0.0,-2.741769485059553e-13,0.9803979533349964,0.9803979533349964,0.0,0.08968367357130307,0.001793132623801943,0.0,0.0,0.0,1599567.1416641409,266.16476905311384,0.0,1.0,1286034.6265814425,2591.961091497025,,,,,,,,,,,,,,,,,,,6.0,15336.362541401706,1532.3220764296757,0.3684706852931574,6.173730061729009,2.538621758084017
2277.0,-28.83832802694269,3.7810275601923444,34.976542319493824,24.153139732684963,4.683186482712216,-25.486176575988235,-39.01897498928008,1.3310350317173865,-7.002893936708858,-7.002893936748608,39.82094491192996,42465.77049760671,21254.335597047084,21254.335597047084,63720.10609465379,77468.48788904058,77889.08210479897,21254.335597047084,99143.41770184606,99143.41770184606,99143.41770184606,125963.88340755527,121753.97984698326,4209.903560572008,0.0,90806.27563243655,55803.55824084187,38891.908212882976,26820.465705709208,65712.37391859219,20340.921593793817,1531.621508083831,0.0,0.8770060414640072,2.6779942648076105,0.001494314320929203,1.0,1.0,-7.002893936708858,327805.08192585123,1546827.3677190586,4.7187412673149085,1546827.3677190586,4.7187412673149085,0.7584104547992205,0.09140655017164549,3.9583700586365396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583700586365396,1.2854530765460073,1.2857899081229527,3.0793578784475115,6524.789831613843,15337.341327729824,6450.436092922626,0.0003156299793154777,22940.319951721434,2339.261618567139,19280.78514492907,1966.0929211228165,0.8404758602105828,0.8404758602105828,35727.0570632593,35405.22815468563,1.011375218100835,0.8,4311.877294025613,4273.035954225843,1.011375218100835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3807.020497050178,4632.441516551485,5.582931747679252,3.7810275601923444,-4.59917747249185,8.380205032684195,2.5236366594128263,3.5,0.7210390455465218,0.6,0.0002620197097864511,0.9952038088607609,0.00026328246280165745,197.9672642522188,0.22982499500840692,0.000429209564866796,1216.3799068324997,0.10566675943148836,8.807363656862246e-05,0.00017394607321782863,0.0006885429280428521,0.09140655017036065,0.09140655017036065,0.09140655017036065,0.08958893879520692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489179.86484087945,595.1681234780903,0.0,0.09140655017036065,0.09140655017164549,0.09140655017164549,0.36825203962399955,0.36825203962399955,0.5,9.446835898864016,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,26820.465705709208,20340.921593793817,0.7584104547992205,0.9696819989123127,0.6462370473819049,41059.97430708969,25750.0,0.0,9513.94741582455,-9513.94741582455,0.18127042513279426,4.531760628319852,7578.9961496057185,1934.9512662188308,9513.94741582455,3.820754811705471,0.9809005689004011,1.4461259967597624,1.4448453428548849,1.2719421399671118,0.00026075024496844963,0.0032220057166561116,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51790.30162974674,16236.05258417545,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0022152140993,261.0022152140993,-12.147784785900683,245.7864945799272,276.21793584827725,121322.95610226413,118714.26577123557,2608.6903310285506,0.0,nan,276.21793584827725,3.0679358482772727,270.13164759459227,-3.018352405407711,264.0453593409133,-9.10464065908667,257.9590710872759,-15.190928912724075,251.8727828336101,-21.277217166389875,245.7864945799272,-27.363505420072784,1.0,1.0,26022.012520719443,26022.012520719443,275.2611274451415,2.1111274451415056,275.2611274451415,275.2611274451415,77454.65560485845,77889.08210479897,-434.4264999405277,0.0,8546.071908451686,8546.071908451686,0.8833113937317891,3978.1619089297224,275.2611274451415,2.1111274451415056,1.0,0.002,0.14797884400091527,0.004744484359644666,0.0002283441027273207,0.0017716558972908454,0.11417205136366035,0.11417205136366035,0.0,1.8166024240429124e-14,0.9799983062164564,0.9799983062164564,0.0,0.08957826434530212,0.0018282858263433633,0.0,0.0,0.0,1599546.3136950843,266.1471060632911,0.0,1.0,1286094.7562889825,2591.718626844069,,,,,,,,,,,,,,,,,,,4.0,15337.341327729824,1531.621508083831,0.36825203962399955,6.173730061729009,2.5236366594128263
2278.0,-28.79215770737518,3.740750873506263,34.97155101191706,24.141202435735636,4.6686496466119305,-25.446076971990344,-38.98002983825279,1.3225689091670374,-7.019922137253161,-7.019922137211025,39.80914245443929,42511.588050975544,21107.032130826778,21107.032130826778,63618.620181802326,77491.96789265248,77897.17391280638,21107.032130826778,99004.20604363315,99004.20604363315,99004.20604363315,125801.14448160047,121619.06321551267,4182.081266087803,0.0,90807.85842609458,55827.47857621955,38867.08872208336,26796.938437967307,65664.02716005067,20322.570002294127,1530.9441797126915,0.0,0.8769579709656402,2.676288563449732,0.001494314320929203,1.0,1.0,-7.019922137253161,327583.86786014127,1546320.4504594316,4.72038034278177,1546320.4504594316,4.72038034278177,0.7583914874954538,0.09133509914968485,3.959031969437244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959031969437244,1.2854901175529811,1.2858285821769362,3.0797840569739527,6525.69285277135,15338.312530728446,6450.250982785948,0.00031542351617036053,22936.884351303295,2338.9112848223704,19280.231838342967,1966.036499553157,0.8405776278523829,0.8405776278523829,35731.83634951793,35405.22815468563,1.0115443382615348,0.8,4312.454103245128,4273.035954225843,1.0115443382615348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3793.8108759002575,4632.441516551485,5.563543576962874,3.740750873506263,-4.629725567607327,8.37047644111359,2.5090593311471165,3.5,0.7168740946134619,0.6,0.00026328246280165745,0.9952521622772981,0.0002645384484262004,197.9294575318377,0.22957931902161796,0.0004273813165499449,1211.1986511025439,0.1060941407480383,8.8459340465398e-05,0.00017482312233625945,0.0006921303303260895,0.0913350991926627,0.0913350991926627,0.0913350991926627,0.08948737779425076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489390.16472030577,595.0990807296064,0.0,0.0913350991926627,0.09133509914968485,0.09133509914968485,0.3680286580294059,0.3680286580294059,0.5,9.391404256709402,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,26796.938437967307,20322.570002294127,0.7583914874954538,0.9688504183079903,0.647410612622906,41059.97430708969,25750.0,0.0,9476.170259495026,-9476.170259495026,0.18104655442229972,4.526163860557489,7550.350783871096,1925.8194756239309,9476.170259495026,4.001903576259966,0.9796891473068159,1.445898134934607,1.44456849713609,1.2721415170781574,0.0002620197097864511,0.0032124817953230185,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51747.34321768726,16273.829740504974,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01785716964406,261.01785716964406,-12.132142830355917,245.83092877638217,276.2047855628981,121128.88337836623,118513.6991436806,2615.1842346856492,0.0,nan,276.2047855628981,3.0547855628981324,270.13001420563023,-3.0199857943697452,264.0552428482881,-9.09475715171186,257.9804714909785,-15.169528509021461,251.90570013368728,-21.2442998663127,245.83092877638217,-27.31907122361781,1.0,1.0,26022.012520719443,26022.012520719443,275.24504608997756,2.0950460899775862,275.24504608997756,275.24504608997756,77478.49493078254,77897.17391280638,-418.67898202383367,0.0,8546.071908451686,8546.071908451686,0.8832694756892716,3978.82712928443,275.24504608997756,2.0950460899775862,1.0,0.002,0.1498372403792907,0.004733809343094921,0.00023120369798132565,0.001768796302581147,0.11560184899066282,0.11560184899066282,0.0,5.624728113828859e-13,0.9796529877800944,0.9796529877800944,0.0,0.08947670277117992,0.0018583963785049316,0.0,0.0,0.0,1599526.2300822989,266.1300778627468,0.0,1.0,1286152.7193506337,2591.484930163415,,,,,,,,,,,,,,,,,,,5.0,15338.312530728446,1530.9441797126915,0.3680286580294059,6.173730061729009,2.5090593311471165
2279.0,-28.746413259797464,3.701968647760362,34.96650513687647,24.12947699138897,4.654352983146108,-25.40633663551434,-38.941432152036555,1.3142763587808908,-7.0363553394012115,-7.036355339353415,39.797587493537314,42556.95955204234,20964.53020347196,20964.53020347196,63521.489755514296,77515.17093303743,77904.95419126883,20964.53020347196,98869.4843947408,98869.4843947408,98869.4843947408,125643.64591314859,121489.73103003229,4153.914883116302,0.0,90809.39235262494,55851.18097130303,38842.457090357675,26774.1615184078,65616.61860876548,20304.794143299565,1530.2890728568161,0.0,0.8769121923522792,2.6746432763345998,0.001494314320929203,1.0,1.0,-7.0363553394012115,327370.49477641727,1545824.2848684378,4.72194137692275,1545824.2848684378,4.72194137692275,0.7583727366901701,0.09126262635918754,3.959685349371959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959685349371959,1.2855263618657058,1.2858664507193378,3.080205483787358,6526.585805619125,15339.276198529551,6450.069057003151,0.0003152193559651917,22933.486966843997,2338.564848020884,19279.68805000371,1965.9810485745604,0.8406784401289367,0.8406784401289367,35736.55388245182,35405.22815468563,1.0117112787608278,0.8,4313.023459492564,4273.035954225843,1.0117112787608278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3780.93022151809,4632.441516551485,5.544807487892343,3.701968647760362,-4.65925486631409,8.361223514074451,2.494877576597136,3.5,0.7128221647420389,0.6,0.0002645384484262004,0.9952976100347029,0.00026578828860744153,197.89201207476455,0.22933777987562828,0.00042566807149691384,1206.3433146222537,0.10651980881953521,8.884314280438418e-05,0.00017569530562181623,0.0006956981276241345,0.09126262636080794,0.09126262636080794,0.09126262636080794,0.08938942858481386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489605.36965753464,595.0284415159508,0.0,0.09126262636080794,0.09126262635918754,0.09126262635918754,0.3678011353108513,0.3678011353108513,0.5,9.335208323438255,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,26774.1615184078,20304.794143299565,0.7583727366901701,0.9680701490312501,0.6485698357269101,41059.97430708969,25750.0,0.0,9439.336885543606,-9439.336885543606,0.18082712643556031,4.520678160889004,7522.349799145544,1916.9870863980616,9439.336885543606,4.182830972560153,0.9785017664261914,1.4456711667796875,1.4442944446378736,1.2723335798732978,0.00026328246280165745,0.0032033328339011896,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51705.654507255545,16310.663114456394,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0335140227408,261.0335140227408,-12.116485977259174,245.8750553720124,276.19197267346055,120934.86411680833,118317.1891559075,2617.6749609008184,0.0,nan,276.19197267346055,3.0419726734605774,270.128589213209,-3.021410786790966,264.0652057528704,-9.084794247129594,258.0018222925846,-15.148177707415357,251.93843883230778,-21.211561167692196,245.8750553720124,-27.274944627987566,1.0,1.0,26022.012520719443,26022.012520719443,275.2295232801822,2.0795232801822294,275.2295232801822,275.2295232801822,77500.9983058576,77904.95419126883,-403.9558854112256,0.0,8546.071908451686,8546.071908451686,0.8832280968800844,3979.4837761188187,275.2295232801822,2.0795232801822294,1.0,0.002,0.15172110205390635,0.004723145442633431,0.00023410267196466916,0.0017658973280891511,0.11705133598233458,0.11705133598233458,0.0,5.3820229523049434e-14,0.9793577968351141,0.9793577968351141,0.0,0.08937876468452012,0.001883861674667416,0.0,0.0,0.0,1599506.844340688,266.11364466059877,0.0,1.0,1286208.6518145546,2591.259449599941,,,,,,,,,,,,,,,,,,,4.0,15339.276198529551,1530.2890728568161,0.3678011353108513,6.173730061729009,2.494877576597136
2280.0,-28.70110443459813,3.664636301708342,34.96141554526217,24.118543217796855,4.640899564030392,-25.36690403479962,-38.90312881032003,1.3066991622482385,-7.052110680946043,-7.052110680947052,39.7862361079824,42601.43589974281,20826.469321066153,20826.469321066153,63427.90522080897,77537.6405777667,77912.12464250717,20826.469321066153,98738.59396357332,98738.59396357332,98738.59396357332,125490.44466868881,121364.98432660772,4125.4603420810845,0.0,90810.60300955256,55874.39832363212,38818.005206578266,26751.850705115485,65569.85591169375,20287.39488150329,1529.6403958699934,0.0,0.876869332702192,2.6730666066291127,0.001494314320929203,1.0,1.0,-7.052110680946043,327166.02585937583,1545336.9779101182,4.723402969030601,1545336.9779101182,4.723402969030601,0.7583548183312767,0.0911891772231117,3.9603116213091845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603116213091845,1.285559270339495,1.285900974726417,3.080613794075268,6527.450966123314,15340.23287370578,6449.903560526455,0.00031502216332050814,22930.166030604618,2338.2262067683278,19279.193369959845,1965.9306052484637,0.8407786208014428,0.8407786208014428,35741.075544129075,35405.22815468563,1.0118712930868559,0.8,4313.569176154389,4273.035954225843,1.0118712930868559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3768.3699263211306,4632.441516551485,5.5266520347693096,3.664636301708342,-4.687717926095137,8.35235422780348,2.4810795232863,3.5,0.7088798637960857,0.6,0.00026578828860744153,0.9953440094712935,0.00026703158513871286,197.85493517656445,0.22910025745776585,0.00042393193040530846,1201.4230907686442,0.10694374074994052,8.922553910499676e-05,0.00017656274950244476,0.0006992435087448345,0.09118917726171052,0.09118917726171052,0.09118917726171052,0.08929450095421272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489824.6897785344,594.956460144424,0.0,0.09118917726171052,0.0911891772231117,0.0911891772231117,0.36757002022846613,0.36757002022846613,0.5,9.278368033514132,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,26751.850705115485,20287.39488150329,0.7583548183312767,0.967333301848803,0.6497106834749847,41059.97430708969,25750.0,0.0,9403.412194032182,-9403.412194032182,0.18061200614484452,4.515300153621109,7494.969086956425,1908.4431070757566,9403.412194032182,4.363541366524397,0.9773376955889848,1.44544507251892,1.4440230178203994,1.2725185523864535,0.0002645384484262004,0.0031945452764052225,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51664.80959189052,16346.587805967818,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04922012125365,261.04922012125365,-12.100779878746323,245.91886271622707,276.1795775262888,120747.40875163382,118121.5004258984,2625.9083257354305,0.0,nan,276.1795775262888,3.029577526288847,270.12743456425176,-3.02256543574822,264.07529160223964,-9.074708397760332,258.02314864026204,-15.126851359737941,251.9710056782523,-21.178994321747666,245.91886271622707,-27.23113728377291,1.0,1.0,26022.012520719443,26022.012520719443,275.2146069733305,2.0646069733305126,275.2146069733305,275.2146069733305,77523.77450671075,77912.12464250717,-388.3501357964269,0.0,8546.071908451686,8546.071908451686,0.8831884338855269,3980.1131794157304,275.2146069733305,2.0646069733305126,1.0,0.002,0.15362640050307338,0.004712523283584754,0.00023703485579921536,0.0017629651444514463,0.11851742789960767,0.11851742789960767,0.0,2.506614707464827e-13,0.9791060901371073,0.9791060901371073,0.0,0.08928387877374065,0.0019052984493710481,0.0,0.0,0.0,1599488.2546640267,266.09788931905393,0.0,1.0,1286262.2722485994,2591.0433163705006,,,,,,,,,,,,,,,,,,,5.0,15340.23287370578,1529.6403958699934,0.36757002022846613,6.173730061729009,2.4810795232863
2281.0,-28.656211918093202,3.628708633236624,34.956295142914534,24.10795841077345,4.627823738524676,-25.327808352444627,-38.86515061659736,1.2994201714727782,-7.067336746020544,-7.067336746007932,39.775169202578105,42645.35560851355,20692.947570736742,20692.947570736742,63338.30317925029,77559.72359590078,77919.51658620044,20692.947570736742,98612.46415693717,98612.46415693717,98612.46415693717,125342.90121459936,121246.10779465472,4096.793419944644,0.0,90811.68847451925,55897.32048154464,38793.742214416234,26730.437057662184,65524.179272078414,20270.674746636756,1529.0224590084827,0.0,0.8768282677168089,2.6715436003030635,0.001494314320929203,1.0,1.0,-7.067336746020544,326968.52120393654,1544861.9952802642,4.724803444661586,1544861.9952802642,4.724803444661586,0.7583368241570236,0.09111507882924715,3.9609238482164413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9609238482164413,1.285590797288005,1.2859341085086486,3.0810144694347046,6528.299949130235,15341.182346728612,6449.745941481096,0.00031482889390156623,22926.895834013754,2337.892739519995,19278.722236085403,1965.8825629634384,0.840877996553026,0.840877996553026,35745.49566294516,35405.22815468563,1.012027718866326,0.8,4314.10263766862,4273.035954225843,1.012027718866326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3756.122090602083,4632.441516551485,5.509125388259089,3.628708633236624,-4.715247125147455,8.343955758384078,2.4676542133068744,3.5,0.7050440609448213,0.6,0.00026703158513871286,0.9953883815746443,0.00026826873819471857,197.8182109341632,0.22886667276645678,0.00042237116390843576,1196.999878516507,0.10736611191384896,8.960619053817422e-05,0.00017742539460053865,0.0007027684767524861,0.09111507886003258,0.09111507886003258,0.09111507886003258,0.08920339459514075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490047.87063962076,594.8832227737538,0.0,0.09111507886003258,0.09111507882924715,0.09111507882924715,0.36733578638337455,0.36733578638337455,0.5,9.22101750471104,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26730.437057662184,20270.674746636756,0.7583368241570236,0.9666401606687566,0.6508338766279803,41059.97430708969,25750.0,0.0,9368.372636676646,-9368.372636676646,0.18040109368073823,4.510027342018452,7468.195486362051,1900.1771503145956,9368.372636676646,4.5440390088225415,0.9761963943762884,1.4452198328132067,1.4437542708328817,1.2726966432507467,0.00026578828860744153,0.003186106526424386,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51625.34682228284,16381.627363323354,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0649629920235,261.0649629920235,-12.085037007976496,245.96234037959147,276.1675856044532,120561.26556360032,117929.20928670587,2632.0562768944337,0.0,nan,276.1675856044532,3.017585604453245,270.1265365595104,-3.023463440489593,264.08548751444073,-9.064512485559248,258.0444384695501,-15.105561530449904,252.0033894245951,-21.14661057540488,245.96234037959147,-27.18765962040851,1.0,1.0,26022.012520719443,26022.012520719443,275.200245860469,2.0502458604690332,275.200245860469,275.200245860469,77545.63082221973,77919.51658620044,-373.8857639807102,0.0,8546.071908451686,8546.071908451686,0.8831496594970415,3980.7284674575235,275.200245860469,2.0502458604690332,1.0,0.002,0.1555486733843068,0.004701934662010152,0.0002399933005056795,0.001760006699586722,0.11999665025283975,0.11999665025283975,0.0,9.240134699051161e-14,0.9789028017483444,0.9789028017483444,0.0,0.0891928059474713,0.0019222728817758522,0.0,0.0,0.0,1599470.286143746,266.08266325397943,0.0,1.0,1286314.0868796217,2590.834486942355,,,,,,,,,,,,,,,,,,,5.0,15341.182346728612,1529.0224590084827,0.36733578638337455,6.173730061729009,2.4676542133068744
2282.0,-28.611749427850576,3.5941438537299737,34.95115416609888,24.09834723165261,4.615785525837837,-25.288995932478347,-38.82744420608503,1.2930320304555571,-7.081933180156341,-7.081933180125476,39.76433565095032,42688.259863481726,20563.585784654664,20563.585784654664,63251.84564813639,77580.93352497627,77926.7705980287,20563.585784654664,98490.35638268336,98490.35638268336,98490.35638268336,125199.94493050223,121131.97965089783,4067.9652796043965,0.0,90812.37207589342,55919.698414358834,38769.6374017051,26709.588547818872,65479.22594952397,20254.401270021044,1528.4167201523705,0.0,0.8767897479819647,2.670084217116071,0.001494314320929203,1.0,1.0,-7.081933180156341,326779.2718404358,1544397.1349034142,4.726117192823458,1544397.1349034142,4.726117192823458,0.7583194789301626,0.09104035217581666,3.961504393094176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961504393094176,1.285618165446781,1.2859630745652137,3.0814004496564222,6529.117794903698,15342.124989994774,6449.607371115446,0.0003146434857774623,22923.70853714072,2337.567725690294,19278.30803998934,1965.8403267159879,0.8409768431994699,0.84097684319947,35749.68691954412,35405.22815468563,1.012176049793864,0.8,4314.608477937818,4273.035954225843,1.012176049793864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3744.178457949567,4632.441516551485,5.492148949523081,3.5941438537299737,-4.741780201608011,8.335924055337983,2.4545904271540864,3.5,0.7013115506154532,0.6,0.00026826873819471857,0.9954341131007913,0.0002694992412496872,197.78184993327923,0.22863692367368252,0.0004208243838501449,1192.6163038313107,0.1077869362976991,8.99856020468271e-05,0.00017828313614789146,0.0007062694270644791,0.09104035217547787,0.09104035217547787,0.09104035217547787,0.08911543081797368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490274.11993220425,594.8089843890203,0.0,0.09104035217547787,0.09104035217581666,0.09104035217581666,0.36709896538725467,0.36709896538725467,0.5,9.163269864046917,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,26709.588547818872,20254.401270021044,0.7583194789301626,0.9659834051321162,0.6519359269211408,41059.97430708969,25750.0,0.0,9334.187756298674,-9334.187756298674,0.18019427084695777,4.50485677117394,7442.008349103429,1892.179407195244,9334.187756298674,4.724328040043255,0.9750772231978226,1.4449954289786042,1.4434880870702813,1.2728680643608021,0.00026703158513871286,0.003178004044647592,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51586.77836721967,16415.812243701326,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08079118420096,261.08079118420096,-12.069208815799016,246.00548345963588,276.15609890876414,120383.42333923237,117737.10213529268,2646.3212039396717,0.0,nan,276.15609890876414,3.0060989087641588,270.12597581896375,-3.024024181036225,264.09585272905593,-9.054147270944043,258.0657296392983,-15.08427036070168,252.03560654948785,-21.114393450512125,246.00548345963588,-27.144516540364094,1.0,1.0,26022.012520719443,26022.012520719443,275.1864982387539,2.03649823875395,275.1864982387539,275.1864982387539,77568.31107597712,77926.7705980287,-358.45952205157664,0.0,8546.071908451686,8546.071908451686,0.883112890824935,3981.3119150596467,275.1864982387539,2.03649823875395,1.0,0.002,0.15748411716378666,0.004691412238539591,0.00024297219496243976,0.0017570278050740332,0.12148609748121988,0.12148609748121988,0.0,3.6472994763281363e-14,0.9787408140109145,0.9787408140109145,0.0,0.08910490839639913,0.0019354437794175305,0.0,0.0,0.0,1599453.0575837467,266.06806681984364,0.0,1.0,1286363.7547046342,2590.6343328665625,,,,,,,,,,,,,,,,,,,4.0,15342.124989994774,1528.4167201523705,0.36709896538725467,6.173730061729009,2.4545904271540864
2283.0,-28.567658522298913,3.5608981386189056,34.94600444557911,24.088162939902418,4.603159952824294,-25.250576674786046,-38.7901202548295,1.2860781050655083,-7.0961308249897,-7.096130824997269,39.75380186316032,42731.32440623728,20438.648519541053,20438.648519541053,63169.97292577833,77602.48324800227,77934.28653524605,20438.648519541053,98372.9350547871,98372.9350547871,98372.9350547871,125062.67840315217,121023.63267630484,4039.045726847323,0.0,90813.3505365512,55942.19169380685,38745.732047493715,26689.743348365068,65435.47539585878,20238.876660515172,1527.8498106506388,0.0,0.8767522512897528,2.668665309903235,0.001494314320929203,1.0,1.0,-7.0961308249897,326595.2756198966,1543945.2385826793,4.727396119408594,1543945.2385826793,4.727396119408594,0.758301659043677,0.09096533398230901,3.9620992875914447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9620992875914447,1.2856481991497868,1.2859946984021393,3.0817911853426345,6529.945716935785,15343.060514818699,6449.457541625929,0.000314455128028088,22920.513582524716,2337.241930988127,19277.860189618586,1965.7946586875833,0.841074530036561,0.8410745300365609,35753.98164610614,35405.22815468563,1.0123280470914915,0.8,4315.126805935392,4273.035954225843,1.0123280470914915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3732.531530677508,4632.441516551485,5.475814029046163,3.5608981386189056,-4.767513246457472,8.328411385076379,2.4418778997249744,3.5,0.6976793999214213,0.6,0.0002694992412496872,0.99547381324096,0.00027072459131022205,197.74580469472085,0.22841094457669595,0.00041946768508373434,1188.7714195273031,0.10820640398278283,9.036262673448988e-05,0.00017913661451519731,0.0007097570527522066,0.09096533399253631,0.09096533399253631,0.09096533399253631,0.0890312299002011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490503.1729814099,594.7338339631024,0.0,0.09096533399253631,0.09096533398230901,0.09096533398230901,0.36686000596616053,0.36686000596616053,0.5,9.105246742436519,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26689.743348365068,20238.876660515172,0.758301659043677,0.9653780696728333,0.6530299374724436,41059.97430708969,25750.0,0.0,9300.837292183924,-9300.837292183924,0.17999145101420275,4.499786275355064,7416.3967518331865,1884.4405403507367,9300.837292183924,4.904412500329176,0.9739797132803172,1.4447718426927805,1.4432245443694147,1.2730330116075947,0.00026826873819471857,0.0031702262467212436,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51549.58301880091,16449.162707816075,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.096602008022,261.096602008022,-12.053397991977988,246.04828326725135,276.14492074879513,120196.5946593431,117553.17727529832,2643.4173840448047,0.0,nan,276.14492074879513,2.9949207487951526,270.12559325250106,-3.024406747498915,264.10626575614685,-9.043734243853123,258.0869382598632,-15.063061740136789,252.06761076357432,-21.082389236425655,246.04828326725135,-27.101716732748628,1.0,1.0,26022.012520719443,26022.012520719443,275.1731800549138,2.023180054913837,275.1731800549138,275.1731800549138,77587.66922838018,77934.28653524605,-346.61730686586816,0.0,8546.071908451686,8546.071908451686,0.8830752125039272,3981.909784029402,275.1731800549138,2.023180054913837,1.0,0.002,0.159428701637341,0.004680931812765546,0.000245965214728495,0.0017540347859578902,0.12298260736424749,0.12298260736424749,0.0,6.863849766336472e-13,0.9786227963152782,0.9786227963152782,0.0,0.08902074950952044,0.0019445844727885694,0.0,0.0,0.0,1599436.2968360202,266.0538691750103,0.0,1.0,1286412.0616501449,2590.4396845748433,,,,,,,,,,,,,,,,,,,4.0,15343.060514818699,1527.8498106506388,0.36686000596616053,6.173730061729009,2.4418778997249744
2284.0,-28.551726060312127,3.5670241717370605,34.94090532587797,24.076521733682625,4.592130181680984,-25.237340436100464,-38.776179298851616,1.277744558520073,-7.104384405694475,-7.10438440571427,39.74496063271865,42758.46808396357,20380.11548491934,20380.11548491934,63138.58356888291,77612.75884854808,77904.00704309768,20380.11548491934,98284.12252801702,98284.12252801702,98284.12252801702,124956.38994509607,120946.07536362123,4010.3145814748445,0.0,90815.05010161539,55960.75934121626,38726.989733776805,26672.267417079056,65399.25715085586,20225.446157797418,1527.256601052947,0.0,0.8767409123694806,2.667840723968856,0.001494314320929203,1.0,1.0,-7.104384405694475,326488.3497272854,1543566.029617669,4.727782877725972,1543566.029617669,4.727782877725972,0.758294967635427,0.09088960807556441,3.9627392873711846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9627392873711846,1.2856847084785072,1.2860327930664615,3.0822014613992974,6530.815042668076,15343.990077645656,6449.273999228029,0.0003142556362090719,22917.240705446606,2336.908190406164,19277.31156910861,1965.7387149647036,0.8411707071055498,0.8411707071055498,35758.6018575887,35405.22815468563,1.0124915689217475,0.8,4315.684416514678,4273.035954225843,1.0124915689217475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3721.17307602829,4632.441516551485,5.476798597788309,3.5670241717370605,-4.779826805002424,8.346850976739484,2.429505682089352,3.5,0.6941444805969577,0.6,0.00027072459131022205,0.9983624705839983,0.00027116863793153205,197.7325346723193,0.11410955809074019,8.784101695354477e-05,248.94144204634588,0.10829424499973637,9.050382415430554e-05,0.00018022076715591652,0.0007141679144089248,0.0908896080452003,0.0908896080452003,0.0908896080452003,0.08896801270889756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490738.63231622876,594.6566650735391,0.0,0.0908896080452003,0.09088960807556441,0.09088960807556441,0.3666193920201231,0.3666193920201231,0.5,9.047598881497768,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,26672.267417079056,20225.446157797418,0.758294967635427,0.9654327330238893,0.6538066324718798,41059.97430708969,25750.0,0.0,4634.760548096875,-4634.760548096875,0.08990826770408325,2.2477066926020792,3696.159493417497,938.6010546793782,4634.760548096875,4.994357781317782,0.9730332002606406,1.4446604454581475,1.4429632955556857,1.2731916908635195,0.0002694992412496872,0.0031627612626852937,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45943.67629723291,21115.239451903126,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1099838357697,261.1099838357697,-12.04001616423028,246.08595299171347,276.1340146798429,119916.10353815077,117678.79089046731,2237.3126476834477,0.0,nan,276.1340146798429,2.9840146798429146,270.1244023422316,-3.025597657768401,264.1147900045738,-9.035209995426158,258.10517766691316,-15.044822333086813,252.09556532934323,-21.054434670656747,246.08595299171347,-27.064047008286508,1.0,1.0,26022.012520719443,26022.012520719443,275.16138338534,2.011383385340025,275.16138338534,275.16138338534,77597.18662149739,77904.00704309768,-306.8204216002923,0.0,8546.071908451686,8546.071908451686,0.8830346764648013,3982.5529838080406,275.16138338534,2.011383385340025,1.0,0.002,0.16135967990927272,0.004671548932377517,0.0002489401014282069,0.001751059897746159,0.12447005071410344,0.12447005071410344,0.0,-8.256342658163884e-13,0.9787546858977937,0.9787546858977937,0.0,0.08895862980337262,0.0019309782721917935,0.0,0.0,0.0,1599426.551925697,266.0456155943055,0.0,1.0,1286440.1423744615,2590.3265457463262,,,,,,,,,,,,,,,,,,,6.0,15343.990077645656,1527.256601052947,0.3666193920201231,6.173730061729009,2.429505682089352
2285.0,-28.560222987906393,3.6111598297848917,34.93598898520068,24.06724663395437,4.584553680780767,-25.24574532090991,-38.78398295547811,1.2700760157363535,-7.100805122910799,-7.10080512290632,39.740029567542386,42761.00918738704,20453.72104566997,20453.72104566997,63214.73023305701,77613.99785620967,77805.35566038411,20453.72104566997,98259.07670605408,98259.07670605408,98259.07670605408,124920.90741989786,120938.43589871303,3982.471521184833,0.0,90818.0175931056,55965.02893205971,38725.542956717654,26661.83071384378,65387.373670561436,20217.8603628309,1526.7247724698104,0.0,0.8767795815107173,2.6681982926841217,0.001494314320929203,1.0,1.0,-7.100805122910799,326534.7162814727,1543354.5620263466,4.726463941114231,1543354.5620263466,4.726463941114231,0.7583072812900675,0.0908144362631164,3.963148042873408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963148042873408,1.2857206363462363,1.2860687306612544,3.082433252480018,6531.306180153956,15344.357002683382,6449.092732774841,0.00031413803342482144,22915.625813276372,2336.743517233344,19276.769751549677,1965.6834649497716,0.8412063414118722,0.8412063414118722,35761.55261935996,35405.22815468563,1.0125960071574576,0.8,4316.04054220001,4273.035954225843,1.0125960071574576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3720.6671618119867,4632.441516551485,5.497326193431633,3.6111598297848917,-4.767735445038787,8.378895274823678,2.4289551989776936,3.5,0.6939871997079124,0.6,0.00027072459131022205,0.9992354195765789,0.0002709317404150268,197.7394038025449,0.0,0.0,0.0,0.10829424499973637,9.042476170606235e-05,0.0001802998296041597,0.0007145549168261345,0.09081443621691798,0.09081443621691798,0.09081443621691798,0.08895287514990528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490984.3538010854,594.5763283373509,0.0,0.09081443621691798,0.0908144362631164,0.0908144362631164,0.36637973008952524,0.36637973008952524,0.5,8.991752048679093,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26661.83071384378,20217.8603628309,0.7583072812900675,0.9667727373720381,0.6539643173746067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442868231018447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11947138313576,261.11947138313576,-12.030528616864217,246.1152371469642,276.1237056193217,119606.11381235212,118019.88731349223,1586.2264988599147,0.0,nan,276.1237056193217,2.97370561932172,270.12201192487845,-3.0279880751215273,264.12031823033664,-9.029681769663341,258.11862453585763,-15.031375464142343,252.11693084145568,-21.033069158544293,246.1152371469642,-27.034762853035772,1.0,1.0,26022.012520719443,26022.012520719443,275.1534191913588,2.00341919135883,275.1534191913588,275.1534191913588,77598.3049645695,77805.35566038411,-207.0506958146143,0.0,8546.071908451686,8546.071908451686,0.8830087863793613,3982.963783087775,275.1534191913588,2.00341919135883,1.0,0.002,0.16322831189304285,0.004664478085278448,0.0002518248085992382,0.0017481751903699085,0.12591240429961909,0.12591240429961909,0.0,-1.0308533540670517e-12,0.9794236240238784,0.9794236240238784,0.0,0.08894580427850698,0.0018686319846094154,0.0,0.0,0.0,1599430.7780630242,266.0491948770892,0.0,1.0,1286427.9649283167,2590.3756084809193,,,,,,,,,,,,,,,,,,,6.0,15344.357002683382,1526.7247724698104,0.36637973008952524,6.173730061729009,2.4289551989776936
2286.0,-28.568705995768596,3.654142943879755,34.93134121043946,24.063542985264235,4.581276564847456,-25.253707739767286,-38.791374711412914,1.2662783102325001,-7.090151534439826,-7.09015153442291,39.73793665511615,42758.02184102825,20592.02631786046,20592.02631786046,63350.048158888705,77613.83010540088,77685.56353056502,20592.02631786046,98277.58984842547,98277.58984842547,98277.58984842547,124935.24901832113,120979.23237789434,3956.0166404267884,0.0,90820.18431783262,55964.70456593283,38728.310835444216,26657.659169895658,65385.97000533987,20215.253148231663,1526.3293910295308,0.0,0.8768461964433282,2.6692628053125227,0.001494314320929203,1.0,1.0,-7.090151534439826,326672.75507738855,1543264.8145805164,4.724191995181594,1543264.8145805164,4.724191995181594,0.7583281419945767,0.09074205597084396,3.9632262434136063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9632262434136063,1.2857384297088135,1.286086528841183,3.082451416118265,6531.344666723824,15344.235056698566,6449.0048361477175,0.00031412418965633544,22915.7203600891,2336.7531583251266,19276.507022649163,1965.6566740578244,0.841191405713864,0.841191405713864,35762.11713366722,35405.22815468563,1.0126159876259906,0.8,4316.108673096416,4273.035954225843,1.0126159876259906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3730.699964174583,4632.441516551485,5.5196146877537595,3.654142943879755,-4.743634266887273,8.397777210767028,2.4398811627750177,3.5,0.697108903650005,0.6,0.00027072459131022205,1.0001077602258581,0.00027069542111050443,197.74627142638943,0.0,0.0,0.0,0.10829424499973637,9.034993127870388e-05,0.00018037466003151817,0.0007148655862837201,0.09074205593105773,0.09074205593105773,0.09074205593105773,0.0889720777276796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491230.5797033039,594.4959510322326,0.0,0.09074205593105773,0.09074205597084396,0.09074205597084396,0.3661467403968094,0.3661467403968094,0.5,8.938652701017714,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,26657.659169895658,20215.253148231663,0.7583281419945767,0.968863016847729,0.6539326683925669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429183555454688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12616481973674,261.12616481973674,-12.023835180263234,246.1377018715586,276.11462776792735,119393.54578259426,118274.46768036835,1119.0781022258902,0.0,nan,276.11462776792735,2.964627767927368,270.1192425886638,-3.0307574113361966,264.12385740931757,-9.026142590682412,258.12847223009135,-15.02152776990863,252.13308705086206,-21.016912949137918,246.1377018715586,-27.012298128441387,1.0,1.0,26022.012520719443,26022.012520719443,275.1500555645529,2.000055564552895,275.1500555645529,275.1500555645529,77598.20496676437,77685.56353056502,-87.35856380064797,0.0,8546.071908451686,8546.071908451686,0.8830038332061773,3983.042374630674,275.1500555645529,2.000055564552895,1.0,0.002,0.1650037554733101,0.004659012794875003,0.0002545694781267183,0.001745430520596542,0.12728473906335913,0.12728473906335913,0.0,-1.2767395647650392e-12,0.9804341706589292,0.9804341706589292,0.0,0.08896661238966054,0.0017754435811834241,0.0,0.0,0.0,1599443.3559160442,266.05984846556015,0.0,1.0,1286391.7178111854,2590.521655558714,,,,,,,,,,,,,,,,,,,6.0,15344.235056698566,1526.3293910295308,0.3661467403968094,6.173730061729009,2.4398811627750177
2287.0,-28.577072366314844,3.6960212853267356,34.926987764571464,24.063227616157405,4.581508457811751,-25.261214283857868,-38.798383554071165,1.2656503761608058,-7.07842727301113,-7.078427272998713,39.73712403102119,42750.48816915203,20724.599029827074,20724.599029827074,63475.087198979105,77611.09977683538,77587.88795741131,20724.599029827074,98312.48698723839,98312.48698723839,98312.48698723839,124970.06760811173,121038.94637177528,3931.1212363364525,0.0,90820.7857650921,55962.79682210052,38731.09882554621,26657.58062087334,65388.67944641955,20215.677643760828,1526.1052567399422,0.0,0.8769137354431981,2.6704346878576573,0.001494314320929203,1.0,1.0,-7.07842727301113,326824.7196477318,1543229.969018202,4.721888756399985,1543229.969018202,4.721888756399985,0.7583463004865343,0.09067403153908765,3.963198369330384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963198369330384,1.2857414320883598,1.2860894945263026,3.08242253879396,6531.283479138806,15344.113106341463,6448.990155948899,0.00031413650105314354,22916.03328965768,2336.7850682605867,19276.463142552497,1965.6521995332246,0.8411780040157398,0.8411780040157398,35761.91591640248,35405.22815468563,1.0126088657155625,0.8,4316.084388304264,4273.035954225843,1.0126088657155625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3740.463764792102,4632.441516551485,5.540649591342576,3.6960212853267356,-4.7190833290142535,8.41510461434099,2.450533001909943,3.5,0.7001522862599837,0.6,0.00027069542111050443,1.000861058599973,0.00027046253701703535,197.75310996229828,0.0,5.768298230923215e-06,16.34735718643639,0.1083000132979673,9.027903013209428e-05,0.00018041639097841016,0.0007150259465261081,0.09067403152898416,0.09067403152898416,0.09067403152898416,0.08900492321010665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491468.4202337703,594.418355884961,0.0,0.09067403152898416,0.09067403153908765,0.09067403153908765,0.3659242349366498,0.3659242349366498,0.5,8.888579452202132,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,26657.58062087334,20215.677643760828,0.7583463004865343,0.970735114034403,0.6537903583782023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442968426997845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.321664276125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13090176995604,261.13090176995604,-12.019098230043937,246.15463910855442,276.10716443137517,119259.97946785144,118468.00704589086,791.9724219605963,0.0,nan,276.10716443137517,2.9571644313751904,270.1166593667991,-3.033340633200851,264.1261543022058,-9.023845697794172,258.1356492376629,-15.014350762337074,252.14514417313873,-21.004855826861245,246.15463910855442,-26.995360891445557,1.0,1.0,26022.012520719443,26022.012520719443,275.15035053141924,2.000350531419258,275.15035053141924,275.15035053141924,77595.66779159073,77587.88795741131,7.779834179425961,0.0,8546.071908451686,8546.071908451686,0.8830055987347639,3983.014361177036,275.15035053141924,2.000350531419258,1.0,0.002,0.1666777315720491,0.00465414500291644,0.0002571582833871145,0.0017428417167875646,0.12857914169355725,0.12857914169355725,0.0,1.7467884777522258e-13,0.9815385279612664,0.9815385279612664,0.0,0.08900005544118954,0.0016739760978981158,0.0,0.0,0.0,1599457.1959741642,266.07157272698885,0.0,1.0,1286351.825396414,2590.68240417703,,,,,,,,,,,,,,,,,,,6.0,15344.113106341463,1526.1052567399422,0.3659242349366498,6.173730061729009,2.450533001909943
