time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2288.0,-28.584837032370306,3.7368359255045327,34.922946564329585,24.065728147421055,4.584604330975707,-25.267892896017283,-38.804894930776186,1.2676601941470698,-7.06599110059102,-7.0659911005893985,39.737417252730985,42742.57108532068,20852.24317557546,20852.24317557546,63594.814260896135,77606.48803941217,77508.84333010687,20852.24317557546,98361.08650568232,98361.08650568232,98361.08650568232,125021.90244584258,121114.03699607706,3907.865449765517,0.0,90820.11924105501,55958.63439954982,38734.983157227995,26660.815940160257,65395.799097388255,20218.555210990067,1526.0215343380278,0.0,0.8769808969407298,2.6716781725658545,0.001494314320929203,1.0,1.0,-7.06599110059102,326985.9724434556,1543242.5423835434,4.719598614128349,1543242.5423835434,4.719598614128349,0.758362206782053,0.09061057805516588,3.9630856850674916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9630856850674916,1.2857324966240051,1.2860802572007974,3.0823563186537717,6531.143166607946,15343.99320985166,6449.034598719738,0.0003141696387316447,22916.516688815507,2336.834361256444,19276.595984968644,1965.6657456897763,0.8411660570725681,0.8411660570725681,35761.10246903658,35405.22815468563,1.0125800745542333,0.8,4315.986213824885,4273.035954225843,1.0125800745542333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3749.971400581153,4632.441516551485,5.560640588443922,3.7368359255045327,-4.694349825244466,8.431185750748998,2.460923206486248,3.5,0.7031209161389279,0.6,0.00027046253701703535,1.0007991595247516,0.0002702465668990665,197.7594570408888,0.0,4.605355374426142e-05,130.51577131123685,0.10834606685171157,9.02132074039478e-05,0.00018024932961308753,0.0007143435379326391,0.09061057806678154,0.09061057806678154,0.09061057806678154,0.08904830269903903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491696.1639231913,594.3440941284229,0.0,0.09061057806678154,0.09061057805516588,0.09061057805516588,0.3657133569837894,0.3657133569837894,0.5,8.841711191071965,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,26660.815940160257,20218.555210990067,0.758362206782053,0.9724602365694764,0.6535981160145761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430179922919706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41190.49007840092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13435302074816,261.13435302074816,-12.015646979251812,246.16718382258975,276.10152221892423,119188.05238310152,118611.03650890915,577.0158741923639,0.0,nan,276.10152221892423,2.9515222189242536,270.1146545396456,-3.0353454603543923,264.1277868603539,-9.022213139646055,258.14091918109705,-15.00908081890293,252.15405150187854,-20.995948498121436,246.16718382258975,-26.98281617741023,1.0,1.0,26022.012520719443,26022.012520719443,275.15353746884074,2.0035374688407614,275.15353746884074,275.15353746884074,77591.67467107585,77508.84333010687,82.83134096897265,0.0,8546.071908451686,8546.071908451686,0.8830127360734876,3982.901113492829,275.15353746884074,2.0035374688407614,1.0,0.002,0.16824431485107,0.004649837083417607,0.0002595818972818699,0.0017404181028342143,0.12979094864093493,0.12979094864093493,0.0,1.1608422556541598e-13,0.9827108124400429,0.9827108124400429,0.0,0.08904399477625398,0.0015665832789118976,0.0,0.0,0.0,1599471.8742932503,266.08400889940896,0.0,1.0,1286309.507797353,2590.8529411102463,,,,,,,,,,,,,,,,,,,5.0,15343.99320985166,1526.0215343380278,0.3657133569837894,6.173730061729009,2.460923206486248
2289.0,-28.592598773549188,3.776622925693138,34.91922777035713,24.070000333618395,4.589575422454094,-25.274381353948037,-38.811213069688506,1.271358002862502,-7.053102282709972,-7.053102282662405,39.738628710496705,42733.30947601635,20975.559976907527,20975.559976907527,63708.86945292388,77600.43433702152,77444.85126418402,20975.559976907527,98420.41124109155,98420.41124109155,98420.41124109155,125087.13766576337,121200.84765342565,3886.290012337723,0.0,90818.580960859,55953.885410907635,38738.55061105708,26666.72642467181,65405.27703572889,20223.409251808174,1526.053059115914,0.0,0.8770469787831988,2.672967399543835,0.001494314320929203,1.0,1.0,-7.053102282709972,327153.16045773774,1543294.4905899623,4.717345503954952,1543294.4905899623,4.717345503954952,0.7583761474785919,0.09055173657929716,3.962920297971219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962920297971219,1.2857156177381202,1.2860630960589587,3.0822681495795616,6530.956346919694,15343.885088629471,6449.118935673352,0.00031421533906467495,22917.084910174137,2336.8923037096397,19276.848073766825,1965.6914515932378,0.8411562006827834,0.8411562006827835,35759.90856104685,35405.22815468563,1.0125378176636228,0.8,4315.842121778821,4273.035954225843,1.0125378176636228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3759.2338110678897,4632.441516551485,5.57974338152406,3.776622925693138,-4.669624562794846,8.446247488487984,2.4710623250820944,3.5,0.7060178071663127,0.6,0.0002702465668990665,1.0007989088804625,0.00027003083686549594,197.7658020810012,0.0,4.271013326657395e-05,121.04051767747056,0.10838877698497815,9.014938049026266e-05,0.00018009718640880386,0.0007137107956269552,0.09055173658081904,0.09055173658081904,0.09055173658081904,0.08909982700876054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491912.3870827781,594.2736227746217,0.0,0.09055173658081904,0.09055173657929716,0.09055173657929716,0.3655148526172789,0.3655148526172789,0.5,8.798153903939244,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,26666.72642467181,20223.409251808174,0.7583761474785919,0.9740631389439981,0.6533617991201606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443063995768595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41181.01482476716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13692307596926,261.13692307596926,-12.013076924030713,246.17615220689112,276.09769394506156,119155.06712251072,118725.3786562436,429.68846626712985,0.0,nan,276.09769394506156,2.9476939450615873,270.1133855974176,-3.0366144025823587,264.12907724976264,-9.020922750237332,258.144768902139,-15.005231097860985,252.1604605545438,-20.989539445456188,246.17615220689112,-26.97384779310886,1.0,1.0,26022.012520719443,26022.012520719443,275.15893839448125,2.0089383944812766,275.15893839448125,275.15893839448125,77585.3874735386,77444.85126418402,140.53620935458457,0.0,8546.071908451686,8546.071908451686,0.883023211517552,3982.7348994610747,275.15893839448125,2.0089383944812766,1.0,0.002,0.16970000249329292,0.004646059010882411,0.0002618347741237202,0.0017381652259432143,0.1309173870618601,0.1309173870618601,0.0,6.69343053205651e-14,0.9839242437839197,0.9839242437839197,0.0,0.08909604893710565,0.0014556876421914988,0.0,0.0,0.0,1599487.0845588872,266.09689771729,0.0,1.0,1286265.6468258435,2591.029715004651,,,,,,,,,,,,,,,,,,,4.0,15343.885088629471,1526.053059115914,0.3655148526172789,6.173730061729009,2.4710623250820944
2290.0,-28.600304814921024,3.815416050121658,34.915833449252666,24.075842450279765,4.596170832004355,-25.280657250255082,-38.817330182623095,1.2765232678001546,-7.03985506205737,-7.039855062070004,39.74054545484201,42722.93141690396,21094.82507150288,21094.82507150288,63817.75648840684,77593.19392919057,77392.49188802105,21094.82507150288,98487.31695952393,98487.31695952393,98487.31695952393,125161.7795953423,121295.38373510374,3866.395860238565,0.0,90816.31505065627,55948.46252211812,38742.05836504239,26674.462635818378,65416.52100086077,20229.62093239913,1526.1606973133728,0.0,0.8771122829522928,2.6742929883898046,0.001494314320929203,1.0,1.0,-7.03985506205737,327325.0675635245,1543376.6847084104,4.715119120563184,1543376.6847084104,4.715119120563184,0.7583890707974325,0.09049735110498858,3.96270536249087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96270536249087,1.2856918637229027,1.2860390582471772,3.082157921584956,6530.722787026121,15343.776767180108,6449.237454659356,0.00031427329147622185,22917.75611436605,2336.960747489311,19277.202334947284,1965.727576180172,0.8411470232403478,0.8411470232403478,35758.35695481034,35405.22815468563,1.0124829010148266,0.8,4315.654859343837,4273.035954225843,1.0124829010148266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3768.260513954123,4632.441516551485,5.598027257772471,3.815416050121658,-4.644970345999029,8.460386396120686,2.4809594633481646,3.5,0.7088455609566184,0.6,0.00027003083686549594,1.0007932234419843,0.0002698168118452988,197.7721019364598,0.0,4.266402312204429e-05,120.90984152787351,0.10843144100810019,9.00876241377566e-05,0.00017994321272773935,0.0007130619340200481,0.09049735109224535,0.09049735109224535,0.09049735109224535,0.0891569394708673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492115.8907992624,594.2073244513891,0.0,0.09049735109224535,0.09049735110498858,0.09049735110498858,0.3653291773154522,0.3653291773154522,0.5,8.757941554749056,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,26674.462635818378,20229.62093239913,0.7583890707974325,0.9755602332867428,0.6530908517183571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431099846967024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.88414861756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1389248819008,261.1389248819008,-12.0110751180992,246.18221889062215,276.0956308731778,119152.37351971578,118817.69086020501,334.6826595107799,0.0,nan,276.0956308731778,2.9456308731778336,270.11294847670723,-3.037051523292746,264.1302660801264,-9.019733919873602,258.14758368361737,-15.002416316382607,252.16490128715378,-20.985098712846195,246.18221889062215,-26.967781109377825,1.0,1.0,26022.012520719443,26022.012520719443,275.16605889665567,2.016058896655693,275.16605889665567,275.16605889665567,77577.87987043604,77392.49188802105,185.3879824149917,0.0,8546.071908451686,8546.071908451686,0.8830368252087132,3982.518889303324,275.16605889665567,2.016058896655693,1.0,0.002,0.17104367352338049,0.004642799631292592,0.0002639151260834815,0.0017360848734794235,0.13195756304174072,0.13195756304174072,0.0,-4.370952384757931e-13,0.9851523717083829,0.9851523717083829,0.0,0.08915368007440574,0.0013436710305828362,0.0,0.0,0.0,1599502.7153325009,266.1101449379426,0.0,1.0,1286220.5628927478,2591.211436158891,,,,,,,,,,,,,,,,,,,5.0,15343.776767180108,1526.1606973133728,0.3653291773154522,6.173730061729009,2.4809594633481646
2291.0,-28.607956106803126,3.853245525341182,34.91276210318577,24.082916287612193,4.6040356013075225,-25.286756935881602,-38.823281264025695,1.2828364321696193,-7.026423360294984,-7.026423360227667,39.743068862405934,42711.67729999169,21210.46298351023,21210.46298351023,63922.14028350192,77585.01740887237,77349.8022991527,21210.46298351023,98560.26528266293,98560.26528266293,98560.26528266293,125244.00735797531,121395.83162571145,3848.175732263864,0.0,90813.4620840125,55942.51294902571,38745.49903887421,26683.742075312377,65429.24111418659,20236.975370819793,1526.3347738802731,0.0,0.8771762352130545,2.675637567473753,0.001494314320929203,1.0,1.0,-7.026423360294984,327499.4411734197,1543484.8988957233,4.712939030874275,1543484.8988957233,4.712939030874275,0.7584009511747946,0.09044739853108578,3.9624502439786795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9624502439786795,1.285662729378325,1.2860096408567017,3.0820293327587556,6530.450322733639,15343.669302858842,6449.38488685812,0.00031434146786979016,22918.511651221917,2337.037790807454,19277.64301965555,1965.772513514355,0.8411385221268391,0.8411385221268391,35756.51524785047,35405.22815468563,1.012417717482947,0.8,4315.43258482488,4273.035954225843,1.012417717482947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3777.0603581920673,4632.441516551485,5.61560075086088,3.853245525341182,-4.620512845445418,8.4737583707866,2.49062309409359,3.5,0.7116065983124543,0.6,0.0002698168118452988,1.0007876348295663,0.00026960446198083624,197.778357376766,0.0,4.232817811137993e-05,119.95805676765073,0.10847376918621157,9.002758150449456e-05,0.00017978923034080423,0.0007124058796286587,0.09044739849310954,0.09044739849310954,0.09044739849310954,0.08921844488838329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492306.19964510587,594.1453514263766,0.0,0.09044739849310954,0.09044739853108578,0.09044739853108578,0.3651564987906415,0.3651564987906415,0.5,8.721072946229402,-6.730260793119669e-11,-6.730260793119669e-11,-6.730260793119669e-11,-6.730260793119669e-11,-6.730260793119669e-11,-6.730260793119669e-11,26683.742075312377,20236.975370819793,0.7584009511747946,0.9769659435900457,0.6527918797873814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431556463496005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.93236385734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14058213014374,261.14058213014374,-12.009417869856236,246.18593245210135,276.09523180817547,119171.52004142992,118894.44410466927,277.07593676066693,0.0,nan,276.09523180817547,2.9452318081754925,270.11337193700206,-3.03662806299792,264.13151206567835,-9.018487934321627,258.14965219455115,-15.000347805448826,252.16779232335412,-20.982207676645857,246.18593245210135,-26.964067547898622,1.0,1.0,26022.012520719443,26022.012520719443,275.17449536918963,2.0244953691896512,275.17449536918963,275.17449536918963,77569.51314801935,77349.8022991527,219.7108488666563,0.0,8546.071908451686,8546.071908451686,0.8830529838930512,3982.262495198573,275.17449536918963,2.0244953691896512,1.0,0.002,0.17227539753676768,0.004640029271559636,0.0002658229563496267,0.0017341770429166398,0.13291147817481333,0.13291147817481333,0.0,-7.337333865486961e-13,0.9863818746182297,0.9863818746182297,0.0,0.0892156745174345,0.0012317240136512748,0.0,0.0,0.0,1599518.5612466966,266.123576639705,0.0,1.0,1286174.8476954945,2591.3957207397407,,,,,,,,,,,,,,,,,,,5.0,15343.669302858842,1526.3347738802731,0.3651564987906415,6.173730061729009,2.49062309409359
2292.0,-28.615563652559846,3.890139401250132,34.91000899491324,24.091199703421466,4.613158757991593,-25.29269141142806,-38.82907539429141,1.2902865163298478,-7.012900086706338,-7.012900086655682,39.746102511161325,42699.57323194841,21322.73488719273,21322.73488719273,64022.30811914114,77575.9249317706,77315.1108182547,21322.73488719273,98637.84570544743,98637.84570544743,98637.84570544743,125332.07902602394,121500.47287687793,3831.6061491460136,0.0,90810.05295828854,55936.07666118125,38748.86255234143,26694.233320576524,65443.095872917955,20245.22740152444,1526.5613725638013,0.0,0.8772386980182428,2.6769918526939955,0.001494314320929203,1.0,1.0,-7.012900086706338,327675.0773839998,1543615.00193442,4.710809910408505,1543615.00193442,4.710809910408505,0.7584120194948232,0.09040178172810084,3.962158234299788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962158234299788,1.2856282669375922,1.285974896099738,3.081884815536746,6530.144108081792,15343.562678484306,6449.557407554195,0.0003144185107384985,22919.340316133774,2337.1222911120285,19278.158695561204,1965.825097822519,0.8411306097667476,0.8411306097667477,35754.40719352223,35405.22815468563,1.012343108149231,0.8,4315.178165000252,4273.035954225843,1.012343108149231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3785.641189660935,4632.441516551485,5.632529291320005,3.890139401250132,-4.596315269851042,8.486454671101173,2.500060679201683,3.5,0.7143030512004808,0.6,0.00026960446198083624,1.00078317844697,0.00026939347881447444,197.7845773913494,0.0,4.1998207382586635e-05,119.02291972225052,0.10851576739359416,8.996915794105233e-05,0.0001796353040397839,0.0007117434990721758,0.09040178175214236,0.09040178175214236,0.09040178175214236,0.08928321250907918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492482.9987374529,594.0878036328468,0.0,0.09040178175214236,0.09040178172810084,0.09040178172810084,0.3649968440989079,0.3649968440989079,0.5,8.687515871639167,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,26694.233320576524,20245.22740152444,0.7584120194948232,0.9782897227763215,0.6524687235895055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432009862997546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.99722681194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14207584334576,261.14207584334576,-12.007924156654212,246.1877397277319,276.0964119589449,119209.03628122165,118959.30182941728,249.7344518043363,0.0,nan,276.0964119589449,2.946411958944907,270.1146775127654,-3.0353224872345663,264.1329430664096,-9.017056933590368,258.15120862022303,-14.998791379776947,252.16947417399982,-20.98052582600016,246.1877397277319,-26.962260272268082,1.0,1.0,26022.012520719443,26022.012520719443,275.18395929464594,2.0339592946459675,275.18395929464594,275.18395929464594,77561.2701579377,77315.1108182547,246.15933968299942,0.0,8546.071908451686,8546.071908451686,0.8830714790018933,3981.969025471287,275.18395929464594,2.0339592946459675,1.0,0.002,0.1733962678541007,0.00463772809349402,0.00026755988895437425,0.0017324401125683034,0.13377994447718713,0.13377994447718713,0.0,1.5226778171673061e-12,0.9876012364529033,0.9876012364529033,0.0,0.08928091141221788,0.0011208703158829675,0.0,0.0,0.0,1599534.512613802,266.13709991329364,0.0,1.0,1286128.8173469729,2591.5812950401287,,,,,,,,,,,,,,,,,,,6.0,15343.562678484306,1526.5613725638013,0.3649968440989079,6.173730061729009,2.500060679201683
2293.0,-28.62311397042379,3.9261224106347483,34.90756785224519,24.0999469178729,4.6227587016782,-25.298526703323954,-38.83477900000287,1.2981714331363907,-6.999451359710179,-6.999451359717489,39.74959262337488,42687.190807996274,21432.03886851538,21432.03886851538,64119.229676511655,77566.49770819738,77287.17400097314,21432.03886851538,98719.21286948852,98719.21286948852,98719.21286948852,125425.06524346009,121608.40581438632,3816.659429073774,0.0,90806.42680259122,55929.475559043116,38752.168048386775,26705.852373971582,65458.02042235836,20254.305788925692,1526.840334110718,0.0,0.8772989695744543,2.678339209332722,0.001494314320929203,1.0,1.0,-6.999451359710179,327849.8188598792,1543764.6914168636,4.7087556637530374,1543764.6914168636,4.7087556637530374,0.7584219932506711,0.0903604696911755,3.9618517383070575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9618517383070575,1.2855917666637615,1.2859381147324156,3.081733907326162,6529.824351692053,15343.45667544742,6449.74006123426,0.0003144991093955833,22920.19812972451,2337.209763754647,19278.7046596341,1965.8807706642024,0.8411229497458894,0.8411229497458894,35752.1945272625,35405.22815468563,1.0122647975196275,0.8,4314.911119623755,4273.035954225843,1.0122647975196275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3794.010229352344,4632.441516551485,5.64891436051134,3.9261224106347483,-4.572498578875523,8.498620989510272,2.509279074309785,3.5,0.7169368783742243,0.6,0.00026939347881447444,1.000777332671593,0.00026918423311539613,197.7907509506898,0.0,4.172921639555726e-05,118.26059926500928,0.10855749660998971,8.991168137926398e-05,0.00017948179743521047,0.0007110802711631638,0.09036046971063559,0.09036046971063559,0.09036046971063559,0.08935061183195392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492646.26686677075,594.0346871565731,0.0,0.09036046971063559,0.0903604696911755,0.0903604696911755,0.36485011595170547,0.36485011595170547,0.5,8.657220135191187,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,26705.852373971582,20254.305788925692,0.7584219932506711,0.979547338321441,0.6521307936378672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44324606969893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.23490635469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1434843019195,261.1434843019195,-12.006515698080477,246.18800153419434,276.098967069638,119254.15542953923,119018.67472390256,235.480705636684,0.0,nan,276.098967069638,2.9489670696380017,270.1167739625949,-3.033226037405086,264.1345808554547,-9.015419144545262,258.15238774834654,-14.997612251653436,252.17019464128833,-20.979805358711644,246.18800153419434,-26.961998465805635,1.0,1.0,26022.012520719443,26022.012520719443,275.19413905572696,2.044139055726987,275.19413905572696,275.19413905572696,77551.93815206291,77287.17400097314,264.76415108976653,0.0,8546.071908451686,8546.071908451686,0.8830908914206005,3981.660996998593,275.19413905572696,2.044139055726987,1.0,0.002,0.17440799265661336,0.0046358611530225476,0.00026912845491728883,0.001730871545325853,0.1345642274586444,0.1345642274586444,0.0,2.4314187815899224e-13,0.9888034579009644,0.9888034579009644,0.0,0.08934874488818963,0.001011724802985881,0.0,0.0,0.0,1599550.37348369,266.1505486402898,0.0,1.0,1286083.037271819,2591.765879553094,,,,,,,,,,,,,,,,,,,6.0,15343.45667544742,1526.840334110718,0.36485011595170547,6.173730061729009,2.509279074309785
2294.0,-28.630606390976425,3.96121926657132,34.90542775255567,24.10917057367044,4.6328470921608105,-25.30426104270457,-38.84038411835206,1.3065017427806078,-6.98604282319485,-6.986042823201059,39.753392477287065,42674.4912348483,21538.377280890647,21538.377280890647,64212.86851573894,77556.72329428441,77264.0102846561,21538.377280890647,98802.38756554676,98802.38756554676,98802.38756554676,125520.35891246193,121717.0797092021,3803.279203259844,0.0,90802.57259626739,55922.676277136,38755.44035459043,26717.97134691518,65473.41170150561,20263.75893572566,1527.1405004585554,0.0,0.8773578034957101,2.679683072644488,0.001494314320929203,1.0,1.0,-6.98604282319485,328024.11107860215,1543927.6780704206,4.7067505891372114,1543927.6780704206,4.7067505891372114,0.7584317938145138,0.09032317472373612,3.9615299033881737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9615299033881737,1.2855531786760084,1.2858992473382913,3.0815760632074003,6529.489898945172,15343.351565291128,6449.933811026469,0.00031458357254844584,22921.087259396114,2337.3004297488046,19279.28379072875,1965.9398256008678,0.8411155881283743,0.8411155881283744,35749.871088858774,35405.22815468563,1.0121825677491774,0.8,4314.630705223001,4273.035954225843,1.0121825677491774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3802.173766049251,4632.441516551485,5.664753534731441,3.96121926657132,-4.549028042089951,8.51024730866127,2.5182841811428944,3.5,0.719509766040827,0.6,0.00026918423311539613,1.0007714168960202,0.00026897673991359034,197.79687749986348,0.0,4.138686395390071e-05,117.2903724453546,0.10859888347394361,8.98552303574259e-05,0.00017932900275797022,0.0007104172069704792,0.09032317474866584,0.09032317474866584,0.09032317474866584,0.08941901452033207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492795.7270052813,593.9860868818473,0.0,0.09032317474866584,0.09032317472373612,0.09032317472373612,0.3647161446262487,0.3647161446262487,0.5,8.63009532831523,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26717.97134691518,20263.75893572566,0.7584317938145138,0.9807472506318518,0.65178352747833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432908165994265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.264679535045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14487267440785,261.14487267440785,-12.005127325592127,246.18701330674884,276.10273204206675,119305.7940928287,119073.67159227941,232.1225005492607,0.0,nan,276.10273204206675,2.9527320420667706,270.1195882950399,-3.030411704960102,264.1364445479288,-9.01355545207116,258.1533008008386,-14.996699199161355,252.17015705382406,-20.97984294617592,246.18701330674884,-26.96298669325114,1.0,1.0,26022.012520719443,26022.012520719443,275.20483714040483,2.0548371404048567,275.20483714040483,275.20483714040483,77542.2442263701,77264.0102846561,278.2339417139883,0.0,8546.071908451686,8546.071908451686,0.8831112751183918,3981.3375529051145,275.20483714040483,2.0548371404048567,1.0,0.002,0.17531359139416003,0.004634422620039116,0.0002705333180808447,0.0017294666822728027,0.13526665904042234,0.13526665904042234,0.0,3.536472330256668e-13,0.9899737942075667,0.9899737942075667,0.0,0.08941757598613004,0.0009055987376060877,0.0,0.0,0.0,1599566.1844068998,266.1639571768051,0.0,1.0,1286037.3905639837,2591.9499453988337,,,,,,,,,,,,,,,,,,,6.0,15343.351565291128,1527.1405004585554,0.3647161446262487,6.173730061729009,2.5182841811428944
2295.0,-28.638039794673098,3.995452671835213,34.90357742305349,24.11871424354615,4.643264946766802,-25.30990932049699,-38.84590803701428,1.3151344711598332,-6.972762769356507,-6.972762769312454,39.75747004187769,42661.612808105674,21641.99136045163,21641.99136045163,64303.6041685573,77546.72558311751,77244.94593803164,21641.99136045163,98886.93729848327,98886.93729848327,98886.93729848327,125617.49404804282,121826.07808486484,3791.4159631779753,0.0,90798.56982511257,55915.772559949735,38758.663627958704,26730.55674955955,65489.22037751826,20273.556565542167,1527.4624465427846,0.0,0.8774148411580955,2.6810145837207258,0.001494314320929203,1.0,1.0,-6.972762769356507,328196.80501460086,1544102.5909996317,4.704806894542856,1544102.5909996317,4.704806894542856,0.7584412384480628,0.09028979749502607,3.961198545821108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961198545821108,1.2855131729691083,1.2858589641127942,3.0814142002699634,6529.146930803763,15343.24736333371,6450.134121191803,0.00031467027812777317,22921.994132533728,2337.3929050729585,19279.88253121769,1966.0008801392617,0.8411084314803701,0.8411084314803701,35747.478863696575,35405.22815468563,1.0120979049140468,0.8,4314.341988989228,4273.035954225843,1.0120979049140468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3810.1380604805727,4632.441516551485,5.680106866710736,3.995452671835213,-4.52596463913312,8.521417310968333,2.5270819367014847,3.5,0.7220234104861385,0.6,0.00026897673991359034,1.0007653847461848,0.00026877102666956104,197.80295611578734,0.0,4.1041507419634544e-05,116.3116320272443,0.10863992498136325,8.979962917103808e-05,0.00017917711074255226,0.0007097561105178257,0.0902897975256308,0.0902897975256308,0.0902897975256308,0.08948812370671846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492931.6867067828,593.9419023738369,0.0,0.0902897975256308,0.09028979749502607,0.09028979749502607,0.3645945986875859,0.3645945986875859,0.5,8.606045114193476,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,26730.55674955955,20273.556565542167,0.7584412384480628,0.9818960097230297,0.6514295415669805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433352229740697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.28593911693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.146279929281,261.146279929281,-12.003720070718998,246.18501551326653,276.1075443452888,119361.3624259668,119126.08297821415,235.2794477526695,0.0,nan,276.1075443452888,2.9575443452887953,270.12303857892726,-3.0269614210727127,264.1385328124744,-9.011467187525568,258.15402704604764,-14.995972953952332,252.16952127968136,-20.980478720318615,246.18501551326653,-26.964984486733442,1.0,1.0,26022.012520719443,26022.012520719443,275.2158864212753,2.0658864212753087,275.2158864212753,275.2158864212753,77532.30752549748,77244.94593803164,287.3615874658426,0.0,8546.071908451686,8546.071908451686,0.8831322616879532,3981.0045385502135,275.2158864212753,2.0658864212753087,1.0,0.002,0.17611630316575086,0.004633384623721557,0.00027177941391926403,0.0017282205867179103,0.135889706959632,0.135889706959632,0.0,6.371743410671371e-13,0.9911096071332332,0.9911096071332332,0.0,0.08948708572343446,0.0008027117715916031,0.0,0.0,0.0,1599581.84131956,266.17723723064347,0.0,1.0,1285992.1778609273,2592.1322799302116,,,,,,,,,,,,,,,,,,,6.0,15343.24736333371,1527.4624465427846,0.3645945986875859,6.173730061729009,2.5270819367014847
2296.0,-28.645413691128226,4.02884413588762,34.902004631185946,24.128466133866482,4.653891904710706,-25.315483131591233,-38.85135994115842,1.3239613432897044,-6.959651514609845,-6.9596515146744675,39.761775000941334,42648.62280847168,21743.02430451933,21743.02430451933,64391.647112991006,77536.58835637808,77229.19401180753,21743.02430451933,98972.21831632686,98972.21831632686,98972.21831632686,125715.67509908915,121934.6615762718,3781.0135228173526,0.0,90794.46256425793,55908.792181810204,38761.85598049748,26743.456782762278,65505.31276325976,20283.586041238494,1527.7998862707502,0.0,0.8774700570853384,2.682329682902424,0.001494314320929203,1.0,1.0,-6.959651514609845,328367.3740156932,1544287.2745928017,4.702925432899426,1544287.2745928017,4.702925432899426,0.7584504204524694,0.0902601814008991,3.9608602019756467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9608602019756467,1.285472256847547,1.28581777253274,3.081249074709041,6528.797049554692,15343.144093933288,6450.33982051177,0.00031475880544858256,22922.91520891607,2337.486828725005,19280.49738025047,1966.0635772919875,0.8411014569713694,0.8411014569713693,35745.03616002772,35405.22815468563,1.0120114570641925,0.8,4314.047180534473,4273.035954225843,1.0120114570641925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3817.908805365035,4632.441516551485,5.695008815811789,4.02884413588762,-4.503332467472427,8.532176603360046,2.5356777127337113,3.5,0.7244793464953461,0.6,0.00026877102666956104,1.0007593010167117,0.000268567103394898,197.80898638977257,0.0,4.069068778116327e-05,115.3174091718167,0.10868061566914441,8.974478402587507e-05,0.00017902624264368598,0.0007090979195966112,0.09026018143643594,0.09026018143643594,0.09026018143643594,0.0895574341886974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493054.4157750176,593.9020444398374,0.0,0.09026018143643594,0.0902601814008991,0.0902601814008991,0.3644851220702817,0.3644851220702817,0.5,8.584962697161863,6.463096724473871e-11,6.463096724473871e-11,6.463096724473871e-11,6.463096724473871e-11,6.463096724473871e-11,6.463096724473871e-11,26743.456782762278,20283.586041238494,0.7584504204524694,0.9829988499666644,0.65107120337867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433792821271463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.291716261505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1477270524594,261.1477270524594,-12.002272947540575,246.18220389058962,276.1132502143196,119418.99990915453,119177.05485780732,241.9450513471877,0.0,nan,276.1132502143196,2.9632502143196007,270.12704094961936,-3.0229590503806207,264.14083168482455,-9.00916831517543,258.15462242005907,-14.995377579940907,252.16841315534404,-20.981586844655936,246.18220389058962,-26.967796109410358,1.0,1.0,26022.012520719443,26022.012520719443,275.2271544985573,2.07715449855732,275.2271544985573,275.2271544985573,77522.23605103389,77229.19401180753,293.04203922636225,0.0,8546.071908451686,8546.071908451686,0.8831536904684956,3980.664502985525,275.2271544985573,2.07715449855732,1.0,0.002,0.17681970888357923,0.004632726106797547,0.000272872232063101,0.0017271277686282207,0.1364361160315505,0.1364361160315505,0.0,6.913215659654082e-13,0.9922069099883766,0.9922069099883766,0.0,0.08955677568277644,0.0007034057181226654,0.0,0.0,0.0,1599597.2967727762,266.19034848539013,0.0,1.0,1285947.5365347895,2592.3123285262914,,,,,,,,,,,,,,,,,,,6.0,15343.144093933288,1527.7998862707502,0.3644851220702817,6.173730061729009,2.5356777127337113
2297.0,-28.65272771685703,4.061414127565324,34.90069655595216,24.138318851497047,4.664620177809975,-25.320992927413055,-38.8567527528852,1.3328853866534482,-6.9467413229788235,-6.9467413229913655,39.76626582534552,42635.621462483774,21841.6009890082,21841.6009890082,64477.22245149197,77526.3970939237,77216.12158935677,21841.6009890082,99057.72257836498,99057.72257836498,99057.72257836498,125814.27697514548,122042.26388070206,3772.0130944434154,0.0,90790.3075014093,55901.8066222198,38765.00097687722,26756.554396780502,65521.55537365773,20293.760244710298,1528.1480516784422,0.0,0.8775234361965067,2.6836251126170567,0.001494314320929203,1.0,1.0,-6.9467413229788235,328535.39542087924,1544479.9496392286,4.701106703162472,1544479.9496392286,4.701106703162472,0.7584594019008725,0.09023416771764597,3.9605191473478905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9605191473478905,1.2854308845971492,1.285776127019179,3.081082923092444,6528.444994216772,15343.041768881149,6450.547439991086,0.0003148479121124573,22923.840063292166,2337.5811376252,19281.11796876804,1966.1268597092833,0.8410945947770244,0.8410945947770244,35742.573843388236,35405.22815468563,1.0119243166014713,0.8,4313.750005001944,4273.035954225843,1.0119243166014713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3825.4913507796114,4632.441516551485,5.709489052839452,4.061414127565324,-4.481149669083228,8.542563796648551,2.5440765588425793,3.5,0.7268790168121655,0.6,0.000268567103394898,1.0007531787782622,0.0002683649765897018,197.81496801689065,0.0,4.033785626238044e-05,114.31748464758617,0.1087209535254068,8.9690563794153e-05,0.000178876539600745,0.0007084439601000838,0.09023416775659243,0.09023416775659243,0.09023416775659243,0.08962655663518244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493164.2603175311,593.8663992341102,0.0,0.09023416775659243,0.09023416771764597,0.09023416771764597,0.36438731585641393,0.36438731585641393,0.5,8.566734364516579,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,26756.554396780502,20293.760244710298,0.7584594019008725,0.9840612312053627,0.6507113761164618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443422991091332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.291791737276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14922144846213,261.14922144846213,-12.000778551537849,246.17873767007617,276.11970522684817,119477.31212786693,119227.46351683754,249.84861102937896,0.0,nan,276.11970522684817,2.969705226848191,270.1315117155016,-3.018488284498403,264.1433182041578,-9.006681795842155,258.155124692768,-14.99487530723195,252.1669311814209,-20.983068818579085,246.17873767007617,-26.971262329923803,1.0,1.0,26022.012520719443,26022.012520719443,275.2385350491853,2.0885350491853387,275.2385350491853,275.2385350491853,77512.08595850725,77216.12158935677,295.96436915047525,0.0,8546.071908451686,8546.071908451686,0.8831752906624865,3980.32174308463,275.2385350491853,2.0885350491853387,1.0,0.002,0.17742761963646927,0.004632426406964673,0.00027381762240722795,0.0017261823785839662,0.13690881120361398,0.13690881120361398,0.0,9.9119410595927e-13,0.9932629649339719,0.9932629649339719,0.0,0.08962625696557834,0.0006079107520676394,0.0,0.0,0.0,1599612.5128364486,266.20325867702115,0.0,1.0,1285903.576576916,2592.4896467993794,,,,,,,,,,,,,,,,,,,6.0,15343.041768881149,1528.1480516784422,0.36438731585641393,6.173730061729009,2.5440765588425793
2298.0,-28.65998210724197,4.0931822729645395,34.8996400097061,24.14820984648543,4.675380821392861,-25.32644581447024,-38.86208745008332,1.3418445267232328,-6.934053498023729,-6.934053498001182,39.77090620703172,42622.62316690601,21937.822541840666,21937.822541840666,64560.44570874667,77516.1973969258,77205.20601355308,21937.822541840666,99143.02855539374,99143.02855539374,99143.02855539374,125912.77603868862,122148.42198493349,3764.35405375513,0.0,90786.12635495247,55894.80657789656,38768.13308561768,26769.747483294876,65537.88056891256,20304.003498524704,1528.5026537530373,0.0,0.8775750033197756,2.684898711077945,0.001494314320929203,1.0,1.0,-6.934053498023729,328700.5886676168,1544679.0604040213,4.699349844992235,1544679.0604040213,4.699349844992235,0.7584682489513587,0.09021159264877295,3.9601764217467816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9601764217467816,1.2853893469751985,1.2857343184158405,3.080915857180504,6528.09100159673,15342.940397442677,6450.756808082268,0.00031493753591141463,22924.768163461744,2337.675777504219,19281.743784003498,1966.1906751034755,0.841087842045678,0.841087842045678,35740.09942007985,35405.22815468563,1.011836749200133,0.8,4313.451368322736,4273.035954225843,1.011836749200133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3832.890748090141,4632.441516551485,5.723571054763789,4.0931822729645395,-4.459426131899583,8.552608404864124,2.5522832465584995,3.5,0.7292237847309998,0.6,0.0002683649765897018,1.0007470797294753,0.00026816463622581535,197.82090118202018,0.0,3.9983707505244223e-05,113.31382706986213,0.10876093723291204,8.963695764129959e-05,0.00017872801894840221,0.0007077944865449744,0.09021159268558393,0.09021159268558393,0.09021159268558393,0.08969516973815414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493261.61488333694,593.8348371814969,0.0,0.09021159268558393,0.09021159264877295,0.09021159264877295,0.36430075237692344,0.36430075237692344,0.5,8.55124167587855,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,26769.747483294876,20304.003498524704,0.7584682489513587,0.9850859556079461,0.6503509542407105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44346634765138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.28813415955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1507628863668,261.1507628863668,-11.999237113633171,246.1747464644523,276.1267793082835,119535.44586895345,119277.73230020223,257.713568751225,0.0,nan,276.1267793082835,2.9767793082835396,270.13637273956226,-3.0136272604377154,264.1459661707629,-9.004033829237073,258.15555960193063,-14.994440398069344,252.16515303320926,-20.984846966790712,246.1747464644523,-26.975253535547665,1.0,1.0,26022.012520719443,26022.012520719443,275.2499456118355,2.099945611835551,275.2499456118355,275.2499456118355,77501.94181625317,77205.20601355308,296.73580270008824,0.0,8546.071908451686,8546.071908451686,0.8831969964095276,3979.9773038555154,275.2499456118355,2.099945611835551,1.0,0.002,0.17794400291360465,0.004632466047209215,0.00027462168310682443,0.0017253783173477879,0.13731084155341222,0.13731084155341222,0.0,4.5461204245533793e-13,0.9942758656386128,0.9942758656386128,0.0,0.08969520937149664,0.0005163832772763052,0.0,0.0,0.0,1599627.4645176805,266.21594650197625,0.0,1.0,1285860.3706834703,2592.663940654008,,,,,,,,,,,,,,,,,,,6.0,15342.940397442677,1528.5026537530373,0.36430075237692344,6.173730061729009,2.5522832465584995
2299.0,-28.667176988159927,4.124167401181092,34.89882173581469,24.158062983211153,4.6861022093896425,-25.331849068466965,-38.86737262420354,1.3507742880690545,-6.9216074844670175,-6.92160748452511,39.775667694404525,42609.7072296806,22031.78460318127,22031.78460318127,64641.491832861866,77506.0526947747,77196.04461396381,22031.78460318127,99227.82921714507,99227.82921714507,99227.82921714507,126010.79568396589,122252.82015728574,3757.9755266801453,0.0,90781.96797999553,55887.85675351187,38771.23469609296,26782.966466820813,65554.20116291377,20314.26371940849,1528.8609419011068,0.0,0.8776247632850327,2.686148500385502,0.001494314320929203,1.0,1.0,-6.9216074844670175,328862.6970253778,1544883.3877719366,4.697654680040285,1544883.3877719366,4.697654680040285,0.75847698740071,0.09019229803031317,3.9598361695061723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9598361695061723,1.2853479459402046,1.285692648749199,3.080750377369325,6527.740369733876,15342.839976898069,6450.9640504472845,0.0003150262891435617,22925.68785524197,2337.7695599661424,19282.36324530119,1966.2538425763323,0.8410811211883559,0.8410811211883559,35737.642811666854,35405.22815468563,1.0117498137496932,0.8,4313.1548817126695,4273.035954225843,1.0117498137496932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3840.111805820715,4632.441516551485,5.737276859956581,4.124167401181092,-4.438170530850606,8.562337932031697,2.5603023272998717,3.5,0.7315149506571063,0.6,0.00026816463622581535,1.0007409926020847,0.000267966075346374,197.82678598057151,0.0,3.963151132714939e-05,112.31570310114138,0.10880056874423918,8.958387832356534e-05,0.00017858075790225,0.0007071505443191548,0.09019229806929746,0.09019229806929746,0.09019229806929746,0.08976304598118381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493346.92241789884,593.8072131284982,0.0,0.09019229806929746,0.09019229803031317,0.09019229803031317,0.36422498392404634,0.36422498392404634,0.5,8.538364113135124,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,26782.966466820813,20314.26371940849,0.75847698740071,0.9860770276525274,0.6499920138419192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435093531423369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.29001019083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1523446543944,261.1523446543944,-11.997655345605551,246.17033564758586,276.1343536612166,119592.7282378702,119328.2718627428,264.4563751274013,0.0,nan,276.1343536612166,2.9843536612166304,270.1415500585215,-3.0084499414784887,264.1487464557976,-9.00125354420237,258.15594285295793,-14.994057147042042,252.16313925028706,-20.986860749712918,246.17033564758586,-26.97966435241412,1.0,1.0,26022.012520719443,26022.012520719443,275.26131962408255,2.1113196240825687,275.26131962408255,275.26131962408255,77491.82804394695,77196.04461396381,295.78342998314474,0.0,8546.071908451686,8546.071908451686,0.8832185452382554,3979.6353503537034,275.26131962408255,2.1113196240825687,1.0,0.002,0.17837289547349217,0.004632825539736288,0.0002752906211435067,0.0017247093793320296,0.13764531057175336,0.13764531057175336,0.0,4.755362770225702e-13,0.9952446875293252,0.9952446875293252,0.0,0.0897634054707308,0.0004288925595823704,0.0,0.0,0.0,1599642.129026955,266.22839251553296,0.0,1.0,1285817.9852380978,2592.834941363302,,,,,,,,,,,,,,,,,,,6.0,15342.839976898069,1528.8609419011068,0.36422498392404634,6.173730061729009,2.5603023272998717
2300.0,-28.674305333125055,4.154387709763482,34.89822848652149,24.16784253381195,4.696743224382286,-25.337200477400234,-38.87261176770551,1.3596383669371304,-6.909413543319374,-6.909413543269707,39.7805239487789,42596.92191798665,22123.56295909567,22123.56295909567,64720.484877082316,77495.99157040795,77188.29193491291,22123.56295909567,99311.85489400857,99311.85489400857,99311.85489400857,126107.99847741832,122355.18215715156,3752.8163202667606,0.0,90777.84308322116,55880.985317818355,38774.28640600311,26796.143583409746,65570.42998941286,20324.490694265496,1529.2200423563982,0.0,0.8776727629430301,2.6873734229493604,0.001494314320929203,1.0,1.0,-6.909413543319374,329021.58312216925,1545091.802874401,4.696019599117581,1545091.802874401,4.696019599117581,0.758485661602775,0.09017612204857178,3.959498765937867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959498765937867,1.2853068514610348,1.2856512880244242,3.080586368490157,6527.392854599444,15342.740506713439,6451.16934892889,0.0003151142362334189,22926.599665631937,2337.8625387499237,19282.976896201282,1966.3164175535258,0.8410744365684276,0.8410744365684276,35735.20672887214,35405.22815468563,1.0116636061434239,0.8,4312.860872327282,4273.035954225843,1.0116636061434239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3847.159103960821,4632.441516551485,5.750623346021349,4.154387709763482,-4.417384617416418,8.5717723271799,2.568138144766806,3.5,0.7337537556476589,0.6,0.000267966075346374,1.000734180461423,0.00026776948422289226,197.83261665756362,0.0,3.928066060135501e-05,111.3213921442401,0.10883984940484054,8.953128996329233e-05,0.0001784347853830817,0.0007065123125247001,0.09017612208787956,0.09017612208787956,0.09017612208787956,0.0898299852555163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493420.64192879014,593.7833766289951,0.0,0.09017612208787956,0.09017612204857178,0.09017612204857178,0.36415955333129296,0.36415955333129296,0.5,8.527980008127583,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,26796.143583409746,20324.490694265496,0.758485661602775,0.9870376767017117,0.6496361534439294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435520082508204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.295699233924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1539581618344,261.1539581618344,-11.996041838165581,246.16559227430716,276.14232404937013,119648.84129203095,119379.07838490776,269.76290712319366,0.0,nan,276.14232404937013,2.992324049370154,270.14697769438374,-3.0030223056162413,264.1516313393769,-8.9983686606231,258.1562849842684,-14.993715015731595,252.16093862930023,-20.989061370699744,246.16559227430716,-26.98440772569282,1.0,1.0,26022.012520719443,26022.012520719443,275.272606402476,2.1226064024760376,275.272606402476,275.272606402476,77481.80246613985,77188.29193491291,293.5105312269443,0.0,8546.071908451686,8546.071908451686,0.8832399133854894,3979.2962597675564,275.272606402476,2.1226064024760376,1.0,0.002,0.17871837104306632,0.004633486763994667,0.00027583070667216514,0.0017241692939206456,0.13791535333608257,0.13791535333608257,0.0,5.928105228925062e-13,0.9961688797234817,0.9961688797234817,0.0,0.08983064647893371,0.00034547556963807497,0.0,0.0,0.0,1599656.4944044577,266.2405864566806,0.0,1.0,1285776.4553610643,2593.002506262805,,,,,,,,,,,,,,,,,,,6.0,15342.740506713439,1529.2200423563982,0.36415955333129296,6.173730061729009,2.568138144766806
