time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2301.0,-28.68138362484059,4.183860780166949,34.89784723045577,24.177512351330392,4.707262359237909,-25.34251902647966,-38.877815183345206,1.3683977591349126,-6.8974816942724715,-6.897481694265843,39.78545464193614,42584.23530442528,22213.23154072506,22213.23154072506,64797.46684515034,77486.02966280963,77181.6885938955,22213.23154072506,99394.92013462055,99394.92013462055,99394.92013462055,126204.1563237213,122455.34013102474,3748.8161926965586,0.0,90773.75641642214,55874.15675060813,38777.33296201557,26809.23618910075,65586.56915111632,20334.6523660725,1529.5782925615222,0.0,0.877719027348828,2.6885724444844836,0.001494314320929203,1.0,1.0,-6.8974816942724715,329177.1126022993,1545303.434396989,4.694443736323711,1545303.434396989,4.694443736323711,0.7584942824420906,0.09016291039759403,3.9591639246438657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9591639246438657,1.2852662456989559,1.2856104186957225,3.0804231713801724,6527.0470595065035,15342.642129636364,6451.373795852032,0.0003152017475618985,22927.50644937931,2337.9550049588097,19283.58800173614,1966.3787329756994,0.8410678258584977,0.8410678258584977,35732.789104872245,35405.22815468563,1.011578053205792,0.8,4312.569090722875,4273.035954225843,1.011578053205792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3854.0370404984837,4632.441516551485,5.763626894943381,4.183860780166949,-4.397070136477718,8.580930916644668,2.575794883524462,3.5,0.7359413952927035,0.6,0.00026776948422289226,1.000729065565071,0.0002675744049381575,197.83840668787286,0.0,3.889213637004615e-05,110.22031447271078,0.10887874154121059,8.947908846305142e-05,0.00017829039575984084,0.0007058809030028395,0.09016291043731868,0.09016291043731868,0.09016291043731868,0.08989585681443556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493483.2583806326,593.7631689167586,0.0,0.09016291043731868,0.09016291039759403,0.09016291039759403,0.364103997673245,0.364103997673245,0.5,8.519968399537179,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,26809.23618910075,20334.6523660725,0.7584942824420906,0.987968538129387,0.6492828616527881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443594271257508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.1946215624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15559110826615,261.15559110826615,-11.994408891733826,246.16058434702148,276.15059786949564,119703.37691119198,119430.36400402787,273.01290716412035,0.0,nan,276.15059786949564,3.000597869495664,270.15259516506785,-2.9974048349321265,264.1545924605247,-8.995407539475252,258.1565897559769,-14.993410244023096,252.15858705151012,-20.991412948489852,246.16058434702148,-26.989415652978494,1.0,1.0,26022.012520719443,26022.012520719443,275.2837655759059,2.1337655759058975,275.2837655759059,275.2837655759059,77471.87590692358,77181.6885938955,290.1873130280874,0.0,8546.071908451686,8546.071908451686,0.8832611189952477,3978.959744267085,275.2837655759059,2.1337655759058975,1.0,0.002,0.1789844796998146,0.004634431687807577,0.0002762481744641307,0.0017237518261641678,0.13812408723206535,0.13812408723206535,0.0,6.282986284023018e-13,0.9970485795608669,0.9970485795608669,0.0,0.08989680174099485,0.00026610865659918543,0.0,0.0,0.0,1599670.5489790966,266.2525183057275,0.0,1.0,1285735.8153567782,2593.166495946821,,,,,,,,,,,,,,,,,,,6.0,15342.642129636364,1529.5782925615222,0.364103997673245,6.173730061729009,2.575794883524462
2302.0,-28.688403561018603,4.212603677873352,34.89766519499372,24.187041946593695,4.717632309796035,-25.34779997386277,-38.8829822424799,1.37702872081567,-6.885816581915947,-6.885816581885985,39.79044110698343,42571.7058847411,22300.85226421778,22300.85226421778,64872.55814895888,77476.20006961723,77176.01297680126,22300.85226421778,99476.86524101904,99476.86524101904,99476.86524101904,126299.06898924548,122553.15326142951,3745.9157278159673,0.0,90769.73475024846,55867.41552951212,38780.35468970704,26822.203748226446,65602.55843793349,20344.7185404712,1529.9340051466888,0.0,0.8777636044537622,2.6897450702893524,0.001494314320929203,1.0,1.0,-6.885816581915947,329329.2210974844,1545517.482002132,4.692925446614544,1545517.482002132,4.692925446614544,0.758502870660523,0.09015250928275628,3.9588339747367804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588339747367804,1.2852262406658146,1.2855701522158278,3.0802623300671925,6526.706256064727,15342.544517681225,6451.574847245267,0.0003152879573862335,22928.40147616538,2338.0462722912903,19284.18895780488,1966.4400134403575,0.8410612042820016,0.8410612042820016,35730.40675770424,35405.22815468563,1.0114937500319359,0.8,4312.281566658355,4273.035954225843,1.0114937500319359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3860.749837154135,4632.441516551485,5.776300771835648,4.212603677873352,-4.377224831284295,8.589828509157647,2.5832765726124474,3.5,0.7380790207464135,0.6,0.0002675744049381575,1.0007230942886407,0.0002673810632184536,197.84414927354862,0.0,3.8594174869730164e-05,109.37589158081528,0.10891733571608032,8.94272795310023e-05,0.00017814712540715523,0.00070525489256354,0.09015250931829949,0.09015250931829949,0.09015250931829949,0.08996054862909002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493535.2589630156,593.7464304544166,0.0,0.09015250931829949,0.09015250928275628,0.09015250928275628,0.36405785569983135,0.36405785569983135,0.5,8.514209577484573,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,26822.203748226446,20344.7185404712,0.758502870660523,0.9888723807979949,0.6489336223833122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443636239828773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.3501986705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1572317020946,261.1572317020946,-11.9927682979054,246.15536868982753,276.1590947143707,119756.32080446002,119482.02932342193,274.2914810380897,0.0,nan,276.1590947143707,3.0090947143707467,270.15834950946237,-2.9916504905376087,264.15760430454515,-8.992395695454832,258.15685909962605,-14.99314090037393,252.1561138947356,-20.99388610526438,246.15536868982753,-26.99463131017245,1.0,1.0,26022.012520719443,26022.012520719443,275.29476656830695,2.144766568306977,275.29476656830695,275.29476656830695,77462.08129875411,77176.01297680126,286.06832195285824,0.0,8546.071908451686,8546.071908451686,0.8832820145725429,3978.6281446104645,275.29476656830695,2.144766568306977,1.0,0.002,0.17917522875606223,0.004635643327073932,0.00027654919730525385,0.001723450802612709,0.13827459865262692,0.13827459865262692,0.0,-8.203724158328818e-14,0.9978841514444389,0.9978841514444389,0.0,0.08996176022621015,0.0001907490565461311,0.0,0.0,0.0,1599684.2874137633,266.26418341808403,0.0,1.0,1285696.081225518,2593.3268448504905,,,,,,,,,,,,,,,,,,,6.0,15342.544517681225,1529.9340051466888,0.36405785569983135,6.173730061729009,2.5832765726124474
2303.0,-28.695365945942225,4.240632967894527,34.897669953404005,24.196395032946043,4.727815959398541,-25.35304775537675,-38.88811360867692,1.385497767711048,-6.874422490262305,-6.874422490264544,39.795467715872654,42559.34518488494,22386.48518808033,22386.48518808033,64945.83037296527,77466.52925292931,77171.08596426777,22386.48518808033,99557.5711523481,99557.5711523481,99557.5711523481,126392.58871395235,122648.53182734337,3744.0568866089952,0.0,90765.79413918218,55860.7656024076,38783.36504086065,26835.01756160425,65618.3826024649,20354.667603841706,1530.2860547934129,0.0,0.8778065324411813,2.6908908418963726,0.001494314320929203,1.0,1.0,-6.874422490262305,329477.84893946914,1545733.2754920959,4.6914634184590485,1545733.2754920959,4.6914634184590485,0.7585114322028736,0.09014477048043432,3.9585101049894647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585101049894647,1.2851869925329324,1.2855306450874038,3.0801043956940215,6526.371612079583,15342.447838838963,6451.771739568451,0.0003153725661841911,22929.281909569294,2338.136051512932,19284.777482134912,1966.500026220464,0.8410545763357122,0.8410545763357122,35728.068272674594,35405.22815468563,1.0114110003568233,0.8,4311.9993362892565,4273.035954225843,1.0114110003568233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3867.3015678554943,4632.441516551485,5.788657748894956,4.240632967894527,-4.357846316320325,8.598479284214852,2.5905871147208237,3.5,0.7401677470630925,0.6,0.0002673810632184536,1.0007172049024318,0.0002671894336467642,197.84984506542014,0.0,3.8251528053905876e-05,108.40483050476925,0.10895558724413423,8.937585592011638e-05,0.00017800520729833723,0.0007046354118312124,0.09014477051454295,0.09014477051454295,0.09014477051454295,0.0900239817647696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493577.1357252636,593.7330001540852,0.0,0.09014477051454295,0.09014477048043432,0.09014477048043432,0.36402067002664457,0.36402067002664457,0.5,8.510585915024222,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,26835.01756160425,20354.667603841706,0.7585114322028736,0.9897505515554361,0.6485887566403722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436778646858273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.37913759446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1588668484747,261.1588668484747,-11.991133151525275,246.1499913188473,276.16774237811654,119807.47034714812,119534.08964641686,273.3807007312703,0.0,nan,276.16774237811654,3.0177423781165658,270.1641921662743,-2.985807833725687,264.16064195436957,-8.98935804563041,258.1570917425282,-14.992908257471754,252.15354153071246,-20.996458469287518,246.1499913188473,-27.00000868115268,1.0,1.0,26022.012520719443,26022.012520719443,275.3055841362827,2.155584136282698,275.3055841362827,275.3055841362827,77452.39648312955,77171.08596426777,281.3105188617774,0.0,8546.071908451686,8546.071908451686,0.883302524845434,3978.302655514412,275.3055841362827,2.155584136282698,1.0,0.002,0.17929455579134684,0.004637105006886676,0.0002767398415192787,0.0017232601589850256,0.13836992075963936,0.13836992075963936,0.0,5.043040637864316e-13,0.9986762733466888,0.9986762733466888,0.0,0.09002544344509275,0.00011932703534156728,0.0,0.0,0.0,1599697.704796043,266.2755775097377,0.0,1.0,1285657.267739403,2593.4834923651283,,,,,,,,,,,,,,,,,,,6.0,15342.447838838963,1530.2860547934129,0.36402067002664457,6.173730061729009,2.5905871147208237
2304.0,-28.70226490767242,4.267964856548041,34.897849423834366,24.20558949178087,4.7378321133613746,-25.358255205733123,-38.893208164349176,1.3938224091698326,-6.86329570449999,-6.863295704503759,39.800519508995606,42547.170210725904,22470.17335082529,22470.17335082529,65017.3435615512,77457.00655105639,77166.75825425374,22470.17335082529,99636.93160507904,99636.93160507904,99636.93160507904,126484.57617467924,122741.39337709163,3743.182797587609,0.0,90761.92793192505,55854.225909049346,38786.335580973006,26847.644569600197,65633.9801505732,20364.47529555553,1530.632915435157,0.0,0.8778478904608968,2.692010105640079,0.001494314320929203,1.0,1.0,-6.86329570449999,329623.0408609893,1545950.173092435,4.690054945959931,1545950.173092435,4.690054945959931,0.7585199976393605,0.09013954500601416,3.958191958200346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958191958200346,1.2851484192514868,1.2854918152063939,3.0799492874960923,6526.042956420645,15342.352078942293,6451.96459763899,0.00031545561931417836,22930.14813086311,2338.224381502665,19285.353947813815,1966.5588093603642,0.8410479442937597,0.8410479442937597,35725.771072716234,35405.22815468563,1.0113297129143997,0.8,4311.722088590888,4273.035954225843,1.0113297129143997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3873.6961642230963,4632.441516551485,5.800706198476948,4.267964856548041,-4.338926139648104,8.606890996196144,2.5977302900070005,3.5,0.7422086542877144,0.6,0.0002671894336467642,1.0007107094046122,0.00026699967446709206,197.85548925241005,0.0,3.791388106870127e-05,107.44793894869939,0.10899350112520294,8.932482823763707e-05,0.00017786460540912714,0.0007040222507788849,0.09013954504557373,0.09013954504557373,0.09013954504557373,0.0900860847276522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493609.3729175838,593.722719408116,0.0,0.09013954504557373,0.09013954500601416,0.09013954500601416,0.36399199048075576,0.36399199048075576,0.5,8.508982105545687,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26847.644569600197,20364.47529555553,0.7585199976393605,0.9906049185557945,0.6482491251195944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437191505415332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.42224603839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1604880765537,261.1604880765537,-11.989511923446287,246.14449106875156,276.176485084354,119857.24810782411,119586.1943983383,271.05370948579395,0.0,nan,276.176485084354,3.0264850843540216,270.17008628128,-2.9799137187199563,264.1636874780661,-8.986312521933883,258.15728867498274,-14.99271132501724,252.15088987188776,-20.99911012811222,246.14449106875156,-27.005508931248414,1.0,1.0,26022.012520719443,26022.012520719443,275.31620452447737,2.1662045244773935,275.31620452447737,275.31620452447737,77442.92761768038,77166.75825425374,276.1693634266412,0.0,8546.071908451686,8546.071908451686,0.8833226724483338,3977.9829179913477,275.31620452447737,2.1662045244773935,1.0,0.002,0.1793463193788287,0.004638801696927093,0.000276826056956712,0.0017231739436375467,0.138413028478356,0.138413028478356,0.0,5.942585833140779e-13,0.9994257394205038,0.9994257394205038,0.0,0.09008778141866348,5.1763587350674464e-05,0.0,0.0,0.0,1599710.8056305302,266.2867042955,0.0,1.0,1285619.3624199466,2593.636487879361,,,,,,,,,,,,,,,,,,,6.0,15342.352078942293,1530.632915435157,0.36399199048075576,6.173730061729009,2.5977302900070005
2305.0,-28.709116434017762,4.294615041112718,34.89819209581018,24.214589280914538,4.747637737037535,-25.363441016919857,-38.898279949184484,1.4019623183028933,-6.852372472099319,-6.852441956922906,39.80558876048106,42535.162615012596,22551.97784203062,22551.97784203062,65087.14045704322,77447.64693486664,77162.94884021637,22551.97784203062,99714.926682247,99714.926682247,99714.926682247,126575.01999907546,122831.78087236344,3743.2391267120274,0.0,90758.13820738673,55847.77198444042,38789.29580327367,26860.093316828472,65649.38912010215,20374.1467524059,1530.9753020633061,0.0,0.8778876783576277,2.693101348655579,0.001494314320929203,1.0,1.0,-6.786119123921253,329764.7184106975,1546167.8433863674,4.688700024787765,1546167.8433863674,4.688700024787765,0.7585285170860157,0.0901367016258412,3.957878887709361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957878887709361,1.2851107091326799,1.2854538511370674,3.0797960514861247,6525.718267703341,15342.257357544098,6452.154958207879,0.00031553764992456345,22931.0044047137,2338.311697135485,19285.92294829315,1966.6168312617615,0.841041352045126,0.841041352045126,35723.51049045526,35405.22815468563,1.0112497224811126,0.8,4311.449260260663,4273.035954225843,1.0112497224811126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3879.9374549929103,4632.441516551485,5.812459119156556,4.294615041112718,-4.3204632928576885,8.615078333970406,2.6047097980306346,3.5,0.7442027994373241,0.6,0.00026699967446709206,1.0007058605783858,0.0002668113428583022,197.86109490779774,0.0,3.754489533416687e-05,106.4022333770289,0.1090310460205371,8.927405537445804e-05,0.00017772561909263403,0.000703416475611812,0.09013670166819837,0.09013670166819837,0.09013670166819837,0.09014684750088933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493632.472414324,593.7154241210459,0.0,0.09013670166819837,0.0901367016258412,0.0901367016258412,0.3639713750724182,0.3639713750724182,0.5,8.509286482153081,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,6.948482359803165e-05,0.06632283300166364,-2.4442670110147446e-11,26860.093316828472,20374.1467524059,0.7585285170860157,0.991435584236278,0.6479140656921685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443760062518078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.376540466714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1620830902096,261.1620830902096,-11.987916909790385,246.13889656072968,276.1852696196825,119905.21835451368,119638.5474471737,266.6709073399478,0.0,nan,276.1852696196825,3.0352696196825377,270.17599500796,-2.9740049920399656,264.16672039612934,-8.983279603870642,258.1574457842499,-14.99255421575009,252.1481711725065,-21.001828827493483,246.13889656072968,-27.0111034392703,1.0,1.0,26022.012520719443,26022.012520719443,275.3266125217675,2.176612521767538,275.3266125217675,275.3266125217675,77433.59242524416,77162.94884021637,270.64358502779214,0.0,8546.071908451686,8546.071908451686,0.8833424983448721,3977.668282147908,275.3266125217675,2.176612521767538,1.0,0.002,0.17933425794668853,0.004640717206078943,0.0002768136035494496,0.0017231863977835264,0.1384068017747248,0.1384068017747248,0.0,1.3329758304092554e-12,1.0,1.000133953199762,0.06632283302610631,0.0901367016258412,0.0,1.2061433258288889e-05,15.505966134319005,0.0,1599723.763950223,266.29762752790066,6.948484804070176e-05,1.0,1285582.3849676368,2593.7857509230485,,,,,,,,,,,,,,,,,,,6.0,15342.257357544098,1530.9753020633061,0.3639713750724182,6.173730061729009,2.6047097980306346
2306.0,-28.715912796194548,4.3205990101698655,34.898686700218114,24.223390663415216,4.757236767723257,-25.368597839705284,-38.90332051143048,1.4099218094790824,-6.84147014202955,-6.841849520827402,39.81065936791111,42523.34537192752,22631.923703078544,22631.923703078544,65155.269075006065,77438.46462829965,77159.49792145475,22631.923703078544,99791.4216245333,99791.4216245333,99791.4216245333,126663.75008029322,122919.5789428977,3744.171137395526,0.0,90754.44540126277,55841.425667347496,38792.24414879474,26872.32845575992,65664.57260455466,20383.65632734504,1531.311446507472,0.0,0.8779260230986818,2.694163490386151,0.001494314320929203,1.0,1.0,-6.444750193908476,329903.03113682376,1546385.5950794863,4.687394322358133,1546385.5950794863,4.687394322358133,0.7585370341428648,0.09013609175262757,3.9575731738791977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575731738791977,1.2850738427448452,1.2854167328727828,3.0796465092045175,6525.401405553197,15342.163356469391,6452.339861793526,0.00031561764001354067,22931.842675774362,2338.3971769946274,19286.4756374844,1966.6731898746668,0.8410347092542634,0.8410347092542634,35721.30299378574,35405.22815468563,1.0111716116963507,0.8,4311.182838798939,4273.035954225843,1.0111716116963507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3886.029126635716,4632.441516551485,5.823920244949854,4.3205990101698655,-4.302443368973981,8.623042379143847,2.6115292118018925,3.5,0.7461512033719693,0.6,0.0002668113428583022,1.0007002143796813,0.0002666246484454832,197.8666557020526,0.0,3.726349832091371e-05,105.60475424146945,0.10906830951885801,8.922362150121312e-05,0.00017758772135708907,0.0007028164020531495,0.0901360917854749,0.0901360917854749,0.0901360917854749,0.09020614137728243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493646.89276505884,593.7109638599615,0.0,0.0901360917854749,0.09013609175262757,0.09013609175262757,0.36395839530724927,0.36395839530724927,0.5,8.51138796910516,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,0.0003793787978452201,0.39709932691891936,-8.185452315956354e-12,26872.32845575992,20383.65632734504,0.7585370341428648,0.9922438613494718,0.6475842860961223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438006953729658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.579061331155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16364288937865,261.16364288937865,-11.986357110621327,246.1332325828061,276.19405319593744,119951.71255525878,119690.929160509,260.7833947497844,0.0,nan,276.19405319593744,3.0440531959374653,270.1818890733827,-2.968110926617271,264.1697249507489,-8.980275049251077,258.1575608279867,-14.992439172013292,252.14539670541,-21.00460329458997,246.1332325828061,-27.016767417193876,1.0,1.0,26022.012520719443,26022.012520719443,275.3368011561166,2.186801156116644,275.3368011561166,275.3368011561166,77424.43421764513,77159.49792145475,264.93629619038256,0.0,8546.071908451686,8546.071908451686,0.8833618581394787,3977.3610397485936,275.3368011561166,2.186801156116644,1.0,0.002,0.1792620871663894,0.004642838386166189,0.000276708216862951,0.0017232917832741995,0.1383541084314755,0.1383541084314755,0.0,1.3715027377680933e-13,1.0,1.000801453399236,0.3970993269271048,0.09013609175262757,0.0,7.217078014106145e-05,92.77887906069715,0.0,1599737.0372000851,266.3085298579704,0.0003793788060306724,1.0,1285546.2955971395,2592.09698431921,,,,,,,,,,,,,,,,,,,6.0,15342.163356469391,1531.311446507472,0.36395839530724927,6.173730061729009,2.6115292118018925
2307.0,-28.722654963265732,4.345931958075326,34.899322400486376,24.231979774218075,4.766611227433921,-25.373728344285517,-38.90833767419679,1.417684606848767,-6.830312211072112,-6.831511976942311,39.81572123497483,42511.74097657191,22710.046243190867,22710.046243190867,65221.78721976278,77429.46612051179,77156.30599669446,22710.046243190867,99866.35223988532,99866.35223988532,99866.35223988532,126750.70301225148,123004.7775897358,3745.9254225156856,0.0,90750.84760540134,55835.20374975098,38795.159839611515,26884.350772366164,65679.51061197768,20393.00402014293,1531.6414603499506,0.0,0.8779629995889462,2.695193613646086,0.001494314320929203,1.0,1.0,-6.12285664272315,330038.059535361,1546602.994545461,4.686135280042617,1546602.994545461,4.686135280042617,0.7585455268313361,0.09013757872711901,3.9572743139795583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9572743139795583,1.2850378956835884,1.2853805362980577,3.079500088886054,6525.091158468329,15342.07023213265,6452.520274306486,0.0003156959122275988,22932.66536636412,2338.4810680878913,19287.014902558843,1966.728179608617,0.8410280529731866,0.8410280529731866,35719.144954971685,35405.22815468563,1.0110952521110412,0.8,4310.922386376409,4273.035954225843,1.0110952521110412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3891.9748051842466,4632.441516551485,5.835095903740254,4.345931958075326,-4.284856141349616,8.630788099424942,2.6181920675359867,3.5,0.7480548764388534,0.6,0.0002666246484454832,1.0006946671549506,0.00026643956163323714,197.87217242156757,0.0,3.694059910274781e-05,104.68965785718729,0.10910525011796077,8.917344790203113e-05,0.0001774512005434521,0.0007022230778954384,0.09013757874950434,0.09013757874950434,0.09013757874950434,0.0902638814118564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493653.1142206807,593.7091813345123,0.0,0.09013757874950434,0.09013757872711901,0.09013757872711901,0.3639526239976205,0.3639526239976205,0.5,8.515177047442952,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,0.0011997658701830005,0.7086553342191451,-2.916067387559451e-11,26884.350772366164,20393.00402014293,0.7585455268313361,0.993030956108686,0.6472603187883564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438410032222904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.66396494688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1651583880352,261.1651583880352,-11.984841611964782,246.12751908524595,276.20279769080764,119996.6479468515,119743.27117202661,253.3767748249019,0.0,nan,276.20279769080764,3.0527976908076653,270.1877419697622,-2.962258030237763,264.1726862486395,-8.977313751360498,258.1576305274143,-14.992369472585665,252.14257480634146,-21.00742519365852,246.12751908524595,-27.022480914754027,1.0,1.0,26022.012520719443,26022.012520719443,275.34676520387455,2.196765203874577,275.34676520387455,275.34676520387455,77415.41557913793,77156.30599669446,259.1095824434742,0.0,8546.071908451686,8546.071908451686,0.8833807836835553,3977.060685549456,275.34676520387455,2.196765203874577,1.0,0.002,0.1791334715478214,0.004645151365481715,0.0002765155512760651,0.0017234844484214102,0.13825777563803257,0.13825777563803257,0.0,-3.025244985077613e-13,1.0,1.0014293053431798,0.7086553342483057,0.09013757872711901,0.0,0.00012861561757790475,165.33680050498407,0.0,1599751.3348220298,266.31968778892787,0.0011997658993436744,1.0,1285511.07259456,2588.383250097375,,,,,,,,,,,,,,,,,,,6.0,15342.07023213265,1531.6414603499506,0.3639526239976205,6.173730061729009,2.6181920675359867
2308.0,-28.72934483128177,4.370628773858722,34.900088866174066,24.240387975610815,4.77579412547781,-25.378830935540908,-38.91332371914757,1.425280228605743,-6.819042480316796,-6.821423878088486,39.82076725944915,42500.29946409507,22786.382096827583,22786.382096827583,65286.681560922654,77420.62661816823,77153.3381558885,22786.382096827583,99939.72025271608,99939.72025271608,99939.72025271608,126835.8652792014,123087.4140675874,3748.4512116140095,0.0,90747.33085448435,55829.06737918839,38798.07052810662,26896.14502648532,65694.21555459194,20402.17881949726,1531.9645745666958,0.0,0.8779986658745821,2.69619418983491,0.001494314320929203,1.0,1.0,-5.819735834907647,330169.871588288,1546819.736589143,4.684920914037793,1546819.736589143,4.684920914037793,0.7585540158043733,0.09014103267654029,3.956981382870287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956981382870287,1.2850027297106663,1.2853451230990913,3.079356402426669,6524.786704102795,15341.977966959117,6452.696792057329,0.0003157726819485034,22933.474301225724,2338.5635564872537,19287.54252592868,1966.7819822190738,0.8410213939934003,0.8410213939934003,35717.02969575464,35405.22815468563,1.0110204073491469,0.8,4310.667096998031,4273.035954225843,1.0110204073491469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3897.778034218257,4632.441516551485,5.845992741707686,4.370628773858722,-4.267692226704172,8.638321000562893,2.624701838504417,3.5,0.749914811001262,0.6,0.00026643956163323714,1.0006893144827826,0.000266256027497355,197.87764661149305,0.0,3.662352962571284e-05,103.79108295927018,0.10914187364758648,8.912361132604219e-05,0.00017731595030719496,0.0007016359142515234,0.0901410327080197,0.0901410327080197,0.0901410327080197,0.0903201094873798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493651.60673745384,593.709922709856,0.0,0.0901410327080197,0.09014103267654029,0.09014103267654029,0.36395363913999496,0.36395363913999496,0.5,8.52054935073003,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,0.0023813977716713453,1.0016880431808204,2.2509993868879974e-11,26896.14502648532,20402.17881949726,0.7585540158043733,0.9937965011039576,0.646941273372498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438809917620503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.76539004896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16662498065614,261.16662498065614,-11.983375019343839,246.12177236368902,276.2114775976304,120040.496494188,119795.29635383686,245.20014035114215,0.0,nan,276.2114775976304,3.0614775976304145,270.19353655086576,-2.956463449134219,264.1755955041013,-8.974404495898682,258.1576544571864,-14.992345542813553,252.13971341046408,-21.010286589535895,246.12177236368902,-27.02822763631096,1.0,1.0,26022.012520719443,26022.012520719443,275.3565060272973,2.206506027297337,275.3565060272973,275.3565060272973,77406.62893132058,77153.3381558885,253.29077543207677,0.0,8546.071908451686,8546.071908451686,0.8833993335757566,3976.7662897846385,275.3565060272973,2.206506027297337,1.0,0.002,0.17895190332666006,0.004647642779490954,0.000276240995436153,0.00172375900497866,0.1381204977180765,0.1381204977180765,0.0,4.1481271542687104e-13,1.0,1.0020190800947029,1.0016880431583104,0.09014103267654029,0.0,0.00018156822087266817,233.40171694724708,0.0,1599766.2758865454,266.3309575196832,0.0023813977491613514,1.0,1285476.697549012,2584.9314325801242,,,,,,,,,,,,,,,,,,,6.0,15341.977966959117,1531.9645745666958,0.36395363913999496,6.173730061729009,2.624701838504417
2309.0,-28.73598281222806,4.3947038704249035,34.90097644860862,24.24858851535248,4.7847548574907215,-25.38390904521554,-38.91828671386463,1.4326810891558432,-6.807743128758489,-6.811590336327798,39.82579642721818,42489.05386931838,22860.988403187963,22860.988403187963,65350.04227250634,77411.96487149684,77150.60736149494,22860.988403187963,100011.5957646829,100011.5957646829,100011.5957646829,126919.32876702941,123167.62751675496,3751.70125027445,0.0,90743.90252536947,55823.03775395011,38800.96085713262,26907.733002346504,65708.69385947913,20411.195750005798,1532.2820669607797,0.0,0.8780329991491234,2.6971656857240593,0.001494314320929203,1.0,1.0,-5.534476509175761,330298.3974073219,1547035.777429371,4.683751993872305,1547035.777429371,4.683751993872305,0.7585624455328819,0.09014634343333845,3.9566945539474005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9566945539474005,1.284968473903133,1.2853106223161241,3.0792152759427736,6524.487674018134,15341.886524771087,6452.869671153217,0.0003158480452143767,22934.27033300782,2338.6447291386785,19288.05927311536,1966.8346757675006,0.8410147344149553,0.8410147344149553,35714.958470155594,35405.22815468563,1.0109471217138615,0.8,4310.417122010853,4273.035954225843,1.0109471217138615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3903.4422727875767,4632.441516551485,5.85662264370114,4.3947038704249035,-4.250950522110255,8.645654392535159,2.631061931195867,3.5,0.7517319803416763,0.6,0.000266256027497355,1.000684003429303,0.00026607403194705474,197.8830786028559,0.0,3.631730288122895e-05,102.92323636540286,0.10917819095046771,8.907403070408369e-05,0.00017718199679327132,0.0007010550417694625,0.09014634347218964,0.09014634347218964,0.09014634347218964,0.0903749127793662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493642.8412486675,593.7130340870613,0.0,0.09014634347218964,0.09014634343333845,0.09014634343333845,0.36396103834695975,0.36396103834695975,0.5,8.527406432333319,0.0,0.0,0.0,0.0038472075693221086,1.27711382715205,0.0,26907.733002346504,20411.195750005798,0.7585624455328819,0.9945417940015703,0.64662758264809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439206721883509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.89754345509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1680360791997,261.1680360791997,-11.981963920800297,246.11600540144929,276.2200667569536,120082.990143657,119847.06806571818,235.92207793886072,0.0,nan,276.2200667569536,3.070066756953622,270.1992544858879,-2.9507455141121,264.17844221481903,-8.971557785180948,258.15762994356146,-14.992370056438517,252.13681767252672,-21.01318232747326,246.11600540144929,-27.03399459855069,1.0,1.0,26022.012520719443,26022.012520719443,275.3660200310968,2.216020031096832,275.3660200310968,275.3660200310968,77397.99533322414,77150.60736149494,247.38797172920022,0.0,8546.071908451686,8546.071908451686,0.8834174968481266,3976.4780267171377,275.3660200310968,2.216020031096832,1.0,0.002,0.17872067846388434,0.004650298225968216,0.00027588962971809226,0.001724110371885342,0.13794481485904614,0.13794481485904614,0.0,1.6034343991444544e-12,1.0,1.002572768503518,1.27711382715205,0.09014634343333845,0.0,0.00023122486416162326,297.2264265388286,0.0,1599781.6544317114,266.3422568712415,0.0038472075693221086,1.0,1285443.1880261418,2581.723321172573,,,,,,,,,,,,,,,,,,,6.0,15341.886524771087,1532.2820669607797,0.36396103834695975,6.173730061729009,2.631061931195867
2310.0,-28.74256968782117,4.4181714180514335,34.901975848074905,24.25658128866928,4.793498939336189,-25.38896282520529,-38.92322665834797,1.4398920747715653,-6.796474325534632,-6.802003139122233,39.83079948502711,42478.014846,22933.89427603261,22933.89427603261,65411.90912203261,77403.48401527015,77148.04357574797,22933.89427603261,100081.93785178059,100081.93785178059,100081.93785178059,127001.02797997039,123245.39877954371,3755.629200426667,0.0,90740.57269965464,55817.13258935402,38803.82234477847,26919.09012818979,65722.91247296825,20420.03717219904,1532.592663987405,0.0,0.8780660805931239,2.698109799045702,0.001494314320929203,1.0,1.0,-5.266585944395899,330423.74133508926,1547250.7192784206,4.682625749066024,1547250.7192784206,4.682625749066024,0.7585708534336786,0.09015338825118165,3.956415129726723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956415129726723,1.2849351052784324,1.2852770109417173,3.0790777786940517,6524.196333847311,15341.795899058421,6453.037268236207,0.00031592141083616645,22935.04845279526,2338.7240752749676,19288.560232012012,1966.885759358396,0.8410080437245021,0.8410080437245021,35712.940685910755,35405.22815468563,1.0108757280018175,0.8,4310.173596828968,4273.035954225843,1.0108757280018175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3908.9708504318996,4632.441516551485,5.866990354634817,4.4181714180514335,-4.234619747021815,8.65279116507325,2.6372756332830964,3.5,0.7535073237951704,0.6,0.00026607403194705474,1.0006787721241468,0.0002658935508167699,197.88846902937257,0.0,3.601383978543819e-05,102.06322195193184,0.10921420479025315,8.90247056689113e-05,0.00017704932627814342,0.0007004806331947697,0.09015338828527258,0.09015338828527258,0.09015338828527258,0.09042828005586175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493627.2326678465,593.7183794226828,0.0,0.09015338828527258,0.09015338825118165,0.09015338825118165,0.3639744419727285,0.3639744419727285,0.5,8.535653186845556,0.19267785187173558,0.19267785187173558,-1.4949819160392508e-11,0.005528813587602599,1.5354171947263353,-1.4949819160392508e-11,26919.09012818979,20420.03717219904,0.7585708534336786,0.995267961518541,0.6463197269821411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443960046896721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.03752904162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1693867239938,261.1693867239938,-11.980613276006181,246.11022873638174,276.2285447116057,120124.3275197173,119898.5127185254,225.81480119190468,0.0,nan,276.2285447116057,3.07854471160573,270.20488151663665,-2.9451184833633306,264.1812183215517,-8.968781678448295,258.15755512637486,-14.992444873625118,252.13389193141222,-21.016108068587755,246.11022873638174,-27.039771263618235,1.0,1.0,26022.012520719443,26022.012520719443,275.37530723249444,2.2253072324944583,275.37530723249444,275.37530723249444,77389.53259899661,77148.04357574797,241.48902324863593,0.0,8546.071908451686,8546.071908451686,0.8834351910332462,3976.1972053753566,275.37530723249444,2.2253072324944583,1.0,0.002,0.17844297880885723,0.004653106035176589,0.000275466366541573,0.0017245336345705455,0.1377331832707865,0.1377331832707865,0.0,1.1121186437035302e-12,1.0,1.003091474843195,1.5354171947412851,0.09015338825118165,0.0,0.00027769965556100805,356.9580575980748,0.0,1599797.3026859902,266.35352567446535,0.005528813602552418,1.0,1285410.516181409,2578.747003496067,,,,,,,,,,,,,,,,,,,6.0,15341.795899058421,1532.592663987405,0.3639744419727285,6.173730061729009,2.6372756332830964
2311.0,-28.749106356234154,4.4410452497638575,34.903078274970255,24.264366295561217,4.802027072175695,-25.39399301347206,-38.928139850590355,1.4469137280927638,-6.785291688941925,-6.792659972235711,39.83577253366743,42467.165034314276,23005.14018622142,23005.14018622142,65472.305220535694,77395.18402218231,77145.63197116219,23005.14018622142,100150.77215738362,100150.77215738362,100150.77215738362,127080.99113300027,123320.7997329708,3760.1914000294623,0.0,90737.34252416583,55811.33574131647,38806.67420316595,26930.218975616655,65736.8931787826,20428.704696294186,1532.8965381366318,0.0,0.8780979387261678,2.6990274988996865,0.001494314320929203,1.0,1.0,-5.015344580121564,330545.9307670925,1547464.3942404091,4.6815412026075585,1547464.3942404091,4.6815412026075585,0.7585792271050927,0.09016205874107104,3.9561432547350637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9561432547350637,1.284902621208212,1.285244286315129,3.078944030026997,6523.912936471221,15341.706075890297,6453.199400541363,0.0003159927134765169,22935.80810441162,2338.801538181909,19289.044856322016,1966.9351772850073,0.8410013184846903,0.8410013184846903,35710.97738896531,35405.22815468563,1.0108062631400403,0.8,4309.936647686878,4273.035954225843,1.0108062631400403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3914.3670305060937,4632.441516551485,5.8771035027972465,4.4410452497638575,-4.218693265514819,8.659738515278676,2.6433461832678082,3.5,0.7552417666479452,0.6,0.0002658935508167699,1.0006736325955723,0.00026571455683017107,197.89381862023495,0.0,3.571513456075478e-05,101.21669134517904,0.1092499199248139,8.897567279129939e-05,0.00017691787802547054,0.000699912469792506,0.09016205877288684,0.09016205877288684,0.09016205877288684,0.09048025557732761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493605.19975864235,593.7258216504225,0.0,0.09016205877288684,0.09016205874107104,0.09016205874107104,0.36399348283065214,0.36399348283065214,0.5,8.54519909226742,0.5052533300554956,0.5052533300554956,-4.547473508864641e-12,0.007368283293772038,1.777315392114133,-4.547473508864641e-12,26930.218975616655,20428.704696294186,0.7585792271050927,0.9959750461962461,0.646017220783733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439991204768763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.19099843487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17067283928606,261.17067283928606,-11.979327160713922,246.1044508415957,276.2368948369778,120164.59312647655,119949.56704807271,215.02607840384516,0.0,nan,276.2368948369778,3.0868948369778195,270.2104060379347,-2.93959396206526,264.1839172388013,-8.966082761198663,258.1574284397212,-14.992571560278805,252.13093964068577,-21.01906035931421,246.1044508415957,-27.04554915840427,1.0,1.0,26022.012520719443,26022.012520719443,275.3843682107203,2.2343682107203335,275.3843682107203,275.3843682107203,77381.24070966763,77145.63197116219,235.60873850544158,0.0,8546.071908451686,8546.071908451686,0.8834524069939045,3975.923971008739,275.3843682107203,2.2343682107203335,1.0,0.002,0.17812183383057562,0.0046560541393157835,0.00027497588034467054,0.001725024120679454,0.13748794017233526,0.13748794017233526,0.0,1.0241243617037377e-12,1.0,1.0035767550634285,1.7773153921186804,0.09016205874107104,0.0,0.00032114497865085983,412.7929069045014,0.0,1599813.073038337,266.36470831105805,0.007368283298319511,1.0,1285378.674263124,2575.9884079575622,,,,,,,,,,,,,,,,,,,6.0,15341.706075890297,1532.8965381366318,0.36399348283065214,6.173730061729009,2.6433461832678082
2312.0,-28.755593745533048,4.4633388951739565,34.90427540658242,24.271957121696346,4.810345411898291,-25.398999829620177,-38.9330302021466,1.453751495125094,-6.774241039333674,-6.783556926039479,39.84071145010084,42456.49110744807,23074.76254269935,23074.76254269935,65531.253650147424,77387.04900680944,77143.35538796974,23074.76254269935,100218.11793066909,100218.11793066909,100218.11793066909,127159.23691855895,123393.89071780829,3765.3462007506546,0.0,90734.19117242274,55805.62894323736,38809.513587983754,26941.118987889866,65750.63257587362,20437.197784320633,1533.193669466251,0.0,0.8781286115404888,2.6999198097040145,0.001494314320929203,1.0,1.0,-4.780075503418345,330665.01407886867,1547676.6247311637,4.680497055433929,1547676.6247311637,4.680497055433929,0.7585875625101998,0.09017225027390295,3.9558766114285495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9558766114285495,1.2848709961318847,1.285212422833305,3.0788122880333906,6523.633790995375,15341.617038976829,6453.358746295338,0.0003160629174951221,22936.557452346,2338.8779504056943,19289.521151444067,1966.9837458708191,0.8409946083461227,0.8409946083461227,35709.05184549386,35405.22815468563,1.0107381349892393,0.8,4309.704254989139,4273.035954225843,1.0107381349892393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3919.633985575345,4632.441516551485,5.886968688305296,4.4633388951739565,-4.203163312437784,8.66650220761174,2.649276741531142,3.5,0.7569362118660405,0.6,0.00026571455683017107,1.000668587950052,0.00026553702197698457,197.89912812928176,0.0,3.542180351810577e-05,100.38539117031175,0.10928534172833201,8.8926892644841e-05,0.00017678766418533008,0.000699350185939832,0.09017225028216203,0.09017225028216203,0.09017225028216203,0.09053087515967354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493577.1399060861,593.7352306534546,0.0,0.09017225028216203,0.09017225027390295,0.09017225027390295,0.3640178112055993,0.3640178112055993,0.5,8.555957833657608,0.8007258579941663,0.8007258579941663,6.30961949354969e-12,0.009315886705792309,2.003481422621121,6.30961949354969e-12,26941.118987889866,20437.197784320633,0.7585875625101998,0.9966634704924999,0.6457198880703537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440378982107172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.35969826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17189156546806,261.17189156546806,-11.978108434531919,246.0986785453669,276.24510458555386,120203.84413437075,120000.08486484046,203.75926953029403,0.0,nan,276.24510458555386,3.0951045855538837,270.2158193775746,-2.9341806224254015,264.1865341694998,-8.963465830500184,258.1572489614152,-14.9927510385848,252.12796375339806,-21.022036246601914,246.0986785453669,-27.05132145463307,1.0,1.0,26022.012520719443,26022.012520719443,275.3932048674903,2.243204867490306,275.3932048674903,275.3932048674903,77373.12821766402,77143.35538796974,229.77282969428052,0.0,8546.071908451686,8546.071908451686,0.8834692914964181,3975.655994485692,275.3932048674903,2.243204867490306,1.0,0.002,0.17776013193931697,0.004659131291803264,0.0002744226292571816,0.001725577368781901,0.1372113146285908,0.1372113146285908,0.0,-1.960917539456375e-12,1.0,1.004030061316032,2.0034814226148114,0.09017225027390295,0.0,0.00036170188769025054,464.9126710094048,0.0,1599828.841029814,266.3757589606663,0.00931588669948269,1.0,1285347.6490770779,2573.434715941015,,,,,,,,,,,,,,,,,,,6.0,15341.617038976829,1533.193669466251,0.3640178112055993,6.173730061729009,2.649276741531142
2313.0,-28.762032688299914,4.485065568625626,34.90555938908769,24.27934465175497,4.818452464662234,-25.40398417308867,-38.937897817790486,1.4604039478163473,-6.763361660085081,-6.774691167829892,39.84561310618754,42446.01283826898,23142.7991782519,23142.7991782519,65588.81201652088,77379.090487205,77141.20413635376,23142.7991782519,100284.00331460565,100284.00331460565,100284.00331460565,127235.79704644658,123464.74297667459,3771.054069771984,0.0,90731.13712889995,55800.0389008036,38812.3313645515,26951.793731840924,65764.12509639242,20445.51882797144,1533.4842575911325,0.0,0.8781581273049033,2.7007875493016584,0.001494314320929203,1.0,1.0,-4.56009133419235,330781.0256804196,1547887.2758565422,4.6794923399022785,1547887.2758565422,4.6794923399022785,0.758595848253953,0.09018386458111333,3.9556173282206113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9556173282206113,1.284840236661123,1.2851814270730806,3.0786841938418426,6523.362374774367,15341.528771399333,6453.5127787579795,0.00031613111515527517,22937.288822555114,2338.9525294116866,19289.981564782756,1967.0306949654323,0.8409878653929743,0.8409878653929744,35707.17942749677,35405.22815468563,1.01067188736532,0.8,4309.478273973343,4273.035954225843,1.01067188736532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3924.7748071273586,4632.441516551485,5.896592878711096,4.485065568625626,-4.1880230523241675,8.673088620949795,2.6550703999794614,3.5,0.7585915428512747,0.6,0.00026553702197698457,1.0006636283679011,0.000265360920942115,197.90439823238202,0.0,3.5133992658168775e-05,99.56973519325031,0.10932047572099018,8.887836382738803e-05,0.00017665865814959654,0.0006987940493567453,0.09018386460702288,0.09018386460702288,0.09018386460702288,0.09058017972725371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493543.43508873216,593.7464813795593,0.0,0.09018386460702288,0.09018386458111333,0.09018386458111333,0.36404709338862346,0.36404709338862346,0.5,8.567847287604625,1.0794975170018688,1.0794975170018688,1.9554136088117957e-11,0.011329507744790135,2.2145998336375214,1.9554136088117957e-11,26951.793731840924,20445.51882797144,0.758595848253953,0.9973342140625366,0.6454280776343425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440763855589234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.544042282934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17304035140086,261.17304035140086,-11.97695964859912,246.09291727700747,276.2531634257753,120242.16900572293,120050.10306492877,192.0659407941511,0.0,nan,276.2531634257753,3.1031634257753353,270.22111419607734,-2.9288858039226398,264.1890649662921,-8.96093503370787,258.1570157364955,-14.992984263504468,252.1249665067574,-21.025033493242574,246.09291727700747,-27.057082722992504,1.0,1.0,26022.012520719443,26022.012520719443,275.4018189016752,2.2518189016752217,275.4018189016752,275.4018189016752,77365.18695244673,77141.20413635376,223.98281609297555,0.0,8546.071908451686,8546.071908451686,0.883485709776322,3975.3954148617145,275.4018189016752,2.2518189016752217,1.0,0.002,0.17736062142431552,0.00466232665141679,0.0002738108549905511,0.001726189145552474,0.13690542749527554,0.13690542749527554,0.0,5.430252601745789e-13,1.0,1.0044528553491578,2.2145998336179673,0.09018386458111333,0.0,0.00039951051491884037,513.4978287303607,0.0,1599844.500687219,266.3866383399149,0.011329507725235999,1.0,1285317.4310935885,2571.0735866563964,,,,,,,,,,,,,,,,,,,6.0,15341.528771399333,1533.4842575911325,0.36404709338862346,6.173730061729009,2.6550703999794614
