time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2314.0,-28.768423955091826,4.506238205572035,34.90692277586722,24.286533460859232,4.826349321494187,-25.40894662744696,-38.94274657415224,1.466871992477027,-6.752685180232163,-6.766058107655432,39.85047353360015,42435.73176046904,23209.283559133153,23209.283559133153,65645.01531960219,77371.30230990068,77139.1581146568,23209.283559133153,100348.44167378996,100348.44167378996,100348.44167378996,127310.68299360323,123533.40581012021,3777.2771834830173,0.0,90728.17159506476,55794.564491112294,38815.11900439163,26962.241319813278,65777.3603242049,20453.66639077551,1533.7681958049484,0.0,0.8781865269931478,2.7016316370277615,0.001494314320929203,1.0,1.0,-4.3547793682206475,330894.02309391095,1548096.1765571942,4.678525656287933,1548096.1765571942,4.678525656287933,0.758604084436596,0.09019680580249048,3.955364388925471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955364388925471,1.2848103384827936,1.2851512946870554,3.078558967385241,6523.097034939591,15341.44125812105,6453.66269617513,0.0003161977384742052,22938.005876043273,2339.0256485184314,19290.42967797509,1967.0763897941797,0.8409811115325525,0.8409811115325524,35705.35279851811,35405.22815468563,1.0106072606298204,0.8,4309.257819206981,4273.035954225843,1.0106072606298204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3929.792503020419,4632.441516551485,5.905981942124072,4.506238205572035,-4.173264390359227,8.679502595931261,2.6607301779626717,3.5,0.760208622275049,0.6,0.000265360920942115,1.0006587474765247,0.0002651862301821734,197.9096295548012,0.0,3.485116933395812e-05,98.76821389243732,0.10935532689032414,8.883004736480407e-05,0.00017653087357731096,0.0006982439308936001,0.09019680583921023,0.09019680583921023,0.09019680583921023,0.09062819689837173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493504.44538830256,593.7594558754125,0.0,0.09019680583921023,0.09019680580249048,0.09019680580249048,0.3640810116547697,0.3640810116547697,0.5,8.580789023010775,1.3420113468335444,1.3420113468335444,-7.332801033044234e-12,0.013372927423290548,2.411278739434806,-7.332801033044234e-12,26962.241319813278,20453.66639077551,0.758604084436596,0.9979879854717427,0.645141908269211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444114587417107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.74252098212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1741171389945,261.1741171389945,-11.97588286100546,246.08717135547286,276.26106292250284,120279.58520470296,120099.55669416746,180.028510535523,0.0,nan,276.26106292250284,3.1110629225028674,270.2262846091472,-2.923715390852749,264.19150629568907,-8.95849370431091,258.15672798227564,-14.993272017724337,252.12194966887924,-21.02805033112074,246.08717135547286,-27.062828644527116,1.0,1.0,26022.012520719443,26022.012520719443,275.41021255107484,2.260212551074858,275.41021255107484,275.41021255107484,77357.4108731038,77139.1581146568,218.25275844699354,0.0,8546.071908451686,8546.071908451686,0.8835017261929555,3975.1412108700983,275.41021255107484,2.260212551074858,1.0,0.002,0.17692592673915664,0.004665630133982033,0.0002731446095302583,0.0017268553925657256,0.13657230476512916,0.13657230476512916,0.0,2.095983976657667e-12,1.0,1.0048464339496137,2.411278739442139,0.09019680580249048,0.0,0.0004346946869818506,558.7078669229091,0.0,1599859.9634027963,266.3973148197678,0.01337292743062335,1.0,1285288.004788143,2568.8941616551756,,,,,,,,,,,,,,,,,,,6.0,15341.44125812105,1533.7681958049484,0.3640810116547697,6.173730061729009,2.6607301779626717
2315.0,-28.77476844503124,4.526869469309023,34.90835852398648,24.29352808920669,4.834041915609443,-25.413887408942287,-38.947568927519,1.473160878583677,-6.742237358332204,-6.757653105354859,39.85528947941054,42425.61475046723,23274.248344519936,23274.248344519936,65699.86309498717,77363.68138766498,77137.20440705847,23274.248344519936,100411.4527515784,100411.4527515784,100411.4527515784,127383.91486497417,123599.9353417876,3783.9795231865696,0.0,90725.29472791671,55789.175869976236,38817.909842156085,26972.46211339577,65790.37195555185,20461.64067607468,1534.0454810385586,0.0,0.8782138490571917,2.702452922489344,0.001494314320929203,1.0,1.0,-4.16352119775604,331004.06463101227,1548303.186460311,4.677595691117227,1548303.186460311,4.677595691117227,0.758612268692834,0.09021098297576718,3.9551179354485417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9551179354485417,1.2847812769655687,1.2851220010065356,3.0784367785852598,6522.838131534685,15341.354485320042,6453.808236259834,0.000316262693868222,22938.70782329219,2339.0972272174686,19290.864707027817,1967.1207504119977,0.8409743415206538,0.8409743415206538,35703.572985118764,35405.22815468563,1.010544291039992,0.8,4309.043014585076,4273.035954225843,1.010544291039992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3934.6900077650043,4632.441516551485,5.915141548276697,4.526869469309023,-4.158879282023506,8.685748751332529,2.6662590327225475,3.5,0.761788295063585,0.6,0.0002651862301821734,1.0006539585535408,0.00026501292271456536,197.9148228271988,0.0,3.457298358669383e-05,97.97983548469031,0.10938989987391083,8.878201807707965e-05,0.00017640421210509376,0.0006976994631855251,0.09021098299877185,0.09021098299877185,0.09021098299877185,0.09067495787357653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493460.5166744493,593.7740408575181,0.0,0.09021098299877185,0.09021098297576718,0.09021098297576718,0.36411926230137537,0.36411926230137537,0.5,8.594708269553331,1.5887449451547582,1.5887449451547582,-3.637978807091713e-12,0.0154157470226437,2.5941319075988076,-3.637978807091713e-12,26972.46211339577,20461.64067607468,0.758612268692834,0.9986242841030627,0.6448605394590274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444152508314174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.95414257438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17512070198995,261.17512070198995,-11.974879298010023,246.08144421320745,276.2687971907666,120316.19144838779,120148.40539305597,167.78605533182693,0.0,nan,276.2687971907666,3.1187971907665997,270.23132659529824,-2.9186734047017353,264.19385599973384,-8.956144000266136,258.15638540420724,-14.993614595792735,252.11891480872626,-21.031085191273718,246.08144421320745,-27.06855578679253,1.0,1.0,26022.012520719443,26022.012520719443,275.41838894453394,2.2683889445339673,275.41838894453394,275.41838894453394,77349.80691419878,77137.20440705847,212.6025071403128,0.0,8546.071908451686,8546.071908451686,0.8835173317722218,3974.8935251257844,275.41838894453394,2.2683889445339673,1.0,0.002,0.17645854979991424,0.004669032166514283,0.0002724277561325399,0.0017275722443764686,0.13621387806626994,0.13621387806626994,0.0,5.090086338532807e-13,1.0,1.0052120946174574,2.5941319076024456,0.09021098297576718,0.0,0.00046737693950521926,600.7005835572697,0.0,1599875.1557304573,266.4077626416678,0.015415747026281679,1.0,1285259.3544585048,2566.8860114269132,,,,,,,,,,,,,,,,,,,6.0,15341.354485320042,1534.0454810385586,0.36411926230137537,6.173730061729009,2.6662590327225475
2316.0,-28.78106706685764,4.546971741732484,34.90985999788696,24.30033751241865,4.841532480667174,-25.418807112088867,-38.95237256130201,1.479272525069256,-6.732039540496999,-6.749472410286499,39.86005860692219,42415.66759237656,23337.727302499323,23337.727302499323,65753.39489487588,77356.21579775626,77135.33759935737,23337.727302499323,100473.06490185669,100473.06490185669,100473.06490185669,127455.52508034086,123664.39817664832,3791.1269036925337,0.0,90722.48912062563,55783.873336377255,38820.68420472041,26982.46017848416,65803.14438320458,20469.444525054078,1534.3163052288596,0.0,0.8782401235571586,2.703252097299711,0.001494314320929203,1.0,1.0,-3.9856873600145946,331111.1970777359,1548508.2045309148,4.676701416918157,1548508.2045309148,4.676701416918157,0.7586203922715851,0.09022631074518743,3.954875961453391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954875961453391,1.2847530430737741,1.285093536958224,3.0783160878851414,6522.582402423621,15341.268436573086,6453.951760025666,0.00031632683284515864,22939.401893981452,2339.168002730948,19291.293709168494,1967.164496455823,0.8409675979490074,0.8409675979490074,35701.8254996189,35405.22815468563,1.0104824659709624,0.8,4308.832111598156,4273.035954225843,1.0104824659709624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3939.470184853769,4632.441516551485,5.924077656997323,4.546971741732484,-4.1448604580933335,8.691832199825818,2.671659860959159,3.5,0.763331388845474,0.6,0.00026501292271456536,1.0006492626139531,0.0002648409713732097,197.91997878827846,0.0,3.430011674627335e-05,97.20653085893866,0.1094241999906571,8.873419909149497e-05,0.0001762787236230704,0.0006971604865725672,0.0902263107643286,0.0902263107643286,0.0902263107643286,0.0907204992748565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493411.9815387908,593.7901274208085,0.0,0.0902263107643286,0.09022631074518743,0.09022631074518743,0.3641615555567794,0.3641615555567794,0.5,8.60953392446582,1.8202063097799055,1.8202063097799055,-7.491962605854496e-11,0.017432869789502092,2.763785050271906,-7.491962605854496e-11,26982.46017848416,20469.444525054078,0.7586203922715851,0.9992439648774383,0.6445842062708879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441901535431174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.180837948625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17605015743897,261.17605015743897,-11.973949842561012,246.0757385218252,276.2763617930586,120351.96708526215,120196.57109288983,155.39599237234478,0.0,nan,276.2763617930586,3.1263617930586065,270.2362371388108,-2.913762861189184,264.1961124845451,-8.95388751545488,258.1559878303101,-14.994012169689881,252.11586317608354,-21.03413682391644,246.0757385218252,-27.074261478174776,1.0,1.0,26022.012520719443,26022.012520719443,275.4263511991631,2.2763511991631162,275.4263511991631,275.4263511991631,77342.3675227705,77135.33759935737,207.02992341312347,0.0,8546.071908451686,8546.071908451686,0.8835326535661429,3974.650341260658,275.4263511991631,2.2763511991631162,1.0,0.002,0.1759608699157371,0.004672523533213064,0.00027166396865269116,0.0017283360314990642,0.13583198432634558,0.13583198432634558,0.0,1.5175534440192706e-13,1.0,1.0055511490461944,2.7637850503468258,0.09022631074518743,0.0,0.0004976798836461206,639.6338471685879,0.0,1599890.0169383832,266.417960459503,0.01743286986442172,1.0,1285231.4674293825,2565.0390062348783,,,,,,,,,,,,,,,,,,,6.0,15341.268436573086,1534.3163052288596,0.3641615555567794,6.173730061729009,2.671659860959159
2317.0,-28.78732050608128,4.566557140255103,34.91142092874586,24.30694814482706,4.848821299993861,-25.423706325413725,-38.95715377349404,1.4852071185352214,-6.722108468505894,-6.741511639190843,39.86477822282348,42405.91320902701,23399.752170804906,23399.752170804906,65805.66537983192,77348.92472107532,77133.54617950623,23399.752170804906,100533.29835031113,100533.29835031113,100533.29835031113,127525.53524310014,123726.84853773775,3798.6867053623837,0.0,90719.78729291746,55778.69308544024,38823.438008308025,26992.236892789006,65815.67490109702,20477.078885520074,1534.5807128268725,0.0,0.8782653853011768,2.7040298660057487,0.001494314320929203,1.0,1.0,-3.820699092835298,331215.47562287987,1548711.1143684825,4.675841644947281,1548711.1143684825,4.675841644947281,0.7586284518342583,0.09024270681383052,3.954642287691428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954642287691428,1.2847256358806718,1.285065901579686,3.0781998718197476,6522.336154526597,15341.183095234328,6454.088694436045,0.0003163885099051535,22940.074144070382,2339.236553162434,19291.703015284773,1967.2062340641069,0.8409607961215482,0.8409607961215483,35700.137936368264,35405.22815468563,1.0104227616359787,0.8,4308.6284405919,4273.035954225843,1.0104227616359787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3944.135824790945,4632.441516551485,5.932795727704226,4.566557140255103,-4.131200251248459,8.697757391503561,2.676935495589085,3.5,0.7648387130254529,0.6,0.0002648409713732097,1.0006446366613055,0.0002646703551591134,197.92509799416945,0.0,3.403260583372901e-05,96.44840493278802,0.10945823259649083,8.868662694399863e-05,0.00017615434442921107,0.000696627419640319,0.09024270683019897,0.09024270683019897,0.09024270683019897,0.09076484999275304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493359.15473557106,593.8076124680123,0.0,0.09024270683019897,0.09024270681383052,0.09024270681383052,0.3642076156423767,0.3642076156423767,0.5,8.625198218331803,2.036916984365348,2.036916984365348,-3.984723662142642e-11,0.019403170684938686,2.9208125463555348,-3.984723662142642e-11,26992.236892789006,20477.078885520074,0.7586284518342583,0.9998479158455771,0.6443132775399099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442275284553536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.422712022475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17690474649834,261.17690474649834,-11.97309525350164,246.0700563513851,276.28375314161565,120387.04251450354,120244.16347048858,142.87904401494868,0.0,nan,276.28375314161565,3.1337531416156708,270.2410137835709,-2.9089862164290707,264.19827442550826,-8.951725574491718,258.1555350674698,-14.99446493253015,252.1127957094404,-21.037204290559572,246.0700563513851,-27.079943648614886,1.0,1.0,26022.012520719443,26022.012520719443,275.4341023511647,2.2841023511647336,275.4341023511647,275.4341023511647,77335.08785780596,77133.54617950623,201.54167829973449,0.0,8546.071908451686,8546.071908451686,0.8835474496556892,3974.415499129885,275.4341023511647,2.2841023511647336,1.0,0.002,0.17543515473868673,0.004676095561853338,0.0002708567492665692,0.0017291432505554631,0.13542837463328458,0.13542837463328458,0.0,-1.779678834856746e-13,1.0,1.0058647978297326,2.920812546395382,0.09024270681383052,0.0,0.0005257151767778141,675.6514209436034,0.0,1599904.4973456117,266.4278915314941,0.019403170724785923,1.0,1285204.3288625802,2563.3440193909164,,,,,,,,,,,,,,,,,,,6.0,15341.183095234328,1534.5807128268725,0.3642076156423767,6.173730061729009,2.676935495589085
2318.0,-28.793529603680426,4.585637537481869,34.91303539062757,24.313378112297528,4.855915361514688,-25.428585107158348,-38.96191259901968,1.4909708639707708,-6.712456396302002,-6.733765593774997,39.869445680499666,42396.31177630133,23460.352326636836,23460.352326636836,65856.66410293817,77341.78644156645,77131.8190576177,23460.352326636836,100592.17138425453,100592.17138425453,100592.17138425453,127593.96386634614,123787.33606741959,3806.627798926544,0.0,90717.15926951032,55773.58707818447,38826.191323695384,27001.79248209161,65827.983805787,20484.543933679957,1534.838670333272,0.0,0.8782896732932061,2.7047869683129573,0.001494314320929203,1.0,1.0,-3.6680016450300172,331316.9662472569,1548911.8015366883,4.675015043994936,1548911.8015366883,4.675015043994936,0.7586364478308585,0.09026009205134582,3.954413537198585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954413537198585,1.284699026297691,1.285039065747135,3.078085571991604,6522.093966906365,15341.098449099652,6454.222965872255,0.00031644913986441357,22940.7365760175,2339.304102422081,19292.104361593047,1967.2471599978635,0.8409540076303054,0.8409540076303054,35698.485909046045,35405.22815468563,1.0103643152107677,0.8,4308.429058395735,4273.035954225843,1.0103643152107677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3948.689650051242,4632.441516551485,5.941300635346814,4.585637537481869,-4.117890450059392,8.70352798754126,2.682088710379629,3.5,0.7663110601084655,0.6,0.0002646703551591134,1.0006400967468954,0.00026450104889816324,197.93018112841514,0.0,3.376923089440778e-05,95.70200035475165,0.10949200182738524,8.863930094498818e-05,0.0001760310542141252,0.0006960995837516748,0.0902600920667071,0.0902600920667071,0.0902600920667071,0.09080803597493613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493302.33600392734,593.8263978103153,0.0,0.0902600920667071,0.09026009205134582,0.09026009205134582,0.364257179467539,0.364257179467539,0.5,8.641636534654813,2.2394043129735337,2.2394043129735337,-2.5636381906224415e-11,0.021309197472987762,3.065763948744973,-2.5636381906224415e-11,27001.79248209161,20484.543933679957,0.7586364478308585,1.000435685486522,0.6440469436430504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444264637078945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.67630744444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17768440694067,261.17768440694067,-11.972315593059307,246.06439931381135,276.2909695000751,120421.40166986179,120291.04995760003,130.35171226175947,0.0,nan,276.2909695000751,3.14096950007513,270.24565546281224,-2.9043445371877397,264.2003414255323,-8.949658574467662,258.1550273883311,-14.994972611668857,252.10971335108178,-21.040286648918197,246.06439931381135,-27.085600686188627,1.0,1.0,26022.012520719443,26022.012520719443,275.4416463011726,2.291646301172648,275.4416463011726,275.4416463011726,77327.97054194628,77131.8190576177,196.15148432858405,0.0,8546.071908451686,8546.071908451686,0.8835619338793834,3974.185604884578,275.4416463011726,2.291646301172648,1.0,0.002,0.17488356625310061,0.004679740151589832,0.0002700094377792465,0.0017299905620753848,0.13500471888962323,0.13500471888962323,0.0,-1.4536895992511845e-13,1.0,1.0061541844921327,3.065763948770609,0.09026009205134582,0.0,0.0005515884852390861,708.8893427825722,0.0,1599918.5577628398,266.437543603698,0.021309197498624144,1.0,1285177.9211368128,2561.7925736337097,,,,,,,,,,,,,,,,,,,6.0,15341.098449099652,1534.838670333272,0.364257179467539,6.173730061729009,2.682088710379629
2319.0,-28.799695126565997,4.604224542381849,34.91469781384605,24.319618264585756,4.862815549105292,-25.433444059029704,-38.966652914509154,1.496564480270169,-6.7030931844712995,-6.726230499031818,39.874059406424344,42386.904798182026,23519.55940607991,23519.55940607991,65906.46420426194,77334.8140235753,77130.153774846,23519.55940607991,100649.7131809259,100649.7131809259,100649.7131809259,127660.84533604296,123845.92464634421,3814.920689698749,0.0,90714.62796684359,55768.60664928023,38828.912575070404,27011.132155117055,65840.04473018745,20491.843372218642,1535.0904139855527,0.0,0.8783130146610946,2.705523951142431,0.001494314320929203,1.0,1.0,-3.5270205661551017,331415.7164009152,1549110.1977126894,4.674220687345809,1549110.1977126894,4.674220687345809,0.7586443713110566,0.09027839293768535,3.954192417250112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954192417250112,1.2846732109142645,1.2850130260162447,3.0779753042690357,6521.860322834006,15341.014482827548,6454.351325641841,0.00031650755347229555,22941.379274084444,2339.3696393859723,19292.488037534175,1967.2862840556331,0.8409471726631444,0.8409471726631444,35696.88897105651,35405.22815468563,1.010307818412136,0.8,4308.236324898407,4273.035954225843,1.010307818412136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3953.1343207398854,4632.441516551485,5.9495978375148875,4.604224542381849,-4.1049240222518835,8.709148564633733,2.687122225443462,3.5,0.7677492072695606,0.6,0.00026450104889816324,1.000635635253391,0.0002643330295059736,197.93522881407515,0.0,3.351081889603681e-05,94.96966075136832,0.10952551264628127,8.859218223023854e-05,0.0001759088666679247,0.0006955775067053688,0.09027839296150009,0.09027839296150009,0.09027839296150009,0.09085009147974189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493241.8146413113,593.8463887267133,0.0,0.09027839296150009,0.09027839293768535,0.09027839293768535,0.364309995937923,0.364309995937923,0.5,8.658787492012442,2.42820529717676,2.42820529717676,-1.34718902700115e-11,0.02313731456052892,3.1992099328767267,-1.34718902700115e-11,27011.132155117055,20491.843372218642,0.7586443713110566,1.0010088005612188,0.6437860875077408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443014843656594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.943967841056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17838909863366,261.17838909863366,-11.971610901366319,246.05876860351879,276.2980095937453,120455.13504396223,120337.31738298439,117.81766097785766,0.0,nan,276.2980095937453,3.1480095937453143,270.25016139569766,-2.8998386043023174,264.20231319763275,-8.94768680236723,258.1544649996263,-14.99553500037365,252.10661680158108,-21.043383198418894,246.05876860351879,-27.09123139648119,1.0,1.0,26022.012520719443,26022.012520719443,275.4489865364775,2.298986536477514,275.4489865364775,275.4489865364775,77321.00912699355,77130.153774846,190.8553521475551,0.0,8546.071908451686,8546.071908451686,0.8835759348258232,3973.963379336363,275.4489865364775,2.298986536477514,1.0,0.002,0.17430815841404845,0.004683449394497196,0.00026912520670312683,0.0017308747944801894,0.13456260335156342,0.13456260335156342,0.0,1.1833160319663083e-12,1.0,1.0064204878094791,3.1992099328901986,0.09027839293768535,0.0,0.0005754078395977972,739.4866690685203,0.0,1599932.1672356515,266.4469068155287,0.02313731457400081,1.0,1285152.2314770897,2560.3762510598726,,,,,,,,,,,,,,,,,,,6.0,15341.014482827548,1535.0904139855527,0.364309995937923,6.173730061729009,2.687122225443462
2320.0,-28.805817896230796,4.62232952890535,34.916402938961966,24.325686797406547,4.869527074051711,-25.438283399136782,-38.97137475488705,1.5019925759542097,-6.694025020135939,-6.718901253226889,39.87861721270836,42377.64803392674,23577.40161162006,23577.40161162006,65955.0496455468,77327.98464853251,77128.54068983742,23577.40161162006,100705.94230145749,100705.94230145749,100705.94230145749,127726.19906826968,123902.66188186468,3823.5371864049885,0.0,90712.16011844327,55763.69712656248,38831.625546534204,27020.25676681219,65851.88231334639,20498.977849654115,1535.3359360556447,0.0,0.8783354460375896,2.70624146548356,0.001494314320929203,1.0,1.0,-3.3972382431337564,331511.79102770856,1549306.2081318817,4.673457325089191,1549306.2081318817,4.673457325089191,0.7586522225366904,0.09029753781169784,3.9539751201548685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9539751201548685,1.2846481681258093,1.2849877607465594,3.077866156866418,6521.629052585188,15340.931182532284,6454.478236969363,0.00031656536015188975,22942.015911038477,2339.4345582883534,19292.867383985045,1967.324966628262,0.8409403715347588,0.8409403715347588,35695.3196244812,35405.22815468563,1.0102522983637727,0.8,4308.046921392471,4273.035954225843,1.0102522983637727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3957.472429978301,4632.441516551485,5.957691943225825,4.62232952890535,-4.092292997160555,8.714622526065906,2.6920387011507594,3.5,0.7691539146145027,0.6,0.0002643330295059736,1.000631257829717,0.0002641662724781247,197.9402417190415,0.0,3.3256956838252614e-05,94.2502156796079,0.10955876960311953,8.854527017121952e-05,0.0001757877593347541,0.0006950604268373894,0.0902975378375177,0.0902975378375177,0.0902975378375177,0.09089104086080778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493177.8630565454,593.8674959878311,0.0,0.0902975378375177,0.09029753781169784,0.09029753781169784,0.3643658263148965,0.3643658263148965,0.5,8.676592585198838,2.603852017817644,2.603852017817644,1.5916157281026244e-12,0.024876233090935784,3.3216630100931184,1.5916157281026244e-12,27020.25676681219,20498.977849654115,0.7586522225366904,1.0015666573008422,0.6435297905727129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444338074828923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.2245227693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17901918779086,261.17901918779086,-11.97098081220912,246.05316510331303,276.3048732722733,120488.18261639665,120382.83778441217,105.34483198449766,0.0,nan,276.3048732722733,3.154873272273335,270.25453163848357,-2.895468361516407,264.2041900046838,-8.945809995316154,258.15384837087703,-14.996151629122949,252.1035067371144,-21.046493262885576,246.05316510331303,-27.096834896686943,1.0,1.0,26022.012520719443,26022.012520719443,275.45612703065177,2.306127030651794,275.45612703065177,275.45612703065177,77314.2001844901,77128.54068983742,185.65949465267477,0.0,8546.071908451686,8546.071908451686,0.8835896936007656,3973.744995755643,275.45612703065177,2.306127030651794,1.0,0.002,0.17371088869141496,0.00468721599452058,0.0002682070805781322,0.001731792920896609,0.1341035402890661,0.1341035402890661,0.0,1.474741335993901e-12,1.0,1.0066647646250761,3.3216630100915268,0.09029753781169784,0.0,0.00059726972369975,767.567593094881,0.0,1599945.3024608102,266.45597497986404,0.02487623308934417,1.0,1285127.2425801721,2559.0875963804756,,,,,,,,,,,,,,,,,,,6.0,15340.931182532284,1535.3359360556447,0.3643658263148965,6.173730061729009,2.6920387011507594
2321.0,-28.811898051259156,4.639963611830666,34.918145812559956,24.331561114545934,4.8760399354349016,-25.44310425263018,-38.97607829477636,1.5072461359216605,-6.685257229249316,-6.711774481426714,39.88311741121166,42368.58317148451,23633.91004463188,23633.91004463188,66002.49321611639,77321.32398329566,77126.97018295739,23633.91004463188,100760.88022758927,100760.88022758927,100760.88022758927,127790.05024289484,123957.59974811402,3832.4504947808114,0.0,90709.79065798518,55758.9092540106,38834.31267108287,27029.170015305575,65863.48268638845,20505.949975799915,1535.5754030699572,0.0,0.8783569927269513,2.7069399547391866,0.001494314320929203,1.0,1.0,-3.2781484338960354,331605.2325410188,1549499.7594939384,4.672724093104499,1549499.7594939384,4.672724093104499,0.7586599945239971,0.09031745960896781,3.953765530808136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953765530808136,1.2846239400571637,1.284963312042079,3.077761053271512,6521.406350679668,15340.848533209113,6454.599214627775,0.00031662094461370295,22942.632776568422,2339.4974610665645,19293.228994301862,1967.361840618546,0.8409335224162356,0.8409335224162355,35693.805927879344,35405.22815468563,1.0101987476678744,0.8,4307.864234248775,4273.035954225843,1.0101987476678744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3961.706511866646,4632.441516551485,5.965588307422662,4.639963611830666,-4.079990814356753,8.71995442618742,2.6968407463226516,3.5,0.7705259275207575,0.6,0.0002641662724781247,1.0006268940611576,0.00026400077196204064,197.94521995220072,0.0,3.30079264007697e-05,93.54446341978132,0.10959177752952029,8.849856275447754e-05,0.00017566770972364713,0.0006945489355813652,0.09031745962514301,0.09031745962514301,0.09031745962514301,0.0909309106890567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493110.7424914762,593.8896340438623,0.0,0.09031745962514301,0.09031745960896781,0.09031745960896781,0.36442444280750114,0.36442444280750114,0.5,8.694996118016507,2.766871801545676,2.766871801545676,-2.8421709430404007e-13,0.026517252177370665,3.4336260475306517,-2.8421709430404007e-13,27029.170015305575,20505.949975799915,0.7586599945239971,1.0021105857761856,0.6432788161722965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443744133072454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.51877050947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1795740521962,261.1795740521962,-11.97042594780379,246.04758942053894,276.31155868384616,120520.54514236133,120427.77715820832,92.76798415299845,0.0,nan,276.31155868384616,3.161558683846181,270.2587648312049,-2.891235168795049,264.20597097851515,-8.944029021484823,258.15317712585755,-14.996822874142424,252.1003832732141,-21.04961672678587,246.04758942053894,-27.102410579461036,1.0,1.0,26022.012520719443,26022.012520719443,275.4630700330083,2.31307003300833,275.4630700330083,275.4630700330083,77307.51090904589,77126.97018295739,180.54072608849674,0.0,8546.071908451686,8546.071908451686,0.8836029642300866,3973.5343584621764,275.4630700330083,2.31307003300833,1.0,0.002,0.1730936208364204,0.004691032742945379,0.0002672579385276662,0.001732742062116883,0.13362896926383308,0.13362896926383308,0.0,6.445490842443835e-13,1.0,1.0068880471689763,3.433626047530936,0.09031745960896781,0.0,0.0006172678553935631,793.2527376012603,0.0,1599957.9448242355,266.46474277075066,0.026517252177654882,1.0,1285102.9430254248,2557.919490879786,,,,,,,,,,,,,,,,,,,6.0,15340.848533209113,1535.5754030699572,0.36442444280750114,6.173730061729009,2.6968407463226516
2322.0,-28.817937502229974,4.657137753282083,34.91992173003664,24.33729056445884,4.882396446914527,-25.447904107338637,-38.98075937815008,1.512363050933647,-6.676787638088001,-6.704840926213403,39.88755727468125,42359.64514318989,23689.10302070064,23689.10302070064,66048.74816389053,77314.78748945417,77125.43299162207,23689.10302070064,100814.53601232271,100814.53601232271,100814.53601232271,127852.40185715789,124010.76706404341,3841.634793114482,0.0,90707.48005520286,55754.18351081284,38836.99616043335,27037.865844835174,65874.86200526853,20512.755678289544,1535.8083708442705,0.0,0.8783777158916293,2.7076204362758616,0.001494314320929203,1.0,1.0,-3.169292036301215,331696.16059645405,1549690.7337861632,4.6720189073021485,1549690.7337861632,4.6720189073021485,0.7586677068378136,0.09033808977615716,3.953559925765134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953559925765134,1.2846003494117382,1.284939502551387,3.0776575201583922,6521.186976436601,15340.766533506838,6454.718052900557,0.00031667567395757983,22943.241473100526,2339.5595308388215,19293.584209851866,1967.39806252409,0.8409266943588748,0.8409266943588748,35692.320991130335,35405.22815468563,1.0101462149733238,0.8,4307.685018114633,4273.035954225843,1.0101462149733238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3965.839035402995,4632.441516551485,5.973289084410216,4.657137753282083,-4.068006458352796,8.725144211634879,2.701530910553297,3.5,0.7718659744437992,0.6,0.00026400077196204064,1.0006227267262815,0.00026383647393835133,197.95016507343556,0.0,3.276003605845656e-05,92.84194218966589,0.10962453756557874,8.845210094439209e-05,0.00017554867101764854,0.0006940421907567025,0.09033808978647745,0.09033808978647745,0.09033808978647745,0.09096971440668349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493040.69724355184,593.9127228361342,0.0,0.09033808978647745,0.09033808977615716,0.09033808977615716,0.36448562833037196,0.36448562833037196,0.5,8.713944855229405,2.9177746854159636,2.9177746854159636,-2.9558577807620168e-12,0.028053288125420295,3.5355488899122065,-2.9558577807620168e-12,27037.865844835174,20512.755678289544,0.7586677068378136,1.0026396436110652,0.6430320133316113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444105005869874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.816249279356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1800568558401,261.1800568558401,-11.969943144159856,246.04204210684372,276.31807160483265,120552.58417196637,120471.86405134162,80.72012062471538,0.0,nan,276.31807160483265,3.168071604832676,270.2628657052513,-2.887134294748705,264.2076598056276,-8.942340194372377,258.15245390603366,-14.99754609396632,252.09724800645148,-21.052751993548497,246.04204210684372,-27.107957893156254,1.0,1.0,26022.012520719443,26022.012520719443,275.46982371712386,2.3198237171238816,275.46982371712386,275.46982371712386,77301.0336818264,77125.43299162207,175.60069020433002,0.0,8546.071908451686,8546.071908451686,0.883615982481053,3973.32772539396,275.46982371712386,2.3198237171238816,1.0,0.002,0.17245813519659683,0.004694893794125671,0.0002662805343364023,0.0017337194652365855,0.13314026716820115,0.13314026716820115,0.0,-4.2701215827167793e-13,1.0,1.0070912577390079,3.5355488899151624,0.09033808977615716,0.0,0.0006354856386124283,816.6494404730925,0.0,1599970.0868247114,266.473212361912,0.028053288128376153,1.0,1285079.3013296605,2556.8657088931723,,,,,,,,,,,,,,,,,,,6.0,15340.766533506838,1535.8083708442705,0.36448562833037196,6.173730061729009,2.701530910553297
2323.0,-28.823936306807582,4.673862537666792,34.92172644095342,24.342839419282996,4.8885622409821945,-25.45268645201501,-38.9854223356582,1.51731238551274,-6.668621335410478,-6.698104671831491,39.89194050420646,42350.8704676333,23743.02586897006,23743.02586897006,66093.89633660336,77308.40456355724,77123.96994946248,23743.02586897006,100866.99581843254,100866.99581843254,100866.99581843254,127913.37128966406,124062.30450698742,3851.0667826766503,0.0,90705.25017484755,55749.548320910275,38839.66872659697,27046.375471231528,65886.0441978285,20519.417027330583,1536.0364971805477,0.0,0.8783975797214015,2.708282500000327,0.001494314320929203,1.0,1.0,-3.069966282288192,331784.51998002006,1549879.2895002891,4.671342983673929,1549879.2895002891,4.671342983673929,0.7586753001028368,0.09035937852653017,3.9533600994227154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9533600994227154,1.2845775409107596,1.2849164769640942,3.0775566079255916,6520.9731555244325,15340.68514657068,6454.83312778568,0.00031672896728101354,22943.83711417856,2339.6202693252603,19293.928176384306,1967.4331373490752,0.8409198548773376,0.8409198548773376,35690.877774962704,35405.22815468563,1.010095158753806,0.8,4307.510837212675,4273.035954225843,1.010095158753806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3969.8724330610903,4632.441516551485,5.980803229654984,4.673862537666792,-4.056339258236257,8.73020179590305,2.706111715910859,3.5,0.7731747759745311,0.6,0.00026383647393835133,1.0006185647392034,0.0002636733748859801,197.95507712565882,0.0,3.252282091053845e-05,92.16967446046597,0.10965706038648929,8.840584145402829e-05,0.00017543063248432305,0.0006935404626800132,0.09035937853938845,0.09035937853938845,0.09035937853938845,0.0910075320066889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492967.98390985513,593.936678618681,0.0,0.09035937853938845,0.09035937852653017,0.09035937852653017,0.36454917513498764,0.36454917513498764,0.5,8.73338945887142,3.0571153656313186,3.0571153656313186,3.581135388230905e-12,0.02948333642103762,3.6281383895433237,3.581135388230905e-12,27046.375471231528,20519.417027330583,0.7586753001028368,1.003154721782215,0.6427896982321656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444463479728962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.14398155015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1804670579033,261.1804670579033,-11.969532942096691,246.03652329116093,276.32441082463964,120583.92227352735,120515.34044518987,68.58182833746392,0.0,nan,276.32441082463964,3.174410824639665,270.26683331797943,-2.883166682020544,264.20925581124663,-8.940744188753342,258.15167830453424,-14.998321695465734,252.0941007978587,-21.05589920214129,246.03652329116093,-27.113476708839045,1.0,1.0,26022.012520719443,26022.012520719443,275.4763887768124,2.3263887768124505,275.4763887768124,275.4763887768124,77294.66576207128,77123.96994946248,170.69581260879932,0.0,8546.071908451686,8546.071908451686,0.8836286347453907,3973.126899919829,275.4763887768124,2.3263887768124505,1.0,0.002,0.17180608400769873,0.004698791514468131,0.0002652774168645412,0.0017347225831926126,0.1326387084322706,0.1326387084322706,0.0,5.715393436300786e-14,1.0,1.0072758249682372,3.6281383895397425,0.09035937852653017,0.0,0.0006520511884307623,837.9225081530636,0.0,1599981.7210717392,266.4813786645895,0.029483336417456485,1.0,1285056.3314969528,2555.9171795589364,,,,,,,,,,,,,,,,,,,6.0,15340.68514657068,1536.0364971805477,0.36454917513498764,6.173730061729009,2.706111715910859
2324.0,-28.82989527546911,4.690148450529398,34.923555769611475,24.34822095036509,4.894554967237097,-25.457450251124826,-38.990063255745895,1.5221099424643976,-6.660753541908434,-6.691554086510834,39.89626075398798,42342.2443945782,23795.69045182964,23795.69045182964,66137.93484640784,77302.16680212769,77122.52379809435,23795.69045182964,100918.21424992399,100918.21424992399,100918.21424992399,127972.88816470964,124112.16544996663,3860.7227147430026,0.0,90703.10151326034,55744.99806044042,38842.3371697999,27054.67391478566,65897.01108458557,20525.916447999192,1536.258364996806,0.0,0.8784166719812879,2.708927401655129,0.001494314320929203,1.0,1.0,-2.9799585100951163,331870.4616896392,1550065.1529506843,4.670693333353315,1550065.1529506843,4.670693333353315,0.7586828254759177,0.09038125744215164,3.9531665019826714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9531665019826714,1.2845554405726893,1.2848941612741627,3.077458844610275,6520.766006790553,15340.604372602234,6454.9436349285525,0.00031678053356096105,22944.417207767267,2339.679422409005,19294.258489629494,1967.466819926223,0.8409129905072463,0.8409129905072463,35689.47953220537,35405.22815468563,1.010045694037206,0.8,4307.34208412489,4273.035954225843,1.010045694037206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3973.809041397256,4632.441516551485,5.988131337952437,4.690148450529398,-4.044976546112599,8.735124996641996,2.71058558878905,3.5,0.7744530253683,0.6,0.0002636733748859801,1.0006144857604835,0.0002635114508517074,197.9599567682912,0.0,3.228628549127266e-05,91.49933308226672,0.10968934667198056,8.835982278974562e-05,0.00017531355209623447,0.000693043661490428,0.09038125745647187,0.09038125745647187,0.09038125745647187,0.09104433015629468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492892.8053130789,593.9614347180853,0.0,0.09038125745647187,0.09038125744215164,0.09038125744215164,0.3646148905920211,0.3646148905920211,0.5,8.753281640026437,3.1853723656993225,3.1853723656993225,2.7569058147491887e-11,0.030800544602413993,3.711595576415732,2.7569058147491887e-11,27054.67391478566,20525.916447999192,0.7586828254759177,1.0036560650909192,0.6425518198424446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444481955773271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.47364017196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1808057466554,261.1808057466554,-11.969194253344597,246.0310330994295,276.33057839388124,120614.77569390772,120558.15020411303,56.62548979469943,0.0,nan,276.33057839388124,3.1805783938812624,270.2706693350198,-2.8793306649801593,264.21076027609223,-8.939239723907747,258.1508512171826,-14.999148782817372,252.09094215832695,-21.059057841673024,246.0310330994295,-27.118966900570484,1.0,1.0,26022.012520719443,26022.012520719443,275.48277014387895,2.3327701438789745,275.48277014387895,275.48277014387895,77288.44273183473,77122.52379809435,165.91893374038045,0.0,8546.071908451686,8546.071908451686,0.8836408925266073,3972.9323344925847,275.48277014387895,2.3327701438789745,1.0,0.002,0.17113908166175945,0.004702721141893606,0.0002642510853053203,0.0017357489149960525,0.13212554265266013,0.13212554265266013,0.0,3.013726421197127e-13,1.0,1.0074421682840624,3.711595576388163,0.09038125744215164,0.0,0.0006670023462017819,857.1206889060553,0.0,1599992.8434494354,266.48924645809154,0.030800544574844935,1.0,1285033.9939385443,2555.070868601687,,,,,,,,,,,,,,,,,,,6.0,15340.604372602234,1536.258364996806,0.3646148905920211,6.173730061729009,2.71058558878905
2325.0,-28.835814954505498,4.706005714726549,34.92540586114376,24.35344437779861,4.9003759507973985,-25.462195863997792,-38.99468968212602,1.5267568595768075,-6.653182382702596,-6.685187186883783,39.90051893421472,42333.77184253392,23847.128291987105,23847.128291987105,66180.90013452103,77296.06193632355,77121.11027695723,23847.128291987105,100968.23856894433,100968.23856894433,100968.23856894433,128031.0134181092,124160.43255580665,3870.580862302556,0.0,90701.01504706866,55740.53080950948,38844.98248617687,27062.77484916487,65907.75733534174,20532.2637129695,1536.4746418174993,0.0,0.8784350003695066,2.7095553338145972,0.001494314320929203,1.0,1.0,-2.8987303473678594,331954.0102681111,1550248.3625623719,4.670069692215119,1550248.3625623719,4.670069692215119,0.7586902609731132,0.09040367477944031,3.9529769119704445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529769119704445,1.2845340430523318,1.284872550103792,3.0773625139410967,6520.561893661928,15340.52419671982,6455.052198060157,0.00031683132066703015,22944.989830931452,2339.7378137214496,19294.582992094904,1967.499909968736,0.8409061470179627,0.8409061470179627,35688.11021951713,35405.22815468563,1.0099972532302262,0.8,4307.17682258996,4273.035954225843,1.0099972532302262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3977.651175166416,4632.441516551485,5.995278932670457,4.706005714726549,-4.033913126419759,8.73991884114631,2.7149549433987143,3.5,0.7757014123996326,0.6,0.0002635114508517074,1.0006104625563508,0.00026335068511925276,197.96480444454505,0.0,3.2054474824370233e-05,90.84238165226525,0.10972140114680493,8.831396987786722e-05,0.00017519748097384017,0.0006925515973249714,0.090403674792224,0.090403674792224,0.090403674792224,0.09108015502898217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492815.3852221816,593.9869179924317,0.0,0.090403674792224,0.09040367477944031,0.09040367477944031,0.364682585808451,0.364682585808451,0.5,8.7735760472298,3.303039696415226,3.303039696415226,1.2676082405960187e-11,0.032004804181212876,3.7864568395159495,1.2676082405960187e-11,27062.77484916487,20532.2637129695,0.7586902609731132,1.0041443194279775,0.642318500190163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445173287655704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.81668874195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1810738832732,261.1810738832732,-11.968926116726777,246.02557155239677,276.33657621414847,120645.07302972444,120600.24316767542,44.829862049052196,0.0,nan,276.33657621414847,3.186576214148488,270.2743752818365,-2.875624718163465,264.2121743494466,-8.93782565055335,258.1499734170633,-15.000026582936698,252.08777248474723,-21.062227515252744,246.02557155239677,-27.124428447603208,1.0,1.0,26022.012520719443,26022.012520719443,275.4889716434073,2.3389716434073193,275.4889716434073,275.4889716434073,77282.35239385901,77121.11027695723,161.24211690177617,0.0,8546.071908451686,8546.071908451686,0.8836528964863419,3972.7417965302966,275.4889716434073,2.3389716434073193,1.0,0.002,0.17045864591105395,0.004706676640063845,0.00026320388450994363,0.001736796115756298,0.13160194225497182,0.13160194225497182,0.0,2.662418896459684e-13,1.0,1.007591370560544,3.7864568395032734,0.09040367477944031,0.0,0.0006804357505583928,874.3682965528332,0.0,1600003.4560234244,266.4968176172974,0.03200480416853679,1.0,1285012.281960922,2554.3200195135896,,,,,,,,,,,,,,,,,,,6.0,15340.52419671982,1536.4746418174993,0.364682585808451,6.173730061729009,2.7149549433987143
2326.0,-28.841696212371982,4.721444349539447,34.9272730902082,24.358509492035978,4.906032941352963,-25.46692329689209,-38.99929791279135,1.5312600255150626,-6.645903351576749,-6.678998926850055,39.904713960821255,42325.45338392666,23897.363818304893,23897.363818304893,66222.81720223156,77290.09449895065,77119.72446660245,23897.363818304893,101017.08828490734,101017.08828490734,101017.08828490734,128087.76825353854,124207.14789549139,3880.6203580471524,0.0,90699.0050094616,55736.15694401614,38847.60896160607,27070.679968631204,65918.28893023728,20538.460143108117,1536.685342482311,0.0,0.8784525967771211,2.7101668048948966,0.001494314320929203,1.0,1.0,-2.825861536568766,332035.23052319174,1550428.8709733777,4.669470973096286,1550428.8709733777,4.669470973096286,0.7586976081468049,0.09042657740137967,3.9527931728067234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9527931728067234,1.284513316099318,1.2848516111722295,3.0772691285211207,6520.364021162941,15340.444609307275,6455.156500419463,0.0003168804935046392,22945.547880781174,2339.794718969391,19294.89475882678,1967.5317013278523,0.8408992829056776,0.8408992829056776,35686.78315201287,35405.22815468563,1.009950307332286,0.8,4307.016659601188,4273.035954225843,1.009950307332286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3981.4010842170755,4632.441516551485,6.00224978916039,4.721444349539447,-4.023141530215685,8.744585879755132,2.719222132182404,3.5,0.7769206091949725,0.6,0.00026335068511925276,1.0006065283761763,0.00026319105227769066,197.96962086157515,0.0,3.182595678676465e-05,90.19476153369102,0.10975322710359169,8.826831916660141e-05,0.00017508236595265134,0.0006920643808164885,0.09042657741496703,0.09042657741496703,0.09042657741496703,0.09111502728938693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492735.9270184795,594.0130618700022,0.0,0.09042657741496703,0.09042657740137967,0.09042657740137967,0.3647520832091428,0.3647520832091428,0.5,8.794229543959755,3.410594746171512,3.410594746171512,-7.389644451905042e-13,0.03309557527330753,3.85313739028129,-7.389644451905042e-13,27070.679968631204,20538.460143108117,0.7586976081468049,1.0046197842349422,0.6420896851361021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445524701600196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.16906862338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18127287987176,261.18127287987176,-11.968727120128221,246.0201385874604,276.34240717227794,120674.93928263958,120641.66897176352,33.27031087608705,0.0,nan,276.34240717227794,3.192407172277967,270.27795345535196,-2.872046544648015,264.2134997383196,-8.93650026168035,258.14904602138404,-15.00095397861594,252.08459230443637,-21.065407695563607,246.0201385874604,-27.129861412539583,1.0,1.0,26022.012520719443,26022.012520719443,275.4949977458592,2.3449977458592457,275.4949977458592,275.4949977458592,77276.40414270315,77119.72446660245,156.679676100699,0.0,8546.071908451686,8546.071908451686,0.8836645299144533,3972.557138670757,275.4949977458592,2.3449977458592457,1.0,0.002,0.16976621983502793,0.004710652813323525,0.0002621380458302407,0.001737861954621495,0.13106902291512035,0.13106902291512035,0.0,4.517354372512994e-13,1.0,1.0077242709271483,3.853137390282029,0.09042657740137967,0.0,0.0006924260761645377,889.7613995811041,0.0,1600013.5633364783,266.50409664842323,0.033095575274046496,1.0,1284991.1784224524,2553.6594054692537,,,,,,,,,,,,,,,,,,,6.0,15340.444609307275,1536.685342482311,0.3647520832091428,6.173730061729009,2.719222132182404
