time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2327.0,-28.84753968532511,4.736474150385351,34.92915407743464,24.36341632800179,4.911527332475959,-25.471632983502914,-39.003888017591066,1.5356206299394783,-6.638911807816555,-6.672985722494854,39.90884568417164,42317.28991509229,23946.42389439804,23946.42389439804,66263.71380949033,77284.26506837217,77118.36887471059,23946.42389439804,101064.79276910864,101064.79276910864,101064.79276910864,128143.18845213746,124252.36693018251,3890.821521954942,0.0,90697.07389068509,55731.8791953889,38850.21632810687,27078.395683028823,65928.6120111357,20544.510386665665,1536.8907405359453,0.0,0.8784694815720165,2.7107621549894123,0.001494314320929203,1.0,1.0,-2.7609126600053173,332114.16815687466,1550606.6710274823,4.66889648108915,1550606.6710274823,4.66889648108915,0.7587048592964383,0.09044991663268953,3.9526156000154686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526156000154686,1.2844932541374567,1.2848313388687786,3.0771789476385134,6520.172938694106,15340.3655942762,6455.2561416410135,0.00031692790904390194,22946.090151121738,2339.8500151552,19295.19259310599,1967.562071972181,0.8408923902080429,0.8408923902080429,35685.50060979289,35405.22815468563,1.0099049369606876,0.8,4306.861870342528,4273.035954225843,1.0099049369606876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3985.0609693355054,4632.441516551485,6.009048312852043,4.736474150385351,-4.012655483478303,8.749129633863653,2.723389463208839,3.5,0.7781112752025254,0.6,0.00026319105227769066,1.0006026592845252,0.00026303253327937765,197.97440653651222,0.0,3.160245312110393e-05,89.56135214520855,0.10978482955671279,8.82228696965681e-05,0.00017496818258112257,0.0006915819679764999,0.09044991664494638,0.09044991664494638,0.09044991664494638,0.09114897612284363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492654.6273077178,594.0398020500044,0.0,0.09044991664494638,0.09044991663268953,0.09044991663268953,0.3648232136679099,0.3648232136679099,0.5,8.815201328483791,3.5085074069423285,3.5085074069423285,5.297806637827307e-11,0.03407391467828802,3.912073062489526,5.297806637827307e-11,27078.395683028823,20544.510386665665,0.7587048592964383,1.005082797713048,0.6418653240863719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445873850802733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.5356592349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1814039605303,261.1814039605303,-11.968596039469674,246.01473405621041,276.3480738648484,120704.37592308359,120682.46049709569,21.915425987885556,0.0,nan,276.3480738648484,3.198073864848425,270.28140590316764,-2.8685940968323393,264.2147379413675,-8.935262058632475,258.14806997964,-15.001930020359964,252.08140201794768,-21.068597982052296,246.01473405621041,-27.135265943789562,1.0,1.0,26022.012520719443,26022.012520719443,275.50085232858027,2.350852328580288,275.50085232858027,275.50085232858027,77270.5889047368,77118.36887471059,152.22003002620477,0.0,8546.071908451686,8546.071908451686,0.883675772841532,3972.378678015546,275.50085232858027,2.350852328580288,1.0,0.002,0.16906316862325485,0.004714644529381733,0.00026105567967480727,0.0017389443206220349,0.13052783983740363,0.13052783983740363,0.0,2.968419780813303e-13,1.0,1.0078417468963674,3.912073062436548,0.09044991663268953,0.0,0.0007030512117081542,903.4001873711705,0.0,1600023.1723610596,266.5110881921834,0.03407391462530995,1.0,1284970.6711638297,2553.083672708301,,,,,,,,,,,,,,,,,,,6.0,15340.3655942762,1536.8907405359453,0.3648232136679099,6.173730061729009,2.723389463208839
2328.0,-28.85334156043855,4.751104714098973,34.931045646802936,24.368178576137893,4.916862882423472,-25.47632111613297,-39.00845559602601,1.5398424373499844,-6.632201809267087,-6.667142842178032,39.91291321629673,42309.250254822255,23994.332350596662,23994.332350596662,66303.58260541892,77278.55876515523,77117.0376379873,23994.332350596662,101111.36998858396,101111.36998858396,101111.36998858396,128197.29372777541,124296.12818149946,3901.165546275954,0.0,90695.19737835774,55727.65559714104,38852.82420135189,27085.923739191447,65938.74794054334,20550.415802293785,1537.090855588082,0.0,0.8784856841324853,2.7113418387215926,0.001494314320929203,1.0,1.0,-2.703500879233502,332190.8840119566,1550781.7238005484,4.668345214869686,1550781.7238005484,4.668345214869686,0.7587120158859032,0.0904736445859936,3.95244141277185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95244141277185,1.2844738395400275,1.2848117155372283,3.077089848857667,6519.984149069052,15340.28714016096,6455.354365501422,0.0003169747390545634,22946.626630640716,2339.904720841543,19295.48619079789,1967.5920106048334,0.8408855254145529,0.8408855254145529,35684.24250892787,35405.22815468563,1.0098604316064899,0.8,4306.710030896477,4273.035954225843,1.0098604316064899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3988.632977078315,4632.441516551485,6.015678175576983,4.751104714098973,-4.002447902861943,8.753552616960915,2.727459193713252,3.5,0.7792740553466435,0.6,0.00026303253327937765,1.0005983962667069,0.0002628752297233015,197.97915834258814,0.0,3.13827046157817e-05,88.93858488112534,0.10981621226132857,8.817766474313286e-05,0.00017485486853624477,0.0006911036236274314,0.090473644593401,0.090473644593401,0.090473644593401,0.09118202047898782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492571.6694084324,594.067078545481,0.0,0.090473644593401,0.0904736445859936,0.0904736445859936,0.3648958170091344,0.3648958170091344,0.5,8.836452604096824,3.597229027876722,3.597229027876722,2.5863755581667647e-11,0.034941032910921876,3.963641962944507,2.5863755581667647e-11,27085.923739191447,20550.415802293785,0.7587120158859032,1.0055329328546632,0.6416447320621299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444622077272559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.91289197082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18146881515753,261.18146881515753,-11.968531184842448,246.00935852993985,276.3535791003863,120733.3370320564,120722.49396289475,10.843069161624214,0.0,nan,276.3535791003863,3.203579100386321,270.2847349863151,-2.8652650136849047,264.21589087215796,-8.93410912784202,258.1470467580983,-15.00295324190165,252.07820264404796,-21.071797355952015,246.00935852993985,-27.14064147006013,1.0,1.0,26022.012520719443,26022.012520719443,275.50653943712996,2.3565394371299817,275.50653943712996,275.50653943712996,77264.901562343,77117.0376379873,147.86392435569724,0.0,8546.071908451686,8546.071908451686,0.8836868013401733,3972.203619835709,275.50653943712996,2.3565394371299817,1.0,0.002,0.1683507901535734,0.004718647134701662,0.00025995879323567595,0.001740041206489728,0.12997939661783797,0.12997939661783797,0.0,-2.745963179062727e-13,1.0,1.007944559131329,3.9636419629186435,0.0904736445859936,0.0,0.0007123784689708794,915.3712437911332,0.0,1600032.2918171857,266.5177981907329,0.03494103288505812,1.0,1284950.7441086792,2552.588227115359,,,,,,,,,,,,,,,,,,,6.0,15340.28714016096,1537.090855588082,0.3648958170091344,6.173730061729009,2.727459193713252
2329.0,-28.859111624901374,4.765345433070142,34.9329448255877,24.372791277151578,4.92204217259096,-25.480996245232294,-39.013009518943704,1.5439267922958144,-6.625767106210617,-6.661466174330919,39.91691607459099,42301.34598670218,24041.11371990045,24041.11371990045,66342.45970660263,77272.97828407583,77115.72766477414,24041.11371990045,101156.8413846746,101156.8413846746,101156.8413846746,128250.10900224811,124338.47440386286,3911.6345983852493,0.0,90693.38872354208,55723.51242976235,38855.41810419971,27093.26761757351,65948.68572177322,20556.178973185393,1537.2858026709653,0.0,0.8785012289037426,2.7119062363002135,0.001494314320929203,1.0,1.0,-2.6532451687117486,332265.4308718586,1550954.0078108113,4.667816341113595,1550954.0078108113,4.667816341113595,0.7587190760206435,0.09049771638052603,3.952272265590417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952272265590417,1.2844550657509686,1.2847927347499266,3.077003136174082,6519.800415297773,15340.209324606676,6455.449217747349,0.0003170202663859591,22947.15106374224,2339.9581981351675,19295.76971050848,1967.6209215693923,0.8408786631904323,0.8408786631904323,35683.020800268736,35405.22815468563,1.0098172140030373,0.8,4306.562583604138,4273.035954225843,1.0098172140030373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3992.1192066285626,4632.441516551485,6.0221432466200655,4.765345433070142,-3.992512249294212,8.757857682364355,2.731433537350837,3.5,0.7804095821002391,0.6,0.0002628752297233015,1.0005951424650326,0.0002627188745646825,197.98388429189458,0.0,3.11428256362506e-05,88.2587678531342,0.10984735508696482,8.813261624836098e-05,0.00017474261347494053,0.0006906303848537937,0.09049771639354327,0.09049771639354327,0.09049771639354327,0.09121418198348827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492487.2289252355,594.0948339203208,0.0,0.09049771639354327,0.09049771638052603,0.09049771638052603,0.36496974070781607,0.36496974070781607,0.5,8.857946572611265,3.67719652855061,3.67719652855061,1.659827830735594e-11,0.03569906812032286,4.008221005619191,1.659827830735594e-11,27093.26761757351,20556.178973185393,0.7587190760206435,1.005970914818389,0.6414281880485789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446565240677771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.23307494282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1814681712891,261.1814681712891,-11.968531828710866,246.00401080901946,276.3589255335663,120761.83713079167,120761.94478074172,-0.10764995004660705,0.0,nan,276.3589255335663,3.208925533566344,270.2879425886628,-2.8620574113371617,264.2169596436923,-8.933040356307686,258.1459766988405,-15.004023301159464,252.07499375395332,-21.075006246046655,246.00401080901946,-27.145989190980515,1.0,1.0,26022.012520719443,26022.012520719443,275.51206282131324,2.362062821313259,275.51206282131324,275.51206282131324,77259.33472199172,77115.72766477414,143.6070572175813,0.0,8546.071908451686,8546.071908451686,0.8836975106616466,3972.033626918369,275.51206282131324,2.362062821313259,1.0,0.002,0.16763031551230187,0.004722656148878447,0.0002588492903244097,0.0017411507102481347,0.12942464516220487,0.12942464516220487,0.0,5.725446158844072e-13,1.0,1.0080334639978767,4.008221005602593,0.09049771638052603,0.0,0.0007204746417374767,925.7604780336927,0.0,1600040.9321058537,266.52423289378936,0.035699068103724585,1.0,1284931.3832908184,2552.1685709604685,,,,,,,,,,,,,,,,,,,6.0,15340.209324606676,1537.2858026709653,0.36496974070781607,6.173730061729009,2.731433537350837
2330.0,-28.86484537648809,4.77920550709163,34.934848830363855,24.37725953003394,4.927070924569596,-25.4856537464602,-39.01754538584498,1.547879293950599,-6.619600534179028,-6.655951214597749,39.920853779249256,42293.58033670312,24086.791113905212,24086.791113905212,66380.37145060833,77267.52394269971,77114.435930089,24086.791113905212,101201.22704399422,101201.22704399422,101201.22704399422,128301.657112549,124379.44538688073,3922.21172566827,0.0,90691.64931228626,55719.449634537945,38857.99964194257,27100.430068554786,65958.42971049735,20561.801986279756,1537.4756503160183,0.0,0.8785161424241701,2.7124557612462548,0.001494314320929203,1.0,1.0,-2.609782333773069,332337.8667501807,1551123.5017099904,4.667308955425095,1551123.5017099904,4.667308955425095,0.758726039928719,0.09052208908807814,3.952108324070625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952108324070625,1.2844369070840667,1.2847743704705208,3.076919000282167,6519.622141438835,15340.131952929924,6455.54031558437,0.00031706438040443916,22947.662836041633,2340.010384386272,19296.0420080396,1967.648688190116,0.8408717761764047,0.8408717761764047,35681.836680849075,35405.22815468563,1.0097753264614788,0.8,4306.419672934781,4273.035954225843,1.0097753264614788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3995.5217084110104,4632.441516551485,6.02844706442212,4.77920550709163,-3.9828417499750612,8.76204725706669,2.735314662097305,3.5,0.7815184748849442,0.6,0.0002627188745646825,1.0005914236701081,0.00026256358824368667,197.9885806934579,0.0,3.09558016324654e-05,87.72874182640695,0.10987831088859729,8.80877675117139e-05,0.0001746311070529686,0.0006901610518257056,0.09052208909776735,0.09052208909776735,0.09052208909776735,0.09124548087151269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492401.4723229119,594.123013734575,0.0,0.09052208909776735,0.09052208908807814,0.09052208908807814,0.36504483988256536,0.36504483988256536,0.5,8.879648325869333,3.7488312324283015,3.7488312324283015,1.0345502232667059e-11,0.036350680418706816,4.046168880824666,1.0345502232667059e-11,27100.430068554786,20561.801986279756,0.758726039928719,1.0063970858912645,0.6412156948298612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446907835447835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.7030489161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18140355360003,261.18140355360003,-11.968596446399943,245.99869074164715,276.364116365558,120789.95251469359,120800.75596807803,-10.803453384411313,0.0,nan,276.364116365558,3.214116365558027,270.29103124077994,-2.8589687592200335,264.2179461159206,-8.93205388407938,258.14486099123474,-15.00513900876524,252.07177586645986,-21.078224133540118,245.99869074164715,-27.151309258352825,1.0,1.0,26022.012520719443,26022.012520719443,275.5174266315243,2.3674266315243244,275.5174266315243,275.5174266315243,77253.89402809199,77114.435930089,139.45809800298593,0.0,8546.071908451686,8546.071908451686,0.8837078903275123,3971.868865690978,275.5174266315243,2.3674266315243244,1.0,0.002,0.16690291246601807,0.00472666741009684,0.00025772897726209534,0.001742271022927871,0.12886448863104766,0.12886448863104766,0.0,1.8996653208813719e-13,1.0,1.0081091800376274,4.046168880814321,0.09052208908807814,0.0,0.000727403046403733,934.6493202545979,0.0,1600049.1054456967,266.53039946582095,0.03635068040836131,1.0,1284912.573401344,2551.820492488628,,,,,,,,,,,,,,,,,,,6.0,15340.131952929924,1537.4756503160183,0.36504483988256536,6.173730061729009,2.735314662097305
2331.0,-28.870543894198562,4.792693937267804,34.93675507391393,24.38158745588737,4.931954593116753,-25.49029404547763,-39.02206696858627,1.5517047439485243,-6.613694670902532,-6.6505940876651035,39.924726428769695,42285.96478643939,24131.38837560348,24131.38837560348,66417.35316204287,77262.19185189418,77113.16476799919,24131.38837560348,101244.55314360266,101244.55314360266,101244.55314360266,128351.96937987143,124419.08844553687,3932.880934334561,0.0,90689.97808956225,55715.483227141616,38860.54984713404,27107.416236268764,65967.9660834028,20567.288631935968,1537.660593933957,0.0,0.8785304455963261,2.712990752166328,0.001494314320929203,1.0,1.0,-2.5727401905738247,332408.2414682274,1551290.2090400916,4.666822345282822,1551290.2090400916,4.666822345282822,0.7587329036700172,0.09054672291590268,3.951949650143874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951949650143874,1.2844193407870543,1.2847566000951327,3.0768375441327716,6519.449545632737,15340.05511638564,6455.627549048254,0.00031710702749031456,22948.161317353984,2340.0612153338793,19296.302754700813,1967.6752769499078,0.8408648731307486,0.8408648731307488,35680.69059892874,35405.22815468563,1.0097347848054694,0.8,4306.281352988623,4273.035954225843,1.0097347848054694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3998.842487365051,4632.441516551485,6.034593373420001,4.792693937267804,-3.9734301813735557,8.76612411864136,2.739104693482237,3.5,0.782601340994925,0.6,0.00026256358824368667,1.0005878157023709,0.0002624093399132369,197.9932484274688,0.0,3.074491829507324e-05,87.13109844823755,0.10990905580689236,8.804308100389146e-05,0.0001745205072397952,0.0006896962575292401,0.09054672293167472,0.09054672293167472,0.09054672293167472,0.0912759418324221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492314.5594785717,594.1515657396259,0.0,0.09054672293167472,0.09054672291590268,0.09054672291590268,0.3651209768796535,0.3651209768796535,0.5,8.90152489470566,3.812544274934851,3.812544274934851,-8.247980076703243e-11,0.03689941676259423,4.077853897091302,-8.247980076703243e-11,27107.416236268764,20567.288631935968,0.7587329036700172,1.0068122015172016,0.641007557106999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447248289446568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.10540553793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18127660739543,261.18127660739543,-11.968723392604545,245.99339806681232,276.3691551479936,120817.71874682157,120838.94292949919,-21.22418267763169,0.0,nan,276.3691551479936,3.219155147993604,270.2940037317331,-2.8559962682668925,264.21885231547844,-8.931147684521534,258.1437008992892,-15.006299100710805,252.06854948306602,-21.081450516933955,245.99339806681232,-27.15660193318766,1.0,1.0,26022.012520719443,26022.012520719443,275.5226350161922,2.3726350161922483,275.5226350161922,275.5226350161922,77248.58024663191,77113.16476799919,135.41547863272717,0.0,8546.071908451686,8546.071908451686,0.8837179364229075,3971.7093983945933,275.5226350161922,2.3726350161922483,1.0,0.002,0.1661696839764464,0.004730676929399597,0.0002565995600302216,0.001743400441007433,0.1282997800151108,0.1282997800151108,0.0,1.0376547711354878e-12,1.0,1.0081724434257442,4.077853897173782,0.09054672291590268,0.0,0.0007332284905006815,942.1211089758795,0.0,1600056.825620936,266.53630532909744,0.03689941684507403,1.0,1284894.30127375,2551.5397357246807,,,,,,,,,,,,,,,,,,,6.0,15340.05511638564,1537.660593933957,0.3651209768796535,6.173730061729009,2.739104693482237
2332.0,-28.876195959035357,4.805819204453788,34.938660953153715,24.385524435807042,4.9364249585735145,-25.494933867318778,-39.02658432545138,1.5551628690328982,-6.608067883126012,-6.645409815312067,39.92852839143682,42278.655489789504,24174.96795102539,24174.96795102539,66453.6234408149,77257.17505621926,77111.78098176538,24174.96795102539,101286.74893279077,101286.74893279077,101286.74893279077,128400.97069559475,124457.34454134366,3943.6261542510906,0.0,90688.47851782231,55711.6760554538,38863.11384707612,27114.221762803976,65977.3356098801,20572.634699620623,1537.8408194743135,0.0,0.8785440786752909,2.713509725804356,0.001494314320929203,1.0,1.0,-2.54219833937492,332476.3566117559,1551453.886660593,4.666358541916649,1551453.886660593,4.666358541916649,0.7587396341149175,0.09057158069086899,3.951802541299992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951802541299992,1.2844034902881702,1.2847405473068598,3.0767609798485998,6519.2873151020385,15339.978794568291,6455.70753263759,0.0003171469870023124,22948.63611479668,2340.109631198899,19296.54183100184,1967.6996559479373,0.8408578938841569,0.8408578938841569,35679.62804193349,35405.22815468563,1.0096971980622238,0.8,4306.1531136160565,4273.035954225843,1.0096971980622238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4002.0835014687527,4632.441516551485,6.04059559031021,4.805819204453788,-3.96428593628408,8.770105140737869,2.7428057124305356,3.5,0.783658774980153,0.6,0.0002624093399132369,1.0005830495610912,0.0002622564314160064,197.99787830020986,0.0,3.0540128010264825e-05,86.55072278109051,0.10993959593490263,8.799845718174658e-05,0.0001744108827314903,0.0006892373696086784,0.09057158065025996,0.09057158065025996,0.09057158065025996,0.0913055193410709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492226.6237215163,594.1804460794901,0.0,0.09057158065025996,0.09057158069086899,0.09057158069086899,0.3651980214873293,0.3651980214873293,0.5,8.92354305462906,3.868659143998741,3.868659143998741,3.4049207897624e-11,0.03734193218605242,4.103211475937144,3.4049207897624e-11,27114.221762803976,20572.634699620623,0.7587396341149175,1.0072189612771127,0.6408057418350535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44475866664581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.525029870776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18106531506044,261.18106531506044,-11.96893468493954,245.98813207045058,276.3739985596833,120842.35173177955,120877.67776604867,-35.326034269110195,0.0,nan,276.3739985596833,3.2239985596833094,270.2968252618207,-2.853174738179291,264.21965196395263,-8.930348036047349,258.14247866614465,-15.007521333855323,252.06530536831076,-21.084694631689217,245.98813207045058,-27.161867929549402,1.0,1.0,26022.012520719443,26022.012520719443,275.52765736781157,2.3776573678115938,275.52765736781157,275.52765736781157,77242.70942431937,77111.78098176538,130.9284425539954,0.0,8546.071908451686,8546.071908451686,0.8837272502454993,3971.5615540064923,275.52765736781157,2.3776573678115938,1.0,0.002,0.1654317449422525,0.004734677336446015,0.0002554627531870156,0.0017445372457550487,0.1277313765935078,0.1277313765935078,0.0,-1.0579358569740016e-12,1.0,1.008223128318769,4.103211475903095,0.09057158069086899,0.0,0.0007379390335203799,948.1606098232847,0.0,1600064.0663011528,266.54193211687397,0.03734193215200321,1.0,1284876.618194366,2551.3266242921927,,,,,,,,,,,,,,,,,,,5.0,15339.978794568291,1537.8408194743135,0.3651980214873293,6.173730061729009,2.7428057124305356
2333.0,-28.881826799905177,4.8185912666596655,34.94056318051435,24.389831127505772,4.941280778630053,-25.49951604204483,-39.031043637637026,1.5589700201730194,-6.602631201715724,-6.640298846038617,39.93223469335686,42271.0836726608,24217.35253193339,24217.35253193339,66488.4362045942,77251.88132170239,77110.21231036127,24217.35253193339,101327.56484229465,101327.56484229465,101327.56484229465,128448.2340266222,124493.80809660176,3954.4259300204426,0.0,90686.80909470492,55707.72110695235,38865.65331972508,27120.669184327548,65986.32250405263,20577.717713597354,1538.0055063056004,0.0,0.8785576765644689,2.7140228943433025,0.001494314320929203,1.0,1.0,-2.51856605149311,332543.51937828347,1551613.4585720627,4.665895944906481,1551613.4585720627,4.665895944906481,0.7587466803912337,0.09059653963041027,3.9516444486064053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516444486064053,1.2843860055694207,1.2847228615959596,3.076679776539982,6519.115255035207,15339.903213406255,6455.794934793829,0.0003171895243988747,22949.131753664406,2340.160172297819,19296.803081895792,1967.7262961251593,0.8408511175510843,0.8408511175510843,35678.48614053322,35405.22815468563,1.0096568049130012,0.8,4306.015298214382,4273.035954225843,1.0096568049130012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4005.246576970285,4632.441516551485,6.046407397532134,4.8185912666596655,-3.955329398169127,8.773920664828793,2.7464196579270874,3.5,0.7846913308363107,0.6,0.0002622564314160064,1.000580886246792,0.00026210417870337093,198.00249097450913,0.0,3.0275558025706512e-05,85.80093144485225,0.10996987149292833,8.795442724432253e-05,0.0001743020041716839,0.0006887795471660051,0.0905965396316407,0.0905965396316407,0.0905965396316407,0.0913339800382948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492137.72068668914,594.2096353042235,0.0,0.0905965396316407,0.09059653963041027,0.09059653963041027,0.36527584215611464,0.36527584215611464,0.5,8.945666264609722,3.917289138969977,3.917289138969977,-2.5579538487363607e-11,0.03766764432288028,4.121732794545494,-2.5579538487363607e-11,27120.669184327548,20577.717713597354,0.7587466803912337,1.0076093602656933,0.640603720112826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447922299978184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.77523853454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18082198311623,261.18082198311623,-11.969178016883745,245.9828950719998,276.3787488942415,120872.3204182448,120913.00317463615,-40.68275639131552,0.0,nan,276.3787488942415,3.2287488942415052,270.2995781297707,-2.8504218702292974,264.22040736530147,-8.929592634698508,258.141236600922,-15.008763399077964,252.0620658364618,-21.087934163538165,245.9828950719998,-27.167104928000185,1.0,1.0,26022.012520719443,26022.012520719443,275.5325847824156,2.38258478241562,275.5325847824156,275.5325847824156,77238.31560008254,77110.21231036127,128.10328972127172,0.0,8546.071908451686,8546.071908451686,0.8837372594239415,3971.4026708494375,275.5325847824156,2.38258478241562,1.0,0.002,0.16469030095090123,0.004738680985656649,0.0002543204714130551,0.0017456795276842294,0.12716023570652757,0.12716023570652757,0.0,-9.027154024288109e-13,1.0,1.0082602332593222,4.1217327945710736,0.09059653963041027,0.0,0.0007414439900233369,952.6511204779155,0.0,1600070.9169356572,266.54736879828425,0.03766764434845982,1.0,1284859.184640408,2551.187855880693,,,,,,,,,,,,,,,,,,,6.0,15339.903213406255,1538.0055063056004,0.36527584215611464,6.173730061729009,2.7464196579270874
2334.0,-28.88748152565891,4.831018370108,34.94246323692297,24.395136453118198,4.947169719355224,-25.504016401165668,-39.03543030666185,1.5637045943512509,-6.597345780797411,-6.635342962106697,39.93597652637338,42262.7622805294,24258.747429037994,24258.747429037994,66521.5097095674,77245.80712914551,77110.04673171698,24258.747429037994,101368.79416075497,101368.79416075497,101368.79416075497,128496.18017137723,124530.88820459093,3965.2919667863043,0.0,90684.66673554762,55703.33779851986,38868.14326336418,27127.38601062226,65995.52927398644,20582.986285006722,1538.1866903920018,0.0,0.878570296817865,2.7145203836018488,0.001494314320929203,1.0,1.0,-2.494938406763822,332608.65436821704,1551774.5728296516,4.665466615044079,1551774.5728296516,4.665466615044079,0.758753028284666,0.09062181858087083,3.9514534286897307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514534286897307,1.2843641840024098,1.284700838747693,3.0765833226336032,6518.910880781742,15339.827869028863,6455.905704690259,0.0003172404771282092,22949.698983449212,2340.218013638624,19297.13418052894,1967.760058789591,0.8408447620356844,0.8408447620356844,35677.106394053764,35405.22815468563,1.0096079987612199,0.8,4305.848777431387,4273.035954225843,1.0096079987612199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4008.3339351992113,4632.441516551485,6.052077451933243,4.831018370108,-3.9466199676093314,8.777638337717331,2.74994892869995,3.5,0.7856996939142714,0.6,0.00026210417870337093,1.0005833778088613,0.00026195136209172565,198.00712340281027,0.0,3.014641635945391e-05,85.43494396269237,0.11000001790928779,8.791113442988212e-05,0.0001741930442734888,0.0006883157020483794,0.09062179866498957,0.09062179866498957,0.09062179866498957,0.09136279577214981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492048.47572021565,594.2389358075991,0.0,0.09062179866498957,0.09062181858087083,0.09062181858087083,0.3653542937223669,0.3653542937223669,0.5,8.9678966431892,3.95999083147251,3.95999083147251,-1.1254996934439987e-11,0.037997181309265216,4.140404555342855,-1.1254996934439987e-11,27127.38601062226,20582.986285006722,0.758753028284666,1.0079699404091043,0.6403882618331872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448256687896335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.40925105238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18064418561,261.18064418561,-11.969355814389985,245.97768706555712,276.3836013056703,120913.21300803694,120942.93903713678,-29.7260290998271,0.0,nan,276.3836013056703,3.2336013056703337,270.30241845762805,-2.847581542371927,264.2212356095832,-8.928764390416802,258.14005276162794,-15.009947238372035,252.05886991359327,-21.091130086406707,245.97768706555712,-27.172312934442857,1.0,1.0,26022.012520719443,26022.012520719443,275.5375212915229,2.387521291522944,275.5375212915229,275.5375212915229,77236.9332736537,77110.04673171698,126.88654193672119,0.0,8546.071908451686,8546.071908451686,0.8837493532124585,3971.210695833179,275.5375212915229,2.387521291522944,1.0,0.002,0.1639453161783513,0.004742673581552727,0.0002531726171999711,0.0017468273592815416,0.12658630859998554,0.12658630859998554,0.0,-2.3518487504703423e-11,1.0,1.0082976268206056,4.14040455535411,0.09062181858087083,0.0,0.0007449788542340285,957.180329331078,0.0,1600077.5950190814,266.55265421920257,0.03799718132052021,1.0,1284842.2796043393,2551.045554770334,,,,,,,,,,,,,,,,,,,3.0,15339.827869028863,1538.1866903920018,0.3653542937223669,6.173730061729009,2.74994892869995
2335.0,-28.893031599134453,4.843102408633281,34.944363260891734,24.397455795574956,4.949953983883522,-25.508733040817628,-39.04001877000553,1.5656554263490228,-6.592571952656442,-6.630894801025965,39.93977562597981,42256.73756331725,24299.915381656687,24299.915381656687,66556.65294497393,77242.0769827384,77110.5387753235,24299.915381656687,101410.45415698018,101410.45415698018,101410.45415698018,128545.19792199745,124568.96735233549,3976.2305696619533,0.0,90683.9191237115,55700.26292874539,38870.7291055179,27134.74376501726,66005.47287053516,20588.687903066162,1538.4105079586432,0.0,0.8785799460896082,2.7149665727673327,0.001494314320929203,1.0,1.0,-2.4720929229937383,332667.1249162504,1551938.1657842475,4.665138360680968,1551938.1657842475,4.665138360680968,0.7587574101071695,0.09064756473393652,3.951358187744183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951358187744183,1.2843553788193576,1.2846918349755903,3.076530260165582,6518.798447779327,15339.751858462932,6455.94988993367,0.00031726747166289796,22950.062944175315,2340.2551273039535,19297.266253178375,1967.7735264517828,0.8408371820207137,0.8408371820207137,35676.41845892332,35405.22815468563,1.0095836644188898,0.8,4305.765750949147,4273.035954225843,1.0095836644188898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4011.3473530645856,4632.441516551485,6.057793863972427,4.843102408633281,-3.938426053376991,8.781528462010272,2.75339542368463,3.5,0.7866844067670371,0.6,0.00026195136209172565,1.0005726042759056,0.00026180145346003616,198.01167028174032,0.0,3.0258777680046903e-05,85.75337594525293,0.11003027668696784,8.786587114558496e-05,0.00017408549094614069,0.0006878741300174988,0.09064756471388119,0.09064756471388119,0.09064756471388119,0.09139211308195459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491958.9994448946,594.2683125512705,0.0,0.09064756471388119,0.09064756473393652,0.09064756473393652,0.36543338568090566,0.36543338568090566,0.5,8.99023309233065,3.998029376420334,3.998029376420334,-1.404032445861958e-11,0.038322848369546136,4.15880187803225,-1.404032445861958e-11,27134.74376501726,20588.687903066162,0.7587574101071695,1.008350520804841,0.6402005125575072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448592509016962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.727683034944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1802472777369,261.1802472777369,-11.969752722263081,245.97249263181243,276.3880019236583,120921.76869030521,120988.12785942479,-66.35916911958515,0.0,nan,276.3880019236583,3.2380019236583166,270.3049000652885,-2.8450999347114703,264.2217982068797,-8.928201793120252,258.1386963485914,-15.011303651408582,252.05559449019128,-21.094405509808695,245.97249263181243,-27.17750736818755,1.0,1.0,26022.012520719443,26022.012520719443,275.54202702801507,2.392027028015093,275.54202702801507,275.54202702801507,77227.92548843977,77110.5387753235,117.38671311626968,0.0,8546.071908451686,8546.071908451686,0.8837553830418736,3971.1149786829037,275.54202702801507,2.392027028015093,1.0,0.002,0.16319684840873402,0.004746593059333249,0.00025201909815741495,0.0017479809006855536,0.12600954907870748,0.12600954907870748,0.0,-1.1570315018583077e-12,1.0,1.0083344423429996,4.15880187804629,0.09064756473393652,0.0,0.0007484677687685685,961.6516773276738,0.0,1600083.6663841996,266.55742804734354,0.03832284838358646,1.0,1284827.1060620958,2550.8999239469686,,,,,,,,,,,,,,,,,,,5.0,15339.751858462932,1538.4105079586432,0.36543338568090566,6.173730061729009,2.75339542368463
2336.0,-28.89855245796894,4.854861494289689,34.94624682497543,24.401064274739497,4.954078157549561,-25.51328939646897,-39.04445045683531,1.5688150975917594,-6.5878010236148725,-6.6260177964155265,39.94310038338865,42249.76923067364,24338.90973195817,24338.90973195817,66588.67896263182,77237.3599430204,77106.92962437792,24338.90973195817,101445.8393563361,101445.8393563361,101445.8393563361,128585.5755821084,124598.45009592945,3987.125486178954,0.0,90682.56837408258,55696.65109226244,38873.2414242446,27139.736225772296,66012.9776500169,20592.705518725168,1538.5107572028603,0.0,0.8785937227902774,2.7154619514124794,0.001494314320929203,1.0,1.0,-2.4734669705266015,332731.2418472287,1552081.3437920099,4.664669705120859,1552081.3437920099,4.664669705120859,0.7587658681505545,0.09067257421440983,3.9512227652734415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512227652734415,1.2843409162765704,1.2846771761003102,3.0764594627479607,6518.648436546845,15339.677755940118,6456.022052322355,0.0003173043030106817,22950.507668429815,2340.3004765572155,19297.48195138726,1967.795521547854,0.8408302870760644,0.8408302870760646,35675.44028279979,35405.22815468563,1.0095490635784297,0.8,4305.647695453865,4273.035954225843,1.0095490635784297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4014.2869388290605,4632.441516551485,6.063071749190321,4.854861494289689,-3.9300266317526766,8.784888126042365,2.756759139256603,3.5,0.7876454683590294,0.6,0.00026180145346003616,1.000569615037697,0.0002616524123113339,198.01619340675674,0.0,2.9683658550486062e-05,84.1234883320775,0.11005996034551832,8.782217484388717e-05,0.00017397927861614897,0.0006874308863539787,0.09067257418158271,0.09067257418158271,0.09067257418158271,0.09141617870371849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491867.36606458056,594.2983674915139,0.0,0.09067257418158271,0.09067257421440983,0.09067257421440983,0.36551311464977937,0.36551311464977937,0.5,9.012541227263316,4.027049716518206,4.027049716518206,-1.77351466845721e-11,0.038216772800637955,4.152550825888909,-1.77351466845721e-11,27139.736225772296,20592.705518725168,0.7587658681505545,1.0087210323349924,0.6400221704082277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448922129500517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.09779542177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17979556353913,261.17979556353913,-11.970204436460847,245.9673265302041,276.39226459689576,120947.51193072497,121023.03418641999,-75.52225569501925,0.0,nan,276.39226459689576,3.2422645968957795,270.30727698349915,-2.842723016500827,264.2222893702115,-8.927710629788464,258.13730175688744,-15.012698243112538,252.05231414353716,-21.097685856462817,245.9673265302041,-27.182673469795873,1.0,1.0,26022.012520719443,26022.012520719443,275.5464817156846,2.396481715684615,275.5464817156846,275.5464817156846,77223.0582119244,77106.92962437792,116.12858754648187,0.0,8546.071908451686,8546.071908451686,0.8837639567783953,3970.9788790998086,275.5464817156846,2.396481715684615,1.0,0.002,0.16244925157954146,0.004750585420206653,0.0002508671240302311,0.0017491328750738793,0.12543356201511555,0.12543356201511555,0.0,-8.958896992317111e-13,1.0,1.0083223479717112,4.152550825906644,0.09067257421440983,0.0,0.0007475968283277044,960.5202317869142,0.0,1600089.1188399626,266.5621989763851,0.0382167728183731,1.0,1284810.4692143989,2551.0302858791006,,,,,,,,,,,,,,,,,,,5.0,15339.677755940118,1538.5107572028603,0.36551311464977937,6.173730061729009,2.756759139256603
2337.0,-28.904040911206963,4.866299104922952,34.948119905793234,24.404600040894024,4.958122044283808,-25.51782461560035,-39.04886363362891,1.5719057505561294,-6.583305509400077,-6.62152187706741,39.946564799141,42242.884514965815,24377.486735768307,24377.486735768307,66620.37125073413,77232.70941235994,77105.5096431516,24377.486735768307,101482.99637891991,101482.99637891991,101482.99637891991,128628.67103873767,124630.62231222884,3998.0487265088236,0.0,90681.24539133385,55693.08317821749,38875.735792351516,27145.67465981776,66021.41045216928,20597.38307644752,1538.6655192956239,0.0,0.8786049015942339,2.715917400691683,0.001494314320929203,1.0,1.0,-2.4691837065740856,332790.3573376621,1552230.5466970352,4.664289431685911,1552230.5466970352,4.664289431685911,0.758772192423594,0.09069800501568172,3.951089180396319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951089180396319,1.2843267749368357,1.284662839630656,3.0763893251315553,6518.4998233539645,15339.604053681494,6456.093381866878,0.00031734077953390975,22950.948776670735,2340.34545707971,19297.695160169213,1967.8172627930246,0.8408234164064278,0.8408234164064278,35674.475373311885,35405.22815468563,1.0095149322485555,0.8,4305.5312411009545,4273.035954225843,1.0095149322485555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4017.1570730524136,4632.441516551485,6.068342933189121,4.866299104922952,-3.922038039342876,8.788337144265828,2.760044967444008,3.5,0.7885842764125738,0.6,0.0002616524123113339,1.0005662960611537,0.0002615043234429935,198.02069016059343,0.0,2.9512560926988917e-05,83.63859766708659,0.11008947290644532,8.77786810084582e-05,0.0001738737313028757,0.0006869906185059289,0.09069800497091174,0.09069800497091174,0.09069800497091174,0.0914418721684066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491776.37481170864,594.3282177307531,0.0,0.09069800497091174,0.09069800501568172,0.09069800501568172,0.3655929428202459,0.3655929428202459,0.5,9.03485723991493,4.05037228453233,4.05037228453233,2.3931079340400174e-11,0.03821636766735992,4.152338170493351,2.3931079340400174e-11,27145.67465981776,20597.38307644752,0.758772192423594,1.009072220579092,0.6398361414221776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449250029092384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.612904756774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17929465497724,261.17929465497724,-11.970705345022736,245.96218847680268,276.39640083316846,120973.37548536909,121057.12256659703,-83.7470812279104,0.0,nan,276.39640083316846,3.2464008331684795,270.309558361872,-2.8404416381279702,264.2227158906414,-8.927284109358595,258.1358734193234,-15.014126580676589,252.04903094805576,-21.10096905194422,245.96218847680268,-27.187811523197297,1.0,1.0,26022.012520719443,26022.012520719443,275.5508114790207,2.4008114790207173,275.5508114790207,275.5508114790207,77218.40000061269,77105.5096431516,112.89035746108857,0.0,8546.071908451686,8546.071908451686,0.883772414131168,3970.8446262983,275.5508114790207,2.4008114790207173,1.0,0.002,0.16170145706834496,0.004754512875256462,0.0002497146261045176,0.0017502853717168525,0.1248573130522588,0.1248573130522588,0.0,-2.178630106181023e-12,1.0,1.0083222176566564,4.15233817046942,0.09069800501568172,0.0,0.0007477945088038852,960.762744611558,0.0,1600094.3980904787,266.5666944905999,0.03821636764342884,1.0,1284795.131951852,2551.0895515019674,,,,,,,,,,,,,,,,,,,5.0,15339.604053681494,1538.6655192956239,0.3655929428202459,6.173730061729009,2.760044967444008
2338.0,-28.90949828483038,4.8774228316326305,34.94998131132043,24.408036027476214,4.962060391943174,-25.52234241711328,-39.05326252626253,1.5749045262311216,-6.579013253450455,-6.617165403928634,39.94997382947279,42236.11100063504,24415.15280593228,24415.15280593228,66651.26380656732,77228.14669880572,77104.2201519751,24415.15280593228,101519.37295790738,101519.37295790738,101519.37295790738,128670.8691730114,124661.89595930613,4008.973213705257,0.0,90679.96701787558,55689.5836761262,38878.203713054856,27151.496215104013,66029.69992815887,20601.967636602687,1538.8179685526122,0.0,0.8786155343178947,2.7163596230575857,0.001494314320929203,1.0,1.0,-2.4686738715834053,332847.6471663098,1552377.3748846937,4.663927740216342,1552377.3748846937,4.663927740216342,0.7587783551000806,0.09072348305982705,3.950958909458672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950958909458672,1.2843130614673346,1.2846489323704364,3.076320741412285,6518.354502682651,15339.530816586359,6456.162546856548,0.000317376410237204,22951.381954589804,2340.3896289344275,19297.90189895186,1967.838344281876,0.8408165546254907,0.8408165546254907,35673.53439476795,35405.22815468563,1.009481647639986,0.8,4305.417674959456,4273.035954225843,1.009481647639986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4019.9582983064215,4632.441516551485,6.073484099628149,4.8774228316326305,-3.9142733063420967,8.791696137974727,2.763253415808859,3.5,0.7895009759453883,0.6,0.0002615043234429935,1.0005631135100366,0.00026135714970105216,198.02516162658588,0.0,2.932465991387126e-05,83.10608619591115,0.11011879756635919,8.773534776103041e-05,0.0001737689756819631,0.0006865540826581594,0.09072348302823918,0.09072348302823918,0.09072348302823918,0.09146692963311492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491685.1799567739,594.3581295296651,0.0,0.09072348302823918,0.09072348305982705,0.09072348305982705,0.365673015035042,0.365673015035042,0.5,9.057160637881168,4.068316339481953,4.068316339481953,-3.2514435588382185e-11,0.0381521504781972,4.148491532345247,-3.2514435588382185e-11,27151.496215104013,20601.967636602687,0.7587783551000806,1.0094133985022609,0.6396532325088325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444957601803724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.0803932856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17874672744546,261.17874672744546,-11.97125327255452,245.95707778086134,276.40041567404984,120999.03189097557,121090.64009405683,-91.60820308123867,0.0,nan,276.40041567404984,3.2504156740498615,270.3117480953652,-2.838251904634774,264.2230805167594,-8.926919483240567,258.1344129381416,-15.015587061858355,252.04574535949536,-21.10425464050462,245.95707778086134,-27.192922219138637,1.0,1.0,26022.012520719443,26022.012520719443,275.5550170651566,2.405017065156642,275.5550170651566,275.5550170651566,77213.873921982,77104.2201519751,109.65377000690205,0.0,8546.071908451686,8546.071908451686,0.8837806616341806,3970.713704005965,275.5550170651566,2.405017065156642,1.0,0.002,0.1609541082510777,0.004758415124055442,0.00024856272401346124,0.0017514372753371554,0.12428136200673062,0.12428136200673062,0.0,-6.493833248910619e-13,1.0,1.0083148623389395,4.148491532377761,0.09072348305982705,0.0,0.0007473488167485925,960.1790145831566,0.0,1600099.3474001808,266.5709867465495,0.038152150510711635,1.0,1284780.2700223716,2551.1869612015794,,,,,,,,,,,,,,,,,,,5.0,15339.530816586359,1538.8179685526122,0.365673015035042,6.173730061729009,2.763253415808859
2339.0,-28.914925017857556,4.888240227006247,34.95182973559696,24.411358718667202,4.965882192094592,-25.526844296887248,-39.05763990534467,1.5778014724113378,-6.574915464711694,-6.612937737521127,39.95332180092675,42229.42879933416,24451.91256572212,24451.91256572212,66681.34136505627,77223.68381502164,77102.98364894067,24451.91256572212,101554.89621466279,101554.89621466279,101554.89621466279,128712.07933751465,124692.19076451358,4019.8885730010725,0.0,90678.74487926468,55686.13203915037,38880.68093346034,27157.183122851857,66037.86405631219,20606.446668683362,1538.9670714349743,0.0,0.8786257003460306,2.7167897160499512,0.001494314320929203,1.0,1.0,-2.472040703918651,332903.2505348091,1552521.583463051,4.663581929491301,1552521.583463051,4.663581929491301,0.7587843914247399,0.09074897199334496,3.9508330663811138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508330663811138,1.284299822441636,1.2846355008574442,3.0762544674887677,6518.2140761913715,15339.458019171063,6456.228383693471,0.00031741077778355134,22951.803671706293,2340.432632112525,19298.098689663224,1967.8584113497702,0.840809679522174,0.840809679522174,35672.62539383779,35405.22815468563,1.0094494943627212,0.8,4305.30796817717,4273.035954225843,1.0094494943627212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4022.6922413919337,4632.441516551485,6.078494475446439,4.888240227006247,-3.9067215612129997,8.794961788219247,2.7663862385411506,3.5,0.7903960681546145,0.6,0.00026135714970105216,1.0005599758578623,0.00026121087791560843,198.0296081614859,0.0,2.9144104035122518e-05,82.59439083553721,0.11014794167039431,8.769224606844386e-05,0.0001736649036326083,0.0006861210437415985,0.09074897196636485,0.09074897196636485,0.09074897196636485,0.09149133461631734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491593.85015404096,594.3880802063859,0.0,0.09074897196636485,0.09074897199334496,0.09074897199334496,0.3657532492044106,0.3657532492044106,0.5,9.079431517874607,4.081203474648646,4.081203474648646,3.9960923459148034e-11,0.03802227280942816,4.140897033602471,3.9960923459148034e-11,27157.183122851857,20606.446668683362,0.7587843914247399,1.0097440660436166,0.639472966044511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449900174851127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.56869792523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17815252008876,261.17815252008876,-11.971847479911219,245.95199370119943,276.40431133899386,121024.35758768609,121123.70332665333,-99.34573896724444,0.0,nan,276.40431133899386,3.2543113389938867,270.3138478113908,-2.8361521886091623,264.22338428386917,-8.926615716130812,258.13292075632273,-15.017079243677244,252.0424572287564,-21.107542771243573,245.95199370119943,-27.19800629880055,1.0,1.0,26022.012520719443,26022.012520719443,275.5591000448534,2.4091000448534032,275.5591000448534,275.5591000448534,77209.44263570708,77102.98364894067,106.45898676640354,0.0,8546.071908451686,8546.071908451686,0.8837886287683514,3970.5872317130193,275.5591000448534,2.4091000448534032,1.0,0.002,0.1602078695563489,0.004762291181170884,0.0002474124502583448,0.0017525875494460675,0.1237062251291724,0.1237062251291724,0.0,-2.9558777300819905e-13,1.0,1.0083000555108395,4.14089703356251,0.09074897199334496,0.0,0.0007462386945627317,958.7419886054972,0.0,1600103.9744718622,266.5750845352883,0.038022272769467236,1.0,1284765.8471627294,2551.3239288917553,,,,,,,,,,,,,,,,,,,5.0,15339.458019171063,1538.9670714349743,0.3657532492044106,6.173730061729009,2.7663862385411506
