time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2340.0,-28.920321648408553,4.89875871779203,34.95366390246374,24.414577334560477,4.9695908283287675,-25.531330400806507,-39.062003244739,1.580599582188527,-6.5710041181984025,-6.608833270284554,39.956606962515075,42222.84803642025,24487.781115836126,24487.781115836126,66710.62915225637,77219.30987953003,77101.77444882295,24487.781115836126,101589.55556465908,101589.55556465908,101589.55556465908,128752.28349619839,124721.49838297682,4030.7851132215674,0.0,90677.5637715996,55682.73410595369,38883.1440729399,27162.727931539306,66045.8720044792,20610.81502635198,1539.1123617059409,0.0,0.8786354368522682,2.7172082115897207,0.001494314320929203,1.0,1.0,-2.4791572120312253,332957.2405394361,1552663.0964435455,4.66325073432258,1552663.0964435455,4.66325073432258,0.7587903202616206,0.09077444430936656,3.9507099218960957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507099218960957,1.2842870438653422,1.2846225310764652,3.076189190545419,6518.075762181434,15339.385653676592,6456.292892313678,0.0003174446060413029,22952.220123536685,2340.4750983808626,19298.291510245937,1967.878073577209,0.840802824579755,0.840802824579755,35671.73588001586,35405.22815468563,1.0094180305838052,0.8,4305.200613282398,4273.035954225843,1.0094180305838052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4025.360524734185,4632.441516551485,6.0833758778546105,4.89875871779203,-3.8993758108899756,8.798134528682006,2.769445190864913,3.5,0.7912700545328323,0.6,0.00026121087791560843,1.0005568933442162,0.00026106549228055285,198.03403020332385,0.0,2.8966144356502345e-05,82.09005310632764,0.11017690781475081,8.764930209284006e-05,0.00017356157582276837,0.0006856914396629326,0.0907744442817312,0.0907744442817312,0.0907744442817312,0.09151508091120523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491502.46995019866,594.4180420962856,0.0,0.0907744442817312,0.09077444430936656,0.09077444430936656,0.365833565405507,0.365833565405507,0.5,9.101650616875142,4.08931725152155,4.08931725152155,-1.6200374375330284e-11,0.03782915208614668,4.129676058253324,-1.6200374375330284e-11,27162.727931539306,20610.81502635198,0.7587903202616206,1.0100650824586295,0.6392957917726745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450222525377676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.06436019602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17751289644457,261.17751289644457,-11.972487103555409,245.94693556925114,276.4080902236513,121049.32413087826,121156.26304365355,-106.93891277528743,0.0,nan,276.4080902236513,3.2580902236513225,270.3158592927203,-2.834140707279687,264.2236283619424,-8.92637163805756,258.13139743099816,-15.018602569001814,252.03916650010405,-21.110833499895932,245.94693556925114,-27.20306443074884,1.0,1.0,26022.012520719443,26022.012520719443,275.56306302017055,2.4130630201705685,275.56306302017055,275.56306302017055,77205.10513159208,77101.77444882295,103.33068276912672,0.0,8546.071908451686,8546.071908451686,0.8837964250170112,3970.4634715055763,275.56306302017055,2.4130630201705685,1.0,0.002,0.15946338485510503,0.004766139277043449,0.00024626480298033603,0.0017537351965590752,0.12313240149016802,0.12313240149016802,0.0,-4.60589032191816e-13,1.0,1.0082780371950302,4.129676058269524,0.09077444430936656,0.0,0.0007444847012342963,956.4780929445955,0.0,1600108.2921874456,266.5789958818016,0.03782915210234705,1.0,1284751.8442740743,2551.4992356915313,,,,,,,,,,,,,,,,,,,5.0,15339.385653676592,1539.1123617059409,0.365833565405507,6.173730061729009,2.769445190864913
2341.0,-28.925695306834665,4.908985559788362,34.95548263613173,24.4176871952601,4.973187206777519,-25.535807055503003,-39.06636113589627,1.5832989568878943,-6.567272168043019,-6.604849162094712,39.959829660525244,42216.386628404034,24522.778969953568,24522.778969953568,66739.1655983576,77215.02821194477,77100.58862036356,24522.778969953568,101623.36759031712,101623.36759031712,101623.36759031712,128791.50148880112,124749.84761917901,4041.6538696221123,0.0,90676.43462040098,55679.41738688923,38885.57470390194,27168.133898483993,66053.70860238593,20615.075147837953,1539.2539495616031,0.0,0.8786447580286958,2.717615337922687,0.001494314320929203,1.0,1.0,-2.489803738071714,333009.6539298243,1552801.9281914483,4.662933671342372,1552801.9281914483,4.662933671342372,0.7587961405397923,0.09079987768449058,3.950590766588297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950590766588297,1.2842747252695583,1.2846100225379455,3.07612591671856,6517.941692534971,15339.313710343959,6456.354535144947,0.00031747734016961566,22952.626576077513,2340.5165450054315,19298.475764793737,1967.8968623121798,0.8407959629730424,0.8407959629730424,35670.87517607712,35405.22815468563,1.0093875860514276,0.8,4305.096735435315,4273.035954225843,1.0093875860514276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4027.964743555266,4632.441516551485,6.088131483571189,4.908985559788362,-3.892231231581567,8.801216791369928,2.772432002630301,3.5,0.7921234293229432,0.6,0.00026106549228055285,1.0005545464836656,0.0002609207995686369,198.0384335922543,0.0,2.8791303243725933e-05,81.59455339271929,0.11020569911799453,8.76064311387916e-05,0.00017345906114176124,0.0006852657653277168,0.09079987765722254,0.09079987765722254,0.09079987765722254,0.09153818396853268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491411.1285587412,594.4479861242049,0.0,0.09079987765722254,0.09079987768449058,0.09079987768449058,0.36591388609309844,0.36591388609309844,0.5,9.123799805892881,4.092929004304779,4.092929004304779,1.693933882052079e-11,0.03757699405167614,4.115045424022981,1.693933882052079e-11,27168.133898483993,20615.075147837953,0.7587961405397923,1.0103772673855123,0.6391221253378517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450543101353277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.56886048241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1768279970852,261.1768279970852,-11.973172002914794,245.94190161460955,276.4117543795883,121073.9394991215,121188.44807187004,-114.50857274852832,0.0,nan,276.4117543795883,3.2617543795882966,270.317783826536,-2.832216173463962,264.2238132736692,-8.926186726330798,258.1298427205465,-15.020157279453485,252.03587216756156,-21.114127832438413,245.94190161460955,-27.20809838539043,1.0,1.0,26022.012520719443,26022.012520719443,275.5669083712247,2.4169083712247357,275.5669083712247,275.5669083712247,77200.85471445395,77100.58862036356,100.26609409038792,0.0,8546.071908451686,8546.071908451686,0.8838039686765332,3970.3437204212382,275.5669083712247,2.4169083712247357,1.0,0.002,0.15872126054506966,0.004769957312419097,0.00024512072103315407,0.0017548792783274622,0.12256036051657702,0.12256036051657702,0.0,-6.393839450946626e-13,1.0,1.0082492365515694,4.115045424006041,0.09079987768449058,0.0,0.0007421243099427377,953.4354884962206,0.0,1600112.3148271476,266.58272783195696,0.0375769940347368,1.0,1284738.2516950397,2551.7105901609516,,,,,,,,,,,,,,,,,,,5.0,15339.313710343959,1539.2539495616031,0.36591388609309844,6.173730061729009,2.772432002630301
2342.0,-28.931033423248522,4.918927881743754,34.95728486498531,24.420720256771915,4.976698637997213,-25.540260217077833,-39.07069262405855,1.5859254330415395,-6.563709913677712,-6.600980321812156,39.96299055167491,42209.99206032573,24556.92137174143,24556.92137174143,66766.91343206716,77210.81847733643,77099.43299184789,24556.92137174143,101656.35436358931,101656.35436358931,101656.35436358931,128829.75773654584,124777.27132032544,4052.4864162203976,0.0,90675.33623698827,55676.122557449475,38888.01519948755,27173.40337295653,66061.41857244408,20619.228958584743,1539.3918463010593,0.0,0.8786536890657962,2.7180115463191115,0.001494314320929203,1.0,1.0,-2.5037403022008107,333060.5571058082,1552938.1064530185,4.662629883128653,1552938.1064530185,4.662629883128653,0.7588018576688622,0.09082525035873447,3.950473629439017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950473629439017,1.2842627462524827,1.2845978545602654,3.0760633997728406,6517.8092266288195,15339.242047331874,6456.415144619888,0.0003175096631646008,22953.02911561633,2340.557592614841,19298.656930570323,1967.915336080142,0.8407891103767339,0.8407891103767339,35670.02904500122,35405.22815468563,1.0093576571645004,0.8,4304.994616378392,4273.035954225843,1.0093576571645004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4030.5064540689773,4632.441516551485,6.092763192811691,4.918927881743754,-3.885281328949391,8.804209210693145,2.7753483644955144,3.5,0.7929566755701469,0.6,0.0002609207995686369,1.0005509017007352,0.00026077713700035053,198.0428080252557,0.0,2.8654718020055265e-05,81.20747086883662,0.11023435383601458,8.756383912954466e-05,0.00017335696043909221,0.0006848421006943367,0.09082525035492771,0.09082525035492771,0.09082525035492771,0.09156066203198827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491319.91086909757,594.4778846483832,0.0,0.09082525035492771,0.09082525035873447,0.09082525035873447,0.365994138085416,0.365994138085416,0.5,9.145862159878767,4.092301960642658,4.092301960642658,-2.8705926524708048e-11,0.037270408134418176,4.09724001961132,-2.8705926524708048e-11,27173.40337295653,20619.228958584743,0.7588018576688622,1.0106793779920034,0.6389507366396853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450862326143863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.181777958525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.176101562598,261.176101562598,-11.973898437402,245.93689280828715,276.4153103169135,121098.4969902934,121219.94983744834,-121.45284715496734,0.0,nan,276.4153103169135,3.265310316913542,270.3196268151504,-2.8303731848495772,264.2239433135183,-8.926056686481672,258.12825981173444,-15.02174018826554,252.03257630998397,-21.11742369001601,245.93689280828715,-27.213107191712822,1.0,1.0,26022.012520719443,26022.012520719443,275.57064198815226,2.4206419881522834,275.57064198815226,275.57064198815226,77196.75522762377,77099.43299184789,97.32223577587865,0.0,8546.071908451686,8546.071908451686,0.8838113845336909,3970.225997586212,275.57064198815226,2.4206419881522834,1.0,0.002,0.157982062313477,0.0047737437619026985,0.0002439810815263506,0.001756018919917424,0.1219905407631753,0.1219905407631753,0.0,1.44377435354337e-12,1.0,1.008214118665285,4.097240019640026,0.09082525035873447,0.0,0.0007391982333772105,949.6664888757984,0.0,1600116.060364421,266.58629008632226,0.0372704081631241,1.0,1284725.0520838117,2551.955538022069,,,,,,,,,,,,,,,,,,,5.0,15339.242047331874,1539.3918463010593,0.365994138085416,6.173730061729009,2.7753483644955144
2343.0,-28.9363485692021,4.928592505507844,34.95906968615312,24.42360841613265,4.980059853707878,-25.54470772697485,-39.0750153461471,1.5884190122377517,-6.56031732746203,-6.597232145126266,39.9660923660309,42203.713967678326,24590.24515667524,24590.24515667524,66793.95912435357,77206.72745984605,77098.31245998637,24590.24515667524,101688.55761666161,101688.55761666161,101688.55761666161,128867.11334201305,124803.83791955831,4063.2754224547316,0.0,90674.30459118742,55672.89603751317,38890.45394852694,27178.55572535144,66069.00967387838,20623.290066046397,1539.527125469402,0.0,0.878662190472159,2.718396214474328,0.001494314320929203,1.0,1.0,-2.520693228051641,333109.87851839024,1553071.7483299715,4.66234071243321,1553071.7483299715,4.66234071243321,0.7588074316550064,0.09085055021393362,3.9503614710387898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503614710387898,1.2842513865584042,1.2845863073935944,3.0760032750481585,6517.681829551987,15339.170917222824,6456.472351669776,0.00031754068124450536,22953.4196442392,2340.597415451678,19298.827926270733,1967.9327727889477,0.8407822549052866,0.8407822549052866,35669.21887282895,35405.22815468563,1.009329000362632,0.8,4304.8968371801875,4273.035954225843,1.009329000362632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4032.9871850179698,4632.441516551485,6.097278277507265,4.928592505507844,-3.8785277081722396,8.807120213680083,2.778195940885038,3.5,0.7937702688242966,0.6,0.00026077713700035053,1.0005485542946615,0.0002606341650097989,198.04716380161017,0.0,2.845133843154751e-05,80.63109311500564,0.11026280517444613,8.75213523979244e-05,0.00017325578460242614,0.0006844229761280198,0.09085055018837158,0.09085055018837158,0.09085055018837158,0.09158255364110537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491228.90451100963,594.5077092435733,0.0,0.09085055018837158,0.09085055021393362,0.09085055021393362,0.3660742528552631,0.3660742528552631,0.5,9.167822262803039,4.087706598549744,4.087706598549744,-6.195932655828074e-12,0.03691481766423976,4.076538917074629,-6.195932655828074e-12,27178.55572535144,20623.290066046397,0.7588074316550064,1.0109726096100669,0.6387823001434265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451179452811649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.605400204695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1753295770233,261.1753295770233,-11.974670422976658,245.93190717982162,276.4187519742192,121122.25082313285,121251.3193602783,-129.06853714545866,0.0,nan,276.4187519742192,3.268751974219242,270.32138301530273,-2.8286169846972484,264.224014056462,-8.925985943537967,258.1266450976307,-15.023354902369249,252.02927613870372,-21.120723861296256,245.93190717982162,-27.218092820178356,1.0,1.0,26022.012520719443,26022.012520719443,275.5742590482417,2.4242590482417086,275.5742590482417,275.5742590482417,77192.62610296626,77098.31245998637,94.31364297989057,0.0,8546.071908451686,8546.071908451686,0.8838184851588824,3970.113278393984,275.5742590482417,2.4242590482417086,1.0,0.002,0.1572463072393717,0.004777495427984475,0.00024284668124304324,0.001757153318015482,0.12142334062152162,0.12142334062152162,0.0,-7.414745900602426e-13,1.0,1.0081732356799882,4.076538917080825,0.09085055021393362,0.0,0.00073575507378265,945.233566496866,0.0,1600119.5365758212,266.58968267253795,0.036914817670435696,1.0,1284712.2638750547,2552.231009603027,,,,,,,,,,,,,,,,,,,5.0,15339.170917222824,1539.527125469402,0.3660742528552631,6.173730061729009,2.778195940885038
2344.0,-28.94162864250786,4.937986367632137,34.96083597454154,24.426419601682596,4.983341432818463,-25.549131634874236,-39.0793192788027,1.5908444264913562,-6.557079075302056,-6.593586424662329,39.96912688128047,42197.54504957641,24622.73655288289,24622.73655288289,66820.28160245929,77202.71145062654,77097.1471877041,24622.73655288289,101719.88374058699,101719.88374058699,101719.88374058699,128903.42813082342,124829.41642450412,4074.011706319298,0.0,90673.31345630335,55669.74055994936,38892.85877372666,27183.544390236435,66076.40316396308,20627.225829131297,1539.6571429542082,0.0,0.8786703922094828,2.7187712225969274,0.001494314320929203,1.0,1.0,-2.5408499958789434,333157.8572412827,1553202.4990306296,4.662061738216051,1553202.4990306296,4.662061738216051,0.7588129617320991,0.09087573844742922,3.9502526067773687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502526067773687,1.2842403442733852,1.2845750786088928,3.075944954067298,6517.558254391869,15339.100069351445,6456.526933500785,0.0003175707115510126,22953.801308994007,2340.6363344255183,19298.991075016238,1967.9494093310395,0.8407753824833492,0.8407753824833493,35668.43249135014,35405.22815468563,1.009301185222939,0.8,4304.801929266644,4273.035954225843,1.009301185222939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4035.4083904701274,4632.441516551485,6.101671546064839,4.937986367632137,-3.8719539541326515,8.809940321764788,2.780976315523445,3.5,0.7945646615781271,0.6,0.0002606341650097989,1.0005449571507745,0.0002604922079183727,198.05149100083625,0.0,2.8315197231823734e-05,80.24526895498846,0.11029112037167796,8.747906927063233e-05,0.00017315509573916657,0.0006840063683204276,0.09087573842083209,0.09087573842083209,0.09087573842083209,0.09160377816505379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491138.15007833095,594.5374462870741,0.0,0.09087573842083209,0.09087573844742922,0.09087573844742922,0.3661541677647012,0.3661541677647012,0.5,9.189663453896875,4.079309110007387,4.079309110007387,8.009237717487849e-11,0.036507349360249464,4.052736428783362,8.009237717487849e-11,27183.544390236435,20627.225829131297,0.7588129617320991,1.0112578530742713,0.6386174644655932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451495227990607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.21957604468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17451627123376,261.17451627123376,-11.975483728766221,245.9269458491828,276.4220866932639,121146.04778826809,121282.02467982966,-135.97689156154303,0.0,nan,276.4220866932639,3.2720866932639296,270.3230585244557,-2.826941475544288,264.2240303556526,-8.92596964434739,258.1250021868495,-15.024997813150492,252.02597401799787,-21.12402598200211,245.9269458491828,-27.223054150817177,1.0,1.0,26022.012520719443,26022.012520719443,275.5777684169063,2.4277684169063036,275.5777684169063,275.5777684169063,77188.65098082935,77097.1471877041,91.50379312524456,0.0,8546.071908451686,8546.071908451686,0.8838253772063402,3970.0038698112553,275.5777684169063,2.4277684169063036,1.0,0.002,0.15651454982174684,0.004781213163676673,0.00024171838654583002,0.0017582816124723116,0.120859193272915,0.120859193272915,0.0,-9.818582578924318e-13,1.0,1.0081261781489776,4.05273642870327,0.09087573844742922,0.0,0.0007317574168067168,940.0886252936365,0.0,1600122.7573791405,266.5929209246979,0.036507349280157086,1.0,1284699.8249721155,2552.5395789391077,,,,,,,,,,,,,,,,,,,5.0,15339.100069351445,1539.6571429542082,0.3661541677647012,6.173730061729009,2.780976315523445
2345.0,-28.94688126523984,4.9471160226619855,34.96258302227388,24.429135338310175,4.986517805928215,-25.553541358189715,-39.083605574537046,1.593177899878095,-6.553993394634858,-6.590053091949927,39.972103894700155,42191.44461545264,24654.441403806984,24654.441403806984,66845.88601925962,77198.77482135786,77096.02838565572,24654.441403806984,101750.4697894627,101750.4697894627,101750.4697894627,128938.89244997394,124854.20289860113,4084.689551372812,0.0,90672.35589267356,55666.610070524,38895.27313572173,27188.422660511238,66083.69579623296,20631.074103767656,1539.7847042148135,0.0,0.8786782033330004,2.719135406053635,0.001494314320929203,1.0,1.0,-2.563582757675192,333204.3620902578,1553330.7801867807,4.661796053456278,1553330.7801867807,4.661796053456278,0.7588183529945065,0.0909008160700975,3.950145802213231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950145802213231,1.284229729846994,1.2845642791008671,3.0758872111486317,6517.4359040761765,15339.02974693058,6456.580876229648,0.00031760043706301547,22954.17952468252,2340.6749016924764,19299.152313442657,1967.965851074797,0.8407685533996269,0.8407685533996269,35667.66098389175,35405.22815468563,1.0092738963419732,0.8,4304.708816489789,4273.035954225843,1.0092738963419732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4037.7715603623697,4632.441516551485,6.105952512478041,4.9471160226619855,-3.865565216208554,8.812681238870539,2.7836911181067867,3.5,0.7953403194590819,0.6,0.0002604922079183727,1.00054214649151,0.0002603510595049012,198.05579586658078,0.0,2.8114813615097718e-05,79.67738178518694,0.11031923518529306,8.743697817757789e-05,0.00017305522974079483,0.000683593389311647,0.09090081604792974,0.09090081604792974,0.09090081604792974,0.09162445356435031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491047.75847755116,594.5670601266552,0.0,0.09090081604792974,0.0909008160700975,0.0909008160700975,0.3662338150381613,0.3662338150381613,0.5,9.211372578890877,4.067380875246101,4.067380875246101,-1.1254996934439987e-11,0.03605969731506775,4.026470334274734,-1.1254996934439987e-11,27188.422660511238,20631.074103767656,0.7588183529945065,1.0115337106050613,0.6384546764083634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451808932470924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.651688874874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1736620892247,261.1736620892247,-11.976337910775271,245.9220081835507,276.42531599487575,121169.46944142117,121312.28043608241,-142.81099466123118,0.0,nan,276.42531599487575,3.2753159948757684,270.32465443261935,-2.825345567380623,264.2239928703278,-8.9260071296722,258.12333130814284,-15.02666869185714,252.02266974583173,-21.127330254168243,245.9220081835507,-27.227991816449276,1.0,1.0,26022.012520719443,26022.012520719443,275.58117083543254,2.4311708354325674,275.58117083543254,275.58117083543254,77184.74513285625,77096.02838565572,88.71674720052397,0.0,8546.071908451686,8546.071908451686,0.8838321388290028,3969.896531224297,275.58117083543254,2.4311708354325674,1.0,0.002,0.1557872322063754,0.0047848932993621186,0.0002405968762202243,0.0017594031231595352,0.12029843811011215,0.12029843811011215,0.0,-6.202404041755205e-13,1.0,1.0080742105055651,4.026470334285989,0.0909008160700975,0.0,0.000727317615163379,934.3760445851563,0.0,1600125.741530354,266.5960066053651,0.03605969732632275,1.0,1284687.7692839396,2552.874173005592,,,,,,,,,,,,,,,,,,,5.0,15339.02974693058,1539.7847042148135,0.3662338150381613,6.173730061729009,2.7836911181067867
2346.0,-28.95210629999295,4.955987966268055,34.964310056781315,24.431760480534308,4.989596687144715,-25.557936001198982,-39.08787804013116,1.59542638984327,-6.551051944662561,-6.586624285350092,39.975020122970314,42185.434280543144,24685.36677456821,24685.36677456821,66870.80105511135,77194.91677009028,77094.91491467242,24685.36677456821,101780.28168924063,101780.28168924063,101780.28168924063,128973.4540143205,124878.15209417454,4095.301920145956,0.0,90671.43597320291,55663.528722506635,38897.674722995864,27193.17232507987,66090.84704807574,20634.822149312095,1539.9087630960764,0.0,0.8786856789830806,2.719489552428583,0.001494314320929203,1.0,1.0,-2.5888974935084548,333249.4960723681,1553456.4498404306,4.661541782205977,1553456.4498404306,4.661541782205977,0.7588236452383635,0.09092575932388443,3.950041604315478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950041604315478,1.2842195111627017,1.2845538764795652,3.075830549201985,6517.31584421048,15338.959798433765,6456.633341021297,0.0003176295761620263,22954.552142980734,2340.7128981844703,19299.30913421584,1967.9818423432916,0.8407617371056996,0.8407617371056996,35666.90830178188,35405.22815468563,1.0092472734719522,0.8,4304.617975733065,4273.035954225843,1.0092472734719522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4040.0780903855366,4632.441516551485,6.110121196249584,4.955987966268055,-3.859353118752209,8.815341085020265,2.786341874653511,3.5,0.7960976784724317,0.6,0.0002603510595049012,1.0005393212906357,0.00026021072232230107,198.06007828369346,0.0,2.795526136540424e-05,79.22521070955561,0.11034719044665846,8.739504152262251e-05,0.00017295601798227869,0.0006831834667467367,0.0909257593099477,0.0909257593099477,0.0909257593099477,0.09164454968170323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490957.77819250827,594.5965348231482,0.0,0.0909257593099477,0.09092575932388443,0.09092575932388443,0.3663131408007934,0.3663131408007934,0.5,9.232936291721522,4.052129407276254,4.052129407276254,1.6370904631912708e-11,0.035572340687508586,3.9977267918416146,1.6370904631912708e-11,27193.17232507987,20634.822149312095,0.7588236452383635,1.0118012408960089,0.6382946529624088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452121018873314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.19951779924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1727681082079,261.1727681082079,-11.977231891792087,245.91709375914638,276.42844245726303,121192.61264696195,121342.07766024575,-149.46501328379554,0.0,nan,276.42844245726303,3.278442457263054,270.3261727176131,-2.823827282386901,264.223902978014,-8.926097021985981,258.12163323843333,-15.028366761566645,252.01936349877752,-21.130636501222455,245.91709375914638,-27.232906240853595,1.0,1.0,26022.012520719443,26022.012520719443,275.58446935164926,2.434469351649284,275.58446935164926,275.58446935164926,77180.92255858195,77094.91491467242,86.00764390952827,0.0,8546.071908451686,8546.071908451686,0.8838387354009639,3969.791812337055,275.58446935164926,2.434469351649284,1.0,0.002,0.15506479979445517,0.0047885353034398375,0.00023948284293669178,0.001760517157506114,0.11974142146834589,0.11974142146834589,0.0,4.428055144778398e-13,1.0,1.0080173037947062,3.9977267918252437,0.09092575932388443,0.0,0.0007224324129144039,928.0916330691289,0.0,1600128.4995161365,266.5989480553374,0.03557234067113768,1.0,1284676.0700078004,2553.235123521845,,,,,,,,,,,,,,,,,,,5.0,15338.959798433765,1539.9087630960764,0.3663131408007934,6.173730061729009,2.786341874653511
2347.0,-28.95730431003199,4.9646085360722205,34.966016404953955,24.434290278609865,4.992581961754111,-25.56231568296859,-39.09213667558504,1.5975933354818155,-6.54824832099473,-6.5832978703140785,39.97787689302794,42179.53512604397,24715.53163004082,24715.53163004082,66895.0667560848,77191.14578535779,77093.81345567146,24715.53163004082,101809.34508571228,101809.34508571228,101809.34508571228,129007.14520730685,124901.30248802419,4105.842719282658,0.0,90670.57146138877,55660.52707607866,38900.04931701123,27197.800121594566,66097.8494386058,20638.474903318023,1540.0296064974355,0.0,0.8786928257486168,2.7198338187370243,0.001494314320929203,1.0,1.0,-2.6165855130797127,333293.2868482242,1553579.564699559,4.661298699985612,1553579.564699559,4.661298699985612,0.7588288321499739,0.09095055404482548,3.9499422087492477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499422087492477,1.2842096721212162,1.2845438546445915,3.075776716604899,6517.201779396988,15338.890227528704,6456.681668085511,0.00031765716560124306,22954.910899848248,2340.749481203902,19299.45358704482,1967.9965724324638,0.8407548899339184,0.8407548899339186,35666.19030600923,35405.22815468563,1.0092218776117914,0.8,4304.531321249775,4273.035954225843,1.0092218776117914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4042.3293665211813,4632.441516551485,6.114180560034608,4.9646085360722205,-3.853313701487454,8.817922237559674,2.788930104345779,3.5,0.7968371726702225,0.6,0.00026021072232230107,1.0005365538938173,0.00026007118011793913,198.06433871131844,0.0,2.7795193371894266e-05,78.77157801594835,0.11037498564003036,8.73532591176638e-05,0.00017285746320463727,0.0006827769900093168,0.09095055401932522,0.09095055401932522,0.09095055401932522,0.09166408937353056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490868.2746907884,594.6258491330516,0.0,0.09095055401932522,0.09095055404482548,0.09095055404482548,0.3663920902834657,0.3663920902834657,0.5,9.254342350270582,4.033764258605913,4.033764258605913,2.4442670110147446e-12,0.035049549319353446,3.966712357234371,2.4442670110147446e-12,27197.800121594566,20638.474903318023,0.7588288321499739,1.0120611687709973,0.6381377833664911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445243147883361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.745885105636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1718355114198,261.1718355114198,-11.978164488580205,245.9122021672108,276.4314688556272,121215.56969165693,121371.49088814386,-155.9211964869448,0.0,nan,276.4314688556272,3.2814688556272245,270.3276155179371,-2.822384482062887,264.22376218029837,-8.926237819701612,258.11990884256704,-15.030091157432935,252.0160555048783,-21.133944495121682,245.9122021672108,-27.23779783278917,1.0,1.0,26022.012520719443,26022.012520719443,275.58766688185807,2.4376668818580924,275.58766688185807,275.58766688185807,77177.18712045623,77093.81345567146,83.37366478476906,0.0,8546.071908451686,8546.071908451686,0.8838450279216185,3969.6919197929938,275.58766688185807,2.4376668818580924,1.0,0.002,0.1543476620573018,0.004792137773413365,0.00023837692100814052,0.0017616230776570005,0.11918846050407025,0.11918846050407025,0.0,-1.3348588727424282e-12,1.0,1.007955866638793,3.966712357231927,0.09095055404482548,0.0,0.0007171377360585067,921.281548810049,0.0,1600131.0449558161,266.60175167900525,0.03504954931690918,1.0,1284664.7198814922,2553.6202592930717,,,,,,,,,,,,,,,,,,,5.0,15338.890227528704,1540.0296064974355,0.3663920902834657,6.173730061729009,2.788930104345779
2348.0,-28.96247556115084,4.9729839170243215,34.96770146683485,24.43673409232872,4.995470776492698,-25.566680927373937,-39.09637781381605,1.5996761438431604,-6.545576758935624,-6.580071659431615,39.98067497126633,42173.696350926024,24744.954292011218,24744.954292011218,66918.65064293724,77187.44723094728,77092.7231000234,24744.954292011218,101837.67739203462,101837.67739203462,101837.67739203462,129039.98708907231,124923.68085831705,4116.306230755259,0.0,90669.73565476733,55657.542181522396,38902.43719249436,27202.30969703769,66104.74688953205,20642.035086427055,1540.1473690288676,0.0,0.8786996526313576,2.720168376660759,0.001494314320929203,1.0,1.0,-2.646477701233323,333335.7628009125,1553700.157334721,4.661066500274322,1553700.157334721,4.661066500274322,0.7588339121319156,0.09097518631751127,3.949844378882438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949844378882438,1.2842002248579778,1.2845342257134866,3.075723164056648,6517.088307973374,15338.821023850922,6456.7297358158585,0.0003176846101033139,22955.267842836194,2340.785879259094,19299.59726470752,1968.0112234766736,0.8407480756418391,0.8407480756418391,35665.48361672522,35405.22815468563,1.0091968817924475,0.8,4304.446031339882,4273.035954225843,1.0091968817924475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4044.5267390967297,4632.441516551485,6.118133440140772,4.9729839170243215,-3.8474430188168456,8.820426935841168,2.791457289513815,3.5,0.7975592255753757,0.6,0.00026007118011793913,1.0005338135963617,0.00025993242465552276,198.06857736485273,0.0,2.7638334429267474e-05,78.32703977254403,0.11040262397445963,8.731166673009882e-05,0.0001727595133878403,0.0006823731928534263,0.09097518629594177,0.09097518629594177,0.09097518629594177,0.09168308719384707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490779.3065472925,594.6549840374022,0.0,0.09097518629594177,0.09097518631751127,0.09097518631751127,0.36647061301623596,0.36647061301623596,0.5,9.275579376091308,4.012486459126137,4.012486459126137,-6.923528417246416e-11,0.0344949004959858,3.933593958198287,-6.923528417246416e-11,27202.30969703769,20642.035086427055,0.7588339121319156,1.0123123344646536,0.6379828731725224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452740345622128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.30134686223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17086498347277,261.17086498347277,-11.97913501652721,245.90733300151436,276.4343969654402,121238.19036880383,121400.45329057639,-162.26292177256443,0.0,nan,276.4343969654402,3.284396965440237,270.3289841726179,-2.821015827382098,264.22357137988706,-8.926428620112915,258.1181585870856,-15.031841412914389,252.01274579429136,-21.137254205708615,245.90733300151436,-27.242666998485618,1.0,1.0,26022.012520719443,26022.012520719443,275.59076550714803,2.4407655071480576,275.59076550714803,275.59076550714803,77173.5190057861,77092.7231000234,80.7959057627013,0.0,8546.071908451686,8546.071908451686,0.8838512212975616,3969.59360077685,275.59076550714803,2.4407655071480576,1.0,0.002,0.1536361995247611,0.004795699462278404,0.0002372797000634079,0.0017627202990977888,0.11863985003170395,0.11863985003170395,0.0,-8.388034190842664e-13,1.0,1.0078902290129998,3.9335939582675223,0.09097518631751127,0.0,0.0007114625320758448,913.9829823965279,0.0,1600133.3897299934,266.60442324106435,0.03449490056522109,1.0,1284653.7114607934,2554.0278442671,,,,,,,,,,,,,,,,,,,5.0,15338.821023850922,1540.1473690288676,0.36647061301623596,6.173730061729009,2.791457289513815
2349.0,-28.96762048889306,4.981120175831901,34.969364682866285,24.439091642294102,4.998270866606068,-25.571031353300288,-39.10060889376325,1.60168173182829,-6.543030525534618,-6.576941747066479,39.983414324512886,42167.96655427616,24773.648948981703,24773.648948981703,66941.61550325787,77183.8257608888,77091.63657577222,24773.648948981703,101865.28552475393,101865.28552475393,101865.28552475393,129071.98543139911,124945.2984859678,4126.686945431315,0.0,90668.9428178834,55654.63229331095,38904.78947174717,27206.69990664518,66111.48937839235,20645.502057406266,1540.2619151242984,0.0,0.8787061809683148,2.7204935822617258,0.001494314320929203,1.0,1.0,-2.6784469127635475,333376.97496581817,1553818.225871282,4.660844457031257,1553818.225871282,4.660844457031257,0.7588388936639701,0.09099964114260059,3.949749975854997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949749975854997,1.2841911370427541,1.2845249573368493,3.0756714183143434,6516.97866495475,15338.752182976506,6456.775218069877,0.00031771106831821706,22955.615766098315,2340.82135755822,19299.733214208456,1968.0250864676987,0.8407412552492276,0.8407412552492276,35664.80167843039,35405.22815468563,1.0091727615406638,0.8,4304.36372861217,4273.035954225843,1.0091727615406638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4046.6715241561046,4632.441516551485,6.1219816832422564,4.981120175831901,-3.8417358598243325,8.822856035656233,2.793924876994486,3.5,0.7982642505698532,0.6,0.00025993242465552276,1.0005311179329934,0.00025979444316786426,198.07279459888207,0.0,2.7483097042412677e-05,77.88709701819752,0.11043010707150204,8.727019122114793e-05,0.00017266223343437482,0.0006819726523384918,0.09099964112753414,0.09099964112753414,0.09099964112753414,0.09170154912573615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.9254373374,594.6839227314222,0.0,0.09099964112753414,0.09099964114260059,0.09099964114260059,0.36654866187548163,0.36654866187548163,0.5,9.2966366164142,3.988480837334862,3.988480837334862,1.1880274541908875e-11,0.03391122153186643,3.8984948343029373,1.1880274541908875e-11,27206.69990664518,20645.502057406266,0.7588388936639701,1.012556457775656,0.6378311387439138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453047634838772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.86140410788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.169857748076,261.169857748076,-11.98014225192395,245.90248592467577,276.437229571486,121260.60618382631,121429.00623352213,-168.40004969580875,0.0,nan,276.437229571486,3.287229571486023,270.3302808420774,-2.8197191579225773,264.2233321127561,-8.926667887243866,258.11638338342004,-15.033616616579934,252.00943465404072,-21.14056534595926,245.90248592467577,-27.247514075324204,1.0,1.0,26022.012520719443,26022.012520719443,275.5937682822432,2.4437682822432407,275.5937682822432,275.5937682822432,77169.93258951468,77091.63657577222,78.29601374245249,0.0,8546.071908451686,8546.071908451686,0.8838571977062293,3969.498725734272,275.5937682822432,2.4437682822432407,1.0,0.002,0.15293077149315992,0.0047992194991550215,0.00023619173775693466,0.0017638082621464607,0.11809586887846733,0.11809586887846733,0.0,-9.660458197280342e-14,1.0,1.0078206342387235,3.898494834291057,0.09099964114260059,0.0,0.0007054280319875277,906.2232054727533,0.0,1600135.5457856057,266.60696947446536,0.03391122151998616,1.0,1284643.0314365162,2554.4566449615995,,,,,,,,,,,,,,,,,,,5.0,15338.752182976506,1540.2619151242984,0.36654866187548163,6.173730061729009,2.793924876994486
2350.0,-28.972739348973835,4.989023221147342,34.97100557910834,24.44136313805359,5.000979404497104,-25.57536747364819,-39.10482251141218,1.6036075298515877,-6.540604424064611,-6.573906677176832,39.986096306028585,42162.30670854117,24801.63456775087,24801.63456775087,66963.94127629204,77180.27947932528,77090.55894828716,24801.63456775087,101892.19351603802,101892.19351603802,101892.19351603802,129103.17081503452,124966.1908609859,4136.979954048626,0.0,90668.18767097434,55651.75494854507,38907.147469365846,27210.9772989965,66118.12476836235,20648.88059466817,1540.3735344769677,0.0,0.8787124135581657,2.720809531175122,0.001494314320929203,1.0,1.0,-2.712312096111873,333416.9421456939,1553933.8282055066,4.660632474778324,1553933.8282055066,4.660632474778324,0.7588437698424625,0.09102390748472784,3.9496583054326617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496583054326617,1.2841824206964532,1.2845160615221436,3.0756209100655933,6516.8716440364715,15338.683697072032,6456.818978808047,0.00031773685385588855,22955.95736630239,2340.8561910848653,19299.864017983313,1968.0384247406928,0.8407344424813252,0.8407344424813252,35664.13947651068,35405.22815468563,1.0091493394775395,0.8,4304.283807855849,4273.035954225843,1.0091493394775395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4048.765012441249,4632.441516551485,6.125728337292768,4.989023221147342,-3.8361889341289834,8.825212155276326,2.796334288263146,3.5,0.7989526537894703,0.6,0.00025979444316786426,1.0005284483425942,0.00025965722773622446,198.0769906206458,0.0,2.733037886342958e-05,77.45429369895943,0.11045743745036547,8.722890498437991e-05,0.00017256553818348434,0.000681574911117856,0.09102390747609687,0.09102390747609687,0.09102390747609687,0.09171949576623234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.1851620214,594.7126477901638,0.0,0.09102390747609687,0.09102390748472784,0.09102390748472784,0.3666261921378819,0.3666261921378819,0.5,9.317504267011044,3.9619321359951982,3.9619321359951982,4.9396930990042165e-11,0.03330225311219692,3.861594581064935,4.9396930990042165e-11,27210.9772989965,20648.88059466817,0.7588437698424625,1.0127925060018401,0.6376815261511456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453353372174527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.42860078865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1688145261509,261.1688145261509,-11.981185473849052,245.89766059083544,276.43996846147985,121282.74468759145,121457.16133032224,-174.41664273078504,0.0,nan,276.43996846147985,3.289968461479873,270.3315068872845,-2.818493112715487,264.2230453132108,-8.926954686789202,258.114583739122,-15.03541626087798,252.0061221649727,-21.14387783502727,245.89766059083544,-27.252339409164534,1.0,1.0,26022.012520719443,26022.012520719443,275.59667725589867,2.446677255898692,275.59667725589867,275.59667725589867,77166.41168940626,77090.55894828716,75.85274111910257,0.0,8546.071908451686,8546.071908451686,0.8838630010999113,3969.406596959825,275.59667725589867,2.446677255898692,1.0,0.002,0.15223170593824145,0.004802696716113205,0.00023511354215534575,0.0017648864584795848,0.11755677107767287,0.11755677107767287,0.0,6.349304762509611e-13,1.0,1.0077474376436537,3.861594581015538,0.09102390748472784,0.0,0.0006990655556525507,898.0424546591719,0.0,1600137.5245697626,266.60939557593537,0.03330225306279999,1.0,1284632.6748582027,2554.904768608223,,,,,,,,,,,,,,,,,,,5.0,15338.683697072032,1540.3735344769677,0.3666261921378819,6.173730061729009,2.796334288263146
2351.0,-28.977832632426193,4.996698848465965,34.972623715952146,24.443557520303898,5.003604004789548,-25.57968896859289,-39.10902236877007,1.605460341870878,-6.538292128612397,-6.570962696254353,39.98872095942221,42156.7223995864,24828.9247269677,24828.9247269677,66985.6471265541,77176.80022089102,77089.4835922853,24828.9247269677,101918.408319253,101918.408319253,101918.408319253,129133.5490625882,124986.3685829743,4147.180479613883,0.0,90667.46286779139,55648.91662319663,38909.495827327504,27215.140743335207,66124.63657066271,20652.17006709904,1540.482093638053,0.0,0.8787183706091085,2.7211165677086613,0.001494314320929203,1.0,1.0,-2.7479581394708816,333455.7134227441,1554046.965800633,4.660429865930843,1554046.965800633,4.660429865930843,0.758848549117153,0.09104797221071999,3.9495686624136472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495686624136472,1.284174044019129,1.2845075064508225,3.0755711663915353,6516.76624316022,15338.615561892118,6456.861736488453,0.00031776222725105215,22956.29488116887,2340.890608023012,19299.99182355139,1968.0514572816805,0.8407276489283662,0.8407276489283662,35663.49191702231,35405.22815468563,1.0091264354219398,0.8,4304.205654285866,4273.035954225843,1.0091264354219398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4050.8084589479554,4632.441516551485,6.129375155253842,4.996698848465965,-3.8307972442501153,8.82749609271608,2.798686907226357,3.5,0.799624830636102,0.6,0.00025965722773622446,1.0005258291321333,0.00025952076415803666,198.08116583033055,0.0,2.717921976592476e-05,77.02590881663077,0.1104846166701314,8.718777153849153e-05,0.00017246945619773293,0.0006811799594220892,0.09104797220785141,0.09104797220785141,0.09104797220785141,0.09173693272937353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.13046191,594.7411446810013,0.0,0.09104797220785141,0.09104797221071999,0.09104797221071999,0.3667031627809075,0.3667031627809075,0.5,9.338173085789343,3.933009550078623,3.933009550078623,6.463096724473871e-11,0.03267056764195786,3.8230045567834736,6.463096724473871e-11,27215.140743335207,20652.17006709904,0.758848549117153,1.0130210251510614,0.6375342774782058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445365757263856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.000215906315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1677365552558,261.1677365552558,-11.982263444744206,245.89285670152364,276.442616408995,121304.65642536616,121484.88277290521,-180.22634753905942,0.0,nan,276.442616408995,3.292616408995002,270.3326644674557,-2.8173355325442913,264.2227125259991,-8.927287474000877,258.11276058453626,-15.037239415463716,252.00280864302482,-21.147191356975156,245.89285670152364,-27.257143298476336,1.0,1.0,26022.012520719443,26022.012520719443,275.59949540637956,2.449495406379583,275.59949540637956,275.59949540637956,77162.96734128792,77089.4835922853,73.4837490026257,0.0,8546.071908451686,8546.071908451686,0.8838686761245284,3969.3165057257156,275.59949540637956,2.449495406379583,1.0,0.002,0.1515393116065356,0.004806130436057542,0.00023404559272016475,0.0017659544085371808,0.11702279636008238,0.11702279636008238,0.0,1.2573453563036185e-12,1.0,1.0076708591359087,3.8230045567188427,0.09104797221071999,0.0,0.0006923943334500246,889.4654288955393,0.0,1600139.3371878946,266.6117078713876,0.03267056757732689,1.0,1284622.6289339482,2555.371103709232,,,,,,,,,,,,,,,,,,,5.0,15338.615561892118,1540.482093638053,0.3667031627809075,6.173730061729009,2.798686907226357
2352.0,-28.98291331055038,5.004153051096526,34.97421894476342,24.44593895869332,5.0064289032602485,-25.58397908914865,-39.11319086384026,1.6074946790131073,-6.53606182881208,-6.568088517747614,39.99129580411834,42151.01955909364,24855.495638003944,24855.495638003944,67006.51519709759,77173.18539387737,77088.55966739048,24855.495638003944,101944.05530539443,101944.05530539443,101944.05530539443,129163.26190774767,125005.97657949025,4157.285328257424,0.0,90666.66235984323,55646.02352210917,38911.82093081562,27219.206602353242,66131.02753316886,20655.3835453596,1540.587878539704,0.0,0.8787241387921015,2.721416710356868,0.001494314320929203,1.0,1.0,-2.784760615451944,333493.5688421613,1554157.9624032674,4.660233682463702,1554157.9624032674,4.660233682463702,0.7588532556115664,0.09107182565784379,3.949474763031492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949474763031492,1.284164817488337,1.2844981022733213,3.0755201429331804,6516.658130574613,15338.547768468658,6456.906598013,0.00031778831455860616,22956.637983489825,2340.925594722951,19300.125917650395,1968.0651310743624,0.840720924881546,0.840720924881546,35662.81360744384,35405.22815468563,1.0091024438530112,0.8,4304.123789505777,4273.035954225843,1.0091024438530112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4052.8030946237764,4632.441516551485,6.132914690816306,5.004153051096526,-3.825542380981906,8.82969543207843,2.800984093502721,3.5,0.800281169572206,0.6,0.00025952076415803666,1.000524549186791,0.0002593847041224232,198.08533085943085,0.0,2.7030864660817894e-05,76.60547044875791,0.11051164753479222,8.714696298193955e-05,0.00017237380117609712,0.0006807859775528037,0.09107182562764041,0.09107182562764041,0.09107182562764041,0.09175395399831753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.8272767134,594.7693923354354,0.0,0.09107182562764041,0.09107182565784379,0.09107182565784379,0.366779534942552,0.366779534942552,0.5,9.358636934895845,3.9019623968121664,3.9019623968121664,-7.048583938740194e-12,0.03202668893555938,3.783327902295696,-7.048583938740194e-12,27219.206602353242,20655.3835453596,0.7588532556115664,1.0132386823036978,0.6373864301133422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445396026522854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.57977753845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16664950817113,261.16664950817113,-11.983350491828844,245.88807435580097,276.4452246605361,121329.25268129612,121510.99647614807,-181.74379485192662,0.0,nan,276.4452246605361,3.295224660536121,270.3337945995948,-2.816205400405181,264.22236453865,-8.92763546134995,258.1109344776991,-15.03906552230086,251.99950441674582,-21.150495583254155,245.88807435580097,-27.26192564419901,1.0,1.0,26022.012520719443,26022.012520719443,275.60226147382605,2.45226147382607,275.60226147382605,275.60226147382605,77160.30237853513,77088.55966739048,71.742711144645,0.0,8546.071908451686,8546.071908451686,0.8838746205853047,3969.2221368466494,275.60226147382605,2.45226147382607,1.0,0.002,0.15085379020914425,0.004809523553893324,0.00023298821196146506,0.001767011789211084,0.11649410598073252,0.11649410598073252,0.0,1.1725490370317893e-12,1.0,1.007592098202387,3.7833279023027444,0.09107182565784379,0.0,0.0006855213957554315,880.6295740848462,0.0,1600141.0359989824,266.6139381711879,0.03202668894260796,1.0,1284612.8210402671,2555.8492832145416,,,,,,,,,,,,,,,,,,,4.0,15338.547768468658,1540.587878539704,0.366779534942552,6.173730061729009,2.800984093502721
