time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2353.0,-28.98795608106526,5.011389940771058,34.9757920535885,24.447733349539362,5.0086343079455755,-25.58829704214652,-39.11738597145302,1.6089752696446953,-6.533993780321623,-6.565380720944079,39.99384759597981,42145.76949638539,24881.573242481492,24881.573242481492,67027.34273886688,77170.03224419472,77087.8588810518,24881.573242481492,101969.43212353329,101969.43212353329,101969.43212353329,129192.79779622435,125025.49959740175,4167.2981988225965,0.0,90666.12056574343,55643.37267756418,38914.164320199176,27223.36567269106,66137.52999289024,20658.653233690267,1540.7023031237009,0.0,0.8787290938306257,2.7216999407265443,0.001494314320929203,1.0,1.0,-2.8218265337724233,333529.2359618177,1554267.9711547417,4.660065156425069,1554267.9711547417,4.660065156425069,0.7588574271848341,0.09109554845296619,3.9493978895690582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493978895690582,1.284158178335859,1.284491286666052,3.075476180580093,6516.564979623759,15338.480057795823,6456.9407472635585,0.000317810513104867,22956.947641362247,2340.9571710382493,19300.227992045584,1968.0755397659327,0.8407140310444304,0.8407140310444304,35662.25828716195,35405.22815468563,1.0090828024567589,0.8,4304.056768230834,4273.035954225843,1.0090828024567589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4054.7502077614286,4632.441516551485,6.1364010031627245,5.011389940771058,-3.82049626854785,8.831886209318908,2.8032272760437165,3.5,0.8009220788696333,0.6,0.0002593847041224232,1.0005206559355229,0.00025924972421472814,198.0894649634375,0.0,2.6951497171234906e-05,76.38054298327972,0.11053859903196345,8.710591171777376e-05,0.00017227879240464946,0.0006803974991404284,0.09109554843920183,0.09109554843920183,0.09109554843920183,0.0917708363190958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490344.4062058959,594.7973495699744,0.0,0.09109554843920183,0.09109554845296619,0.09109554845296619,0.36685528211931034,0.36685528211931034,0.5,9.378895570200413,3.8692333690733562,3.8692333690733562,4.831690603168681e-12,0.03138694062243985,3.7435541871716396,4.831690603168681e-12,27223.36567269106,20658.653233690267,0.7588574271848341,1.0134539760718657,0.6372443830441814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454262220691094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.35485007297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16550216370246,261.16550216370246,-11.984497836297521,245.88331055264564,276.4476937747487,121347.74090966604,121539.56585417343,-191.82494450739745,0.0,nan,276.4476937747487,3.2976937747487227,270.3348171303347,-2.81518286966525,264.22194048592274,-8.928059514077233,258.1090638415022,-15.0409361584978,251.99618719706095,-21.15381280293903,245.88331055264564,-27.266689447354338,1.0,1.0,26022.012520719443,26022.012520719443,275.6048872696418,2.4548872696418016,275.6048872696418,275.6048872696418,77156.3085744312,77087.8588810518,68.44969337939983,0.0,8546.071908451686,8546.071908451686,0.883879487175045,3969.1448790169034,275.6048872696418,2.4548872696418016,1.0,0.002,0.15017516721173846,0.004812858717150057,0.00023194139382300605,0.001768058605483928,0.11597069691150302,0.11597069691150302,0.0,-6.930658304205028e-13,1.0,1.0075131172294614,3.743554187166808,0.09109554845296619,0.0,0.0006786229966347408,871.7615314662402,0.0,1600142.5501214035,266.61600621967835,0.03138694061760816,1.0,1284603.5807646723,2556.327088345769,,,,,,,,,,,,,,,,,,,5.0,15338.480057795823,1540.7023031237009,0.36685528211931034,6.173730061729009,2.8032272760437165
2354.0,-28.99297490294397,5.018416739314186,34.97734010075779,24.449682840518676,5.0110015707322235,-25.5925772555362,-39.121541125327326,1.610603923900393,-6.531980328740644,-6.562655729459606,39.99627021602113,42140.41376234275,24906.784178742444,24906.784178742444,67047.1979410852,77166.76853951866,77086.41175226908,24906.784178742444,101993.19593101152,101993.19593101152,101993.19593101152,129220.216165283,125043.02172040367,4177.1944448793165,0.0,90665.50821457969,55640.66035143121,38916.497625720534,27227.020234271477,66143.51785999202,20661.557870604818,1540.7924380462127,0.0,0.878734632495538,2.7219858890060973,0.001494314320929203,1.0,1.0,-2.8637597557591903,333565.13259737374,1554372.416703857,4.659876782085751,1554372.416703857,4.659876782085751,0.7588622512792453,0.09111888807106784,3.9493167222280334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493167222280334,1.2841508450192833,1.2844837781036405,3.0754305364871124,6516.468265267874,15338.412937182822,6456.977733703932,0.00031783365464145677,22957.264405836293,2340.9894720252373,19300.33854699099,1968.0868132329585,0.8407072465517441,0.8407072465517441,35661.671946315066,35405.22815468563,1.0090620639618695,0.8,4303.986003102326,4273.035954225843,1.0090620639618695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.6506000616687,4632.441516551485,6.139741041134727,5.018416739314186,-3.8155166645740564,8.833933403888242,2.8054173261806943,3.5,0.8015478074801984,0.6,0.00025924972421472814,1.0005182039128346,0.0002591154495748825,198.0935795832821,0.0,2.6738097696131726e-05,75.77576887083731,0.11056533712965957,8.706526903913123e-05,0.0001721844551755969,0.0006800109481327081,0.09111888806192116,0.09111888806192116,0.09111888806192116,0.0917864258982586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.48518571956,594.8251356924673,0.0,0.09111888806192116,0.09111888807106784,0.09111888807106784,0.3669304013802448,0.3669304013802448,0.5,9.39892170579992,3.8341110928179205,3.8341110928179205,5.189804141991772e-11,0.030675400718962464,3.6988959737004166,5.189804141991772e-11,27227.020234271477,20661.557870604818,0.7588622512792453,1.0136624133449632,0.6371057229151712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454561935080534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.750075960525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1643223764587,261.1643223764587,-11.985677623541278,245.87856752866637,276.4500772242447,121368.9172183729,121566.16627534312,-197.2490569702022,0.0,nan,276.4500772242447,3.300077224244717,270.33577528513746,-2.814224714862519,264.2214733460422,-8.92852665395776,258.10717140689235,-15.042828593107629,251.9928694677691,-21.157130532230866,245.87856752866637,-27.27143247133361,1.0,1.0,26022.012520719443,26022.012520719443,275.60744292850205,2.4574429285020756,275.60744292850205,275.60744292850205,77153.04485325578,77086.41175226908,66.63310098669899,0.0,8546.071908451686,8546.071908451686,0.883884625579461,3969.0633058391736,275.60744292850205,2.4574429285020756,1.0,0.002,0.14950432319560603,0.004816164890677527,0.00023090658669395016,0.0017690934133635459,0.11545329334697509,0.11545329334697509,0.0,5.749610856864429e-14,1.0,1.0074243982325664,3.6988959736485185,0.09111888807106784,0.0,0.0006708440164813716,861.7623874647214,0.0,1600143.8975664952,266.61801967125933,0.030675400667064423,1.0,1284594.2816703224,2556.8603353129192,,,,,,,,,,,,,,,,,,,5.0,15338.412937182822,1540.7924380462127,0.3669304013802448,6.173730061729009,2.8054173261806943
2355.0,-28.997969217062455,5.025237979394798,34.97886411434693,24.451564263459318,5.0132965023191485,-25.596842645161583,-39.12568629076702,1.6121699310132176,-6.53007377763538,-6.56005336320065,39.99867240096664,42135.14681111925,24931.451194241003,24931.451194241003,67066.59800536025,77163.56601160811,77085.32278297676,24931.451194241003,102016.77397721776,102016.77397721776,102016.77397721776,129247.52836973681,125060.54267935212,4186.9856903847,0.0,90664.92622827654,55638.00584047867,38918.80043088653,27230.75439251905,66149.55482340558,20664.51125531839,1540.8895733511747,0.0,0.8787395849460238,2.722259207664652,0.001494314320929203,1.0,1.0,-2.9052813689344816,333599.41671005957,1554475.9864810184,4.659708346648748,1554475.9864810184,4.659708346648748,0.7588666460520621,0.0911420480985114,3.9492378173793767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492378173793767,1.284143803125304,1.2844765619470337,3.0753859558157433,6516.3738041747765,15338.346128248484,6457.013246185455,0.0003178562186107632,22957.57571987389,2341.021217222384,19300.44469617476,1968.0976374373267,0.8407004699310116,0.8407004699310116,35661.10194706756,35405.22815468563,1.0090419035404492,0.8,4303.917210231742,4273.035954225843,1.0090419035404492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4058.505890812649,4632.441516551485,6.14301219832624,5.025237979394798,-3.8107081569367423,8.83594613633154,2.8075560603091563,3.5,0.8021588743740447,0.6,0.0002591154495748825,1.0005156938446846,0.0002589818942061556,198.097674258437,0.0,2.6598944054278353e-05,75.38140744982485,0.11059193607371386,8.702474152352847e-05,0.00017209070805135405,0.000679627132256001,0.09114204808114296,0.09114204808114296,0.09114204808114296,0.09180194671334661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490175.57442295516,594.8525898792307,0.0,0.09114204808114296,0.0911420480985114,0.0911420480985114,0.36700478136745995,0.36700478136745995,0.5,9.418718662847661,3.7972349440013318,3.7972349440013318,1.5063505998114124e-11,0.029979585565286015,3.6547719942661843,1.5063505998114124e-11,27230.75439251905,20664.51125531839,0.7588666460520621,1.0138631799473607,0.6369679572841305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454860237824463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.35571453951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1631116975877,261.1631116975877,-11.986888302412297,245.87384508144422,276.4523783137243,121389.94579088932,121592.35963293091,-202.41384204157748,0.0,nan,276.4523783137243,3.3023783137243186,270.33667166728185,-2.813328332718129,264.2209650208344,-8.929034979165579,258.1052583743516,-15.044741625648385,251.98955172788976,-21.160448272110216,245.87384508144422,-27.27615491855576,1.0,1.0,26022.012520719443,26022.012520719443,275.6099178713899,2.459917871389905,275.6099178713899,275.6099178713899,77149.85724262072,77085.32278297676,64.53445964396815,0.0,8546.071908451686,8546.071908451686,0.8838896207383402,3968.9840064662735,275.6099178713899,2.459917871389905,1.0,0.002,0.14884117205275016,0.004819417475982897,0.00022988359162641825,0.0017701164072326395,0.11494179581320912,0.11494179581320912,0.0,-1.1409423752994918e-12,1.0,1.0073367147179166,3.6547719942511208,0.0911420480985114,0.0,0.0006631511417564427,851.874275293349,0.0,1600145.141845664,266.6199262223646,0.02997958555022251,1.0,1284585.4009043071,2557.386873835443,,,,,,,,,,,,,,,,,,,5.0,15338.346128248484,1540.8895733511747,0.36700478136745995,6.173730061729009,2.8075560603091563
2356.0,-29.002944192295644,5.031858920952413,34.98036403177236,24.453476105723553,5.015621847785445,-25.601087588288706,-39.1298093489371,1.6137652443098085,-6.528246620798427,-6.557524655022875,40.00102472082913,42129.8635440268,24955.487065614998,24955.487065614998,67085.3506096418,77160.34686616622,77084.30347685523,24955.487065614998,102039.79054247023,102039.79054247023,102039.79054247023,129274.18734785184,125077.52101141842,4196.666336433428,0.0,90664.32894874609,55635.337898467165,38921.10116697658,27234.3968053816,66155.49797235818,20667.39256870054,1540.9843253929448,0.0,0.8787443280473501,2.7225251477815884,0.001494314320929203,1.0,1.0,-2.947708748796515,333632.73308921425,1554577.411386676,4.6595470324279535,1554577.411386676,4.6595470324279535,0.7588709497181373,0.09116496288779968,3.9491580428493687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491580428493687,1.2841366228617765,1.2844692083106233,3.0753410287827707,6516.278609183004,15338.279642992213,6457.049435187506,0.00031787898196782043,22957.888229596047,2341.0530843454235,19300.552867523656,1968.1086678451518,0.8406937377908498,0.8406937377908499,35660.52566302987,35405.22815468563,1.00902152091288,0.8,4303.847658853562,4273.035954225843,1.00902152091288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4060.317003324569,4632.441516551485,6.146191798616108,5.031858920952413,-3.806031585176831,8.837890506129243,2.8096444956323308,3.5,0.8027555701806659,0.6,0.0002589818942061556,1.000513717362079,0.0002588489190222985,198.10175322477073,0.0,2.6457007929526486e-05,74.97916047227805,0.11061839308164338,8.698444744831018e-05,0.0001719974467578454,0.0006792451002133013,0.09116496262661034,0.09116496262661034,0.09116496262661034,0.09181705614102995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490092.55536394514,594.8797493654913,0.0,0.09116496262661034,0.09116496288779968,0.09116496288779968,0.3670784331829161,0.3670784331829161,0.5,9.438281468134285,3.7587705551356976,3.7587705551356976,-1.5404566511278972e-11,0.02927803422443276,3.609815906226345,-1.5404566511278972e-11,27234.3968053816,20667.39256870054,0.7588709497181373,1.014055561000722,0.6368308732500202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455157095521842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.953467561965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1618802667077,261.1618802667077,-11.988119733292251,245.86914308658405,276.45461744682575,121411.83374832812,121617.7171249218,-205.88337659368355,0.0,nan,276.45461744682575,3.304617446825773,270.3375225747886,-2.812477425211398,264.22042770274703,-8.929572297252946,258.103332830677,-15.046667169322973,251.98623795862386,-21.163762041376117,245.86914308658405,-27.28085691341593,1.0,1.0,26022.012520719443,26022.012520719443,275.61232730768086,2.46232730768088,275.61232730768086,275.61232730768086,77146.99400604772,77084.30347685523,62.69052919249225,0.0,8546.071908451686,8546.071908451686,0.8838946709378164,3968.9038330636154,275.61232730768086,2.46232730768088,1.0,0.002,0.1481858717777448,0.0048226245003017065,0.00022887267663307517,0.0017711273209459683,0.11443633831653759,0.11443633831653759,0.0,-2.4209566643063063e-12,1.0,1.0072473496298233,3.6098159062417494,0.09116496288779968,0.0,0.0006553002745887269,841.7835110137552,0.0,1600146.2846239994,266.62175337920155,0.029278034239837325,1.0,1284576.771377163,2557.9226095709546,,,,,,,,,,,,,,,,,,,4.0,15338.279642992213,1540.9843253929448,0.3670784331829161,6.173730061729009,2.8096444956323308
2357.0,-29.00790237157032,5.038284406305066,34.981840327087,24.45538731934505,5.017946322946941,-25.605317502068697,-39.133918611891545,1.6153614513057584,-6.526500676568617,-6.555084035129695,40.003342528964744,42124.60001995647,24978.94171147392,24978.94171147392,67103.54173143039,77157.13499672037,77083.50607368043,24978.94171147392,102062.44778515435,102062.44778515435,102062.44778515435,129300.47401286256,125094.23672933102,4206.237283531531,0.0,90663.73292231502,55632.68443735104,38923.38720551553,27238.026227708207,66161.41343322373,20670.257856549408,1541.0808107333269,0.0,0.8787487254216646,2.722782076023085,0.001494314320929203,1.0,1.0,-2.990265175924435,333664.89136360824,1554677.3531427782,4.659397477478632,1554677.3531427782,4.659397477478632,0.7588750258094084,0.09118765607550808,3.9490785850304877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490785850304877,1.2841294373075895,1.2844618501291731,3.0752963605525996,6516.183962563312,15338.21337868114,6457.085330566774,0.00031790160830810104,22958.19922803969,2341.084797360943,19300.660161214408,1968.1196087567528,0.8406870229456761,0.8406870229456761,35659.95166457051,35405.22815468563,1.0090012192059377,0.8,4303.778383320475,4273.035954225843,1.0090012192059377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4062.0850555477577,4632.441516551485,6.149290664743503,5.038284406305066,-3.801496117785127,8.839780524090193,2.8116838763012026,3.5,0.8033382503717722,0.6,0.0002588489190222985,1.0005120033077781,0.0002587164553413871,198.1058185656451,0.0,2.634261705748421e-05,74.65497674091026,0.11064473569870087,8.694430534873755e-05,0.00017190461367356093,0.0006788648285261987,0.0911876561117581,0.0911876561117581,0.0911876561117581,0.0918319300405119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490010.50432155334,594.9065901064959,0.0,0.0911876561117581,0.09118765607550808,0.09118765607550808,0.3671513347037591,0.3671513347037591,0.5,9.457609685129304,3.7190330533060774,3.7190330533060774,1.3301360013429075e-11,0.028583358561093064,3.5648188592052747,1.3301360013429075e-11,27238.026227708207,20670.257856549408,0.7588750258094084,1.0142398453920207,0.636694378702664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455452815254395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.629283830596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1606333047384,261.1606333047384,-11.989366695261594,245.86446071871114,276.45680589074857,121434.1037362075,121642.5837681559,-208.48003194839416,0.0,nan,276.45680589074857,3.306805890748592,270.3383368563579,-2.811663143642079,264.219867821963,-8.930132178036956,258.10139878754546,-15.048601212454514,251.98292975310432,-21.167070246895662,245.86446071871114,-27.285539281288834,1.0,1.0,26022.012520719443,26022.012520719443,275.6146746211774,2.464674621177437,275.6146746211774,275.6146746211774,77144.35096195943,77083.50607368043,60.84488827899622,0.0,8546.071908451686,8546.071908451686,0.8838997010720636,3968.82397795564,275.6146746211774,2.464674621177437,1.0,0.002,0.14753843904559222,0.004825783294003594,0.0002278738613578908,0.0017721261403631124,0.11393693067894539,0.11393693067894539,0.0,1.7210031143244375e-12,1.0,1.007157876930075,3.5648188591919734,0.09118765607550808,0.0,0.0006474327306876898,831.6716543828587,0.0,1600147.3417784476,266.62349932343136,0.028583358547791704,1.0,1284568.4423453137,2558.45852175658,,,,,,,,,,,,,,,,,,,4.0,15338.21337868114,1541.0808107333269,0.3671513347037591,6.173730061729009,2.8116838763012026
2358.0,-29.01283365014722,5.04451841797331,34.98329280744307,24.45691272094848,5.019865990138099,-25.609563686110057,-39.13804139066485,1.616596025990396,-6.524894893525243,-6.5527719710052175,40.005607540001954,42119.63233493208,25001.918595294486,25001.918595294486,67121.55093022657,77154.22786034025,77082.53440629302,25001.918595294486,102084.4530015875,102084.4530015875,102084.4530015875,129326.04944910677,125110.35457898988,4215.694870116885,0.0,90663.31028272209,55630.19247246245,38925.68645584404,27241.596447519252,66167.28290336329,20673.07130774197,1541.177777811553,0.0,0.878752627664037,2.723026126513381,0.001494314320929203,1.0,1.0,-3.034207948106598,333695.35799786245,1554775.0230289323,4.659264762798683,1554775.0230289323,4.659264762798683,0.7588788471912247,0.09121011941746943,3.949010861442992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949010861442992,1.2841239408707006,1.2844561821608238,3.0752567846101866,6516.100105890322,15338.147285016592,6457.113558842208,0.00031792143408068793,22958.485925661185,2341.114032382229,19300.744537418715,1968.1282127351049,0.8406801999014171,0.8406801999014171,35659.46243166288,35405.22815468563,1.0089839156297031,0.8,4303.719338091472,4273.035954225843,1.0089839156297031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4063.8110616176627,4632.441516551485,6.152332924981529,5.04451841797331,-3.7971310367330853,8.841649454706396,2.8136753292508403,3.5,0.8039072369288115,0.6,0.0002587164553413871,1.0005092452597069,0.00025858477227187526,198.1098619940185,0.0,2.6241825937170018e-05,74.36933470593983,0.11067097752463805,8.69040484234111e-05,0.000171812406917976,0.0006784890610497502,0.09121011929884998,0.09121011929884998,0.09121011929884998,0.09184634776737895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489929.36538446887,594.9331294743198,0.0,0.09121011929884998,0.09121011941746943,0.09121011941746943,0.3672234819496928,0.3672234819496928,0.5,9.47669653920598,3.6780409236086484,3.6780409236086484,-7.23048287909478e-11,0.027877077479956824,3.5185640228986017,-7.23048287909478e-11,27241.596447519252,20673.07130774197,0.7588788471912247,1.0144220524856218,0.6365628220890892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455747548053006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.343641795625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15933928027073,261.15933928027073,-11.990660719729249,245.85979537563858,276.4588831848927,121452.55600994371,121668.90443745443,-216.34842751072466,0.0,nan,276.4588831848927,3.30888318489275,270.33906562306817,-2.8109343769318116,264.21924806124804,-8.93075193875194,258.09943049931815,-15.050569500681831,251.97961293745857,-21.17038706254141,245.85979537563858,-27.290204624361394,1.0,1.0,26022.012520719443,26022.012520719443,275.61687298775786,2.466872987757881,275.61687298775786,275.61687298775786,77141.04141200775,77082.53440629302,58.50700571472407,0.0,8546.071908451686,8546.071908451686,0.8839039883501245,3968.755915750207,275.61687298775786,2.466872987757881,1.0,0.002,0.1468991084244572,0.004828885565200671,0.00022688748995024945,0.0017731125102947427,0.11344374497512472,0.11344374497512472,0.0,2.449919607461215e-13,1.0,1.0070658704010378,3.5185640229709065,0.09121011941746943,0.0,0.0006393306210004378,821.2588953759679,0.0,1600148.2177765935,266.62510510647473,0.027877077552261653,1.0,1284560.5519267088,2559.007769811018,,,,,,,,,,,,,,,,,,,4.0,15338.147285016592,1541.177777811553,0.3672234819496928,6.173730061729009,2.8136753292508403
2359.0,-29.01774417648358,5.050567525119135,34.98472013156484,24.45864319978284,5.0219974795117475,-25.613770010946933,-39.14212784785775,1.618023312146124,-6.523289239417522,-6.550435120845686,40.00778619571191,42114.53847757785,25024.1071052952,25024.1071052952,67138.64558287305,77151.17102233646,77081.35462970262,25024.1071052952,102105.46173499782,102105.46173499782,102105.46173499782,129350.30519656165,125125.27847309088,4225.026723470769,0.0,90662.79215254012,55627.63038211608,38927.957522693374,27244.84346156382,66172.80098425719,20675.651122447987,1541.2589791636744,0.0,0.8787569919042443,2.723273040773461,0.001494314320929203,1.0,1.0,-3.080320904353812,333726.1534675568,1554868.9735503527,4.659116336537014,1554868.9735503527,4.659116336537014,0.7588830947631082,0.09123221764459244,3.9489368333120427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489368333120427,1.2841175422421696,1.2844496127714333,3.0752144592751924,6516.01042358437,15338.081564990049,6457.146142742384,0.0003179427843738395,22958.78510583813,2341.1445402699323,19300.841932876858,1968.1381443078787,0.8406734870291066,0.8406734870291066,35658.92765302677,35405.22815468563,1.008965001224032,0.8,4303.654795975554,4273.035954225843,1.008965001224032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4065.495815912836,4632.441516551485,6.15524114115377,5.050567525119135,-3.7928173942576557,8.84338491937679,2.8156197301146024,3.5,0.8044627800327435,0.6,0.00025858477227187526,1.000507122024854,0.00025845370470581385,198.11388854928464,0.0,2.6087714727934883e-05,73.93258353896746,0.11069706523936598,8.686416316118907e-05,0.0001717206091106862,0.0006781138383559682,0.09123221767003016,0.09123221767003016,0.09123221767003016,0.09185997190269517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489849.03813322925,594.95939858075,0.0,0.09123221767003016,0.09123221764459244,0.09123221764459244,0.36729484552351577,0.36729484552351577,0.5,9.495529163481237,3.6355472746934083,3.6355472746934083,-1.2960299500264227e-11,0.02714588142816865,3.4701142164918792,-1.2960299500264227e-11,27244.84346156382,20675.651122447987,0.7588830947631082,1.0145957944087276,0.6364327616658858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456040693104044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.906890628656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1580278932273,261.1580278932273,-11.991972106772664,245.85514947211985,276.46090631433344,121473.97857431482,121693.22985149654,-219.2512771817149,0.0,nan,276.46090631433344,3.310906314333465,270.3397549459309,-2.810245054069071,264.2186035774573,-8.931396422542662,258.09745220896417,-15.052547791035806,251.97630084055825,-21.173699159441725,245.85514947211985,-27.29485052788013,1.0,1.0,26022.012520719443,26022.012520719443,275.61907178892795,2.4690717889279767,275.61907178892795,275.61907178892795,77138.36146132354,77081.35462970262,57.00683162092173,0.0,8546.071908451686,8546.071908451686,0.8839086747277957,3968.681517478603,275.61907178892795,2.4690717889279767,1.0,0.002,0.14626828279997453,0.004831957013473914,0.0002259142568198126,0.001774085743569025,0.1129571284099063,0.1129571284099063,0.0,3.888373997784633e-13,1.0,1.00696946958773,3.4701142165048395,0.09123221764459244,0.0,0.000630825621904551,810.3286781387076,0.0,1600149.0579296146,266.62671076058245,0.02714588144112895,1.0,1284552.5768154624,2559.5829464096546,,,,,,,,,,,,,,,,,,,4.0,15338.081564990049,1541.2589791636744,0.36729484552351577,6.173730061729009,2.8156197301146024
2360.0,-29.022631023149255,5.056435429724356,34.98612362031511,24.460193642321997,5.02394271249208,-25.617973649683368,-39.14620986962689,1.6192853370698403,-6.521783752509634,-6.548224053769727,40.00995268203606,42109.59575459535,25045.851411245116,25045.851411245116,67155.44716584047,77148.26222259812,77080.54574420882,25045.851411245116,102126.39715545395,102126.39715545395,102126.39715545395,129374.60619193429,125140.3619268185,4234.24426511579,0.0,90662.36023940204,55625.1567466394,38930.2261030696,27248.20903648035,66178.43513954995,20678.30765098355,1541.3491270674008,0.0,0.8787607217051767,2.7235068631837045,0.001494314320929203,1.0,1.0,-3.1254278555980477,333755.29340002575,1554962.4035416236,4.658989488079543,1554962.4035416236,4.658989488079543,0.7588868546662677,0.09125412347270222,3.948869118339287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948869118339287,1.284111914744412,1.2844438155042293,3.0751752031872277,6515.927244644575,15338.016096324105,6457.174176433104,0.00031796245095703406,22959.069425306876,2341.173532787127,19300.925727454432,1968.14668897681,0.8406667260729559,0.8406667260729559,35658.43847883999,35405.22815468563,1.008947699848889,0.8,4303.5957578335365,4273.035954225843,1.008947699848889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.140792654946,4632.441516551485,6.158097958270014,5.056435429724356,-3.7886681781202536,8.84510360784461,2.817518741466882,3.5,0.8050053547048234,0.6,0.00025845370470581385,1.00050469612126,0.0002583233299231706,198.11789582907937,0.0,2.5966305175117793e-05,73.58850886628383,0.1107230315445411,8.68243380815032e-05,0.00017162936662431063,0.0006777419056628718,0.09125412348127775,0.09125412348127775,0.09125412348127775,0.091873622352068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489769.84976837446,594.9852945669411,0.0,0.09125412348127775,0.09125412347270222,0.09125412347270222,0.3673653715364595,0.3673653715364595,0.5,9.51411413156718,3.592136660270967,3.592136660270967,5.780975698144175e-11,0.02644030126009511,3.4227961981716817,5.780975698144175e-11,27248.20903648035,20678.30765098355,0.7588868546662677,1.0147632990147062,0.6363038906223631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456332615746068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.56281595597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1566875207647,261.1566875207647,-11.993312479235271,245.85052187056758,276.46285317096033,121493.87315532746,121717.97051504598,-224.09735971850986,0.0,nan,276.46285317096033,3.312853170960352,270.34038691091257,-2.8096130890874065,264.21792065081377,-8.93207934918621,258.0954543906916,-15.054545609308377,251.97298813064245,-21.17701186935753,245.85052187056758,-27.2994781294324,1.0,1.0,26022.012520719443,26022.012520719443,275.62118820602876,2.471188206028785,275.62118820602876,275.62118820602876,77135.4274257793,77080.54574420882,54.88168157047767,0.0,8546.071908451686,8546.071908451686,0.8839129614368985,3968.6134639309835,275.62118820602876,2.471188206028785,1.0,0.002,0.14564576937740603,0.004834971499345958,0.00022495379462665618,0.0017750462079971592,0.11247689731332809,0.11247689731332809,0.0,2.623815227587034e-12,1.0,1.0068752936574712,3.422796198113872,0.09125412347270222,0.0,0.0006225134229002389,799.6465240395514,0.0,1600149.8170004888,266.62821624749034,0.026440301202285355,1.0,1284545.0308750998,2560.1447147260938,,,,,,,,,,,,,,,,,,,4.0,15338.016096324105,1541.3491270674008,0.3673653715364595,6.173730061729009,2.817518741466882
2361.0,-29.0274951645542,5.062127052826572,34.98750263531425,24.46168481782081,5.025827232644875,-25.62216292488852,-39.15027823587877,1.6204949912522457,-6.52034150938556,-6.546063516619456,40.01205307194388,42104.72138687732,25067.005196109258,25067.005196109258,67171.72658298658,77145.40820717886,77079.55417486317,25067.005196109258,102146.55937097242,102146.55937097242,102146.55937097242,129397.95643265932,125154.61852347873,4243.337909180599,0.0,90661.95846685705,55622.72712696867,38932.47926654264,27251.397061686905,66183.87632822955,20680.831394637924,1541.43225698939,0.0,0.8787644291021632,2.7237357392960253,0.001494314320929203,1.0,1.0,-3.172030685290622,333783.7693238388,1555052.9871686688,4.6588634022523365,1555052.9871686688,4.6588634022523365,0.7588906854141939,0.0912757240135214,3.9488038996946493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488038996946493,1.284106530616944,1.2844382625613155,3.0751373079595368,6515.8469492044,15337.950938356686,6457.200286848086,0.00031798137659187347,22959.346873079136,2341.2018245862896,19301.003773232125,1968.1546474312968,0.8406599665020706,0.8406599665020706,35657.96733658661,35405.22815468563,1.0089310362929387,0.8,4303.538895954848,4273.035954225843,1.0089310362929387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4068.7467242188923,4632.441516551485,6.160866452291044,5.062127052826572,-3.7846244081305676,8.84675146095714,2.819373171897989,3.5,0.805535191970854,0.6,0.0002583233299231706,1.0005023705969913,0.0002581936210396296,198.12188463043876,0.0,2.582957760644844e-05,73.20102293667487,0.11074886112214756,8.678466301891378e-05,0.00017153866690425686,0.0006773725568199509,0.09127572399413503,0.09127572399413503,0.09127572399413503,0.09188668627664415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489691.57993583765,595.0108866070756,0.0,0.09127572399413503,0.0912757240135214,0.0912757240135214,0.367435083924342,0.367435083924342,0.5,9.53244300242072,3.5476745271527648,3.5476745271527648,1.0680878403945826e-10,0.025722007233923705,3.3740328313288614,1.0680878403945826e-10,27251.397061686905,20680.831394637924,0.7588906854141939,1.0149258446250249,0.6361779291691064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456623141797047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.17533002636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15531997770097,261.15531997770097,-11.994680022299008,245.84591261324218,276.4647273421658,121513.69755836761,121742.33757546292,-228.6400170953496,0.0,nan,276.4647273421658,3.3147273421658383,270.34096439639353,-2.8090356036064463,264.21720145061454,-8.932798549385438,258.093438504772,-15.056561495227982,251.96967555901787,-21.180324440982105,245.84591261324218,-27.3040873867578,1.0,1.0,26022.012520719443,26022.012520719443,275.6232327168506,2.473232716850646,275.6232327168506,275.6232327168506,77132.57273312226,77079.55417486317,53.01855825909297,0.0,8546.071908451686,8546.071908451686,0.8839170901048184,3968.5479191931227,275.6232327168506,2.473232716850646,1.0,0.002,0.14503183723949406,0.004837941304747,0.0002240065545368356,0.0017759934480768129,0.1120032772684178,0.1120032772684178,0.0,2.613648446975203e-12,1.0,1.0067782108872518,3.3740328312220527,0.0912757240135214,0.0,0.0006139321388411659,788.6189513637744,0.0,1600150.4836043937,266.6296584906144,0.02572200712711492,1.0,1284537.6572927758,2560.72309694076,,,,,,,,,,,,,,,,,,,4.0,15337.950938356686,1541.43225698939,0.367435083924342,6.173730061729009,2.819373171897989
2362.0,-29.032336704047292,5.067646830242003,34.98885720033776,24.46311704060065,5.027644418521854,-25.626338591743277,-39.15432920968158,1.6216463051848087,-6.518966922808659,-6.543972291900017,40.01410520569479,42099.8827618712,25087.62668178104,25087.62668178104,67187.50944365223,77142.60485707421,77078.55832651319,25087.62668178104,102166.18500829423,102166.18500829423,102166.18500829423,129420.68760639697,125168.37999853469,4252.307607862281,0.0,90661.5745982691,55620.30053167086,38934.74896288694,27254.50259810274,66189.25156098968,20683.289882600933,1541.513377180534,0.0,0.8787679447250023,2.7239575706886145,0.001494314320929203,1.0,1.0,-3.219212668434807,333811.3335255579,1555141.4935014253,4.658743839152357,1555141.4935014253,4.658743839152357,0.758894417836147,0.09129704572655903,3.9487395603601017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487395603601017,1.2841014178064993,1.2844329818620115,3.0750994474449955,6515.766727317225,15337.886072356434,6457.226481112524,0.0003180002910755698,22959.62375143356,2341.2300583209926,19301.082069641452,1968.1626314430976,0.8406532388596449,0.8406532388596449,35657.50254498163,35405.22815468563,1.0089145974033082,0.8,4303.482800532143,4273.035954225843,1.0089145974033082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4070.3146651283178,4632.441516551485,6.163559514627881,5.067646830242003,-3.7806986921919132,8.848345522433917,2.8211842039166974,3.5,0.806052629690485,0.6,0.0002581936210396296,1.0005000554773587,0.0002580645744356708,198.1258550361754,0.0,2.5698168460459202e-05,72.82860941694138,0.11077455929060802,8.674517421804534e-05,0.00017144844682158425,0.0006770052645266849,0.09129704569447492,0.09129704569447492,0.09129704569447492,0.09189937360171141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489614.32902666775,595.0361429438339,0.0,0.09129704569447492,0.09129704572655903,0.09129704572655903,0.36750394648396967,0.36750394648396967,0.5,9.550512841123702,3.5022764223027707,3.5022764223027707,3.4503955248510465e-11,0.025005369091331886,3.3247596234651837,3.4503955248510465e-11,27254.50259810274,20683.289882600933,0.758894417836147,1.015081872949458,0.636053162243095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456912329029108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.802916506625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1539261376192,261.1539261376192,-11.996073862380797,245.8413216566854,276.4665306185531,121533.30005715908,121766.33668764764,-233.03663048858624,0.0,nan,276.4665306185531,3.316530618553145,270.34148882621713,-2.808511173782847,264.21644703380105,-8.933552966198931,258.0914052413949,-15.058594758605068,251.9663634490632,-21.183636550936768,245.8413216566854,-27.30867834331457,1.0,1.0,26022.012520719443,26022.012520719443,275.62520741454335,2.4752074145433767,275.62520741454335,275.62520741454335,77129.76848820026,77078.55832651319,51.21016168707865,0.0,8546.071908451686,8546.071908451686,0.8839211630977382,3968.483258161902,275.62520741454335,2.4752074145433767,1.0,0.002,0.14442658801202338,0.004840862614193083,0.00022307268537582534,0.001776927316648975,0.11153634268791267,0.11153634268791267,0.0,2.024800466182697e-12,1.0,1.006680083737187,3.3247596234306798,0.09129704572655903,0.0,0.0006052492274176947,777.461104932232,0.0,1600151.073085487,266.6310330771913,0.02500536905682793,1.0,1284530.5201780794,2561.307345550664,,,,,,,,,,,,,,,,,,,4.0,15337.886072356434,1541.513377180534,0.36750394648396967,6.173730061729009,2.8211842039166974
2363.0,-29.03714868719692,5.072998933831005,34.99018723896118,24.46434226529675,5.029245662605191,-25.630509252202945,-39.15837920559568,1.6226062287489833,-6.517676210754644,-6.541957660242159,40.016106621993345,42095.2405103135,25107.747772514133,25107.747772514133,67202.98828282763,77139.97174519119,77077.47477837579,25107.747772514133,102185.22255088993,102185.22255088993,102185.22255088993,129442.73911552937,125181.58314855133,4261.155966978036,0.0,90661.28708698317,55617.99436862417,38936.991909287775,27257.516564639438,66194.50847392721,20685.67621188505,1541.5922078197293,0.0,0.878771238568178,2.724171734882407,0.001494314320929203,1.0,1.0,-3.267629705191041,333837.8898553724,1555227.8161120007,4.658631819131637,1555227.8161120007,4.658631819131637,0.7588980515825903,0.09131817940048619,3.9486821237879814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486821237879814,1.2840971980978482,1.2844285953467922,3.075064823470701,6515.693363270458,15337.82149700977,6457.247892704534,0.0003180174312676749,22959.884904589773,2341.2566885317387,19301.146070322833,1968.1691576963422,0.8406464644979321,0.840646464497932,35657.08761810905,35405.22815468563,1.0088999221898252,0.8,4303.43272325437,4273.035954225843,1.0088999221898252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4071.845548512312,4632.441516551485,6.166183730050245,5.072998933831005,-3.7768950070289145,8.84989394085992,2.822952881858397,3.5,0.8065579662452562,0.6,0.0002580645744356708,1.000497021583328,0.0002579363744904237,198.12980134093982,0.0,2.5567468748848325e-05,72.45820643423615,0.11080012675935687,8.670571155057634e-05,0.00017135886288509447,0.0006766416786270083,0.09131808449575358,0.09131808449575358,0.09131808449575358,0.09191164342452668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.10105188226,595.0610622105071,0.0,0.09131808449575358,0.09131817940048619,0.09131817940048619,0.36757194500869705,0.36757194500869705,0.5,9.56832032571699,3.455900541459357,3.455900541459357,1.716671249596402e-11,0.024281449487489226,3.274327955051092,1.716671249596402e-11,27257.516564639438,20685.67621188505,0.7588980515825903,1.0152350977769953,0.6359325188870317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457200183433858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.43251352393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15249383764024,261.15249383764024,-11.997506162359741,245.8367488155215,276.46823885975783,121551.22090498345,121790.68766029137,-239.46675530792595,0.0,nan,276.46823885975783,3.318238859757855,270.34194085094936,-2.808059149050621,264.2156428420578,-8.934357157942202,258.0893448331815,-15.060655166818492,251.96304682437324,-21.18695317562674,245.8367488155215,-27.313251184478474,1.0,1.0,26022.012520719443,26022.012520719443,275.62709525717474,2.477095257174767,275.62709525717474,275.62709525717474,77126.63953757613,77077.47477837579,49.164759200342814,0.0,8546.071908451686,8546.071908451686,0.8839247991036058,3968.4255344069215,275.62709525717474,2.477095257174767,1.0,0.002,0.14383023022028446,0.004843733144485577,0.0002221525064676244,0.0017778474694062436,0.11107625323381219,0.11107625323381219,0.0,-2.4126132081719875e-11,1.0,1.0065796176043016,3.2743279550339253,0.09131817940048619,0.0,0.0005963487272955092,766.0240405112812,0.0,1600151.5536656636,266.63232378924533,0.024281449470322514,1.0,1284523.6443871753,2561.904751252576,,,,,,,,,,,,,,,,,,,3.0,15337.82149700977,1541.5922078197293,0.36757194500869705,6.173730061729009,2.822952881858397
2364.0,-29.041947337250328,5.0781884147896506,34.991492190360816,24.46580819031226,5.031098043475614,-25.634642799181574,-39.16239326409993,1.6237935040894247,-6.516397014224026,-6.539962374998164,40.01804203106573,42090.43344896884,25127.262256627233,25127.262256627233,67217.69570559607,77137.1588434848,77076.2768520623,25127.262256627233,102203.53910868954,102203.53910868954,102203.53910868954,129463.87986669778,125194.0164495454,4269.863417152383,0.0,90660.88982039168,55615.59826849224,38939.21283544382,27260.340758008246,66199.55359345206,20687.922491416004,1541.6627566191971,0.0,0.8787746783775126,2.724383844389121,0.001494314320929203,1.0,1.0,-3.3162038006254875,333864.1928025468,1555311.2952248508,4.658514835535806,1555311.2952248508,4.658514835535806,0.7589018301371941,0.09133878441910971,3.948617587695646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948617587695646,1.2840919141945293,1.2844231454507307,3.075027218882918,6515.613683661371,15337.75735239054,6457.27403818055,0.0003180362249242212,22960.159551257027,2341.2846946976824,19301.224220900298,1968.1771268374316,0.8406398125331664,0.8406398125331664,35656.62140223493,35405.22815468563,1.0088834330279999,0.8,4303.3764559374695,4273.035954225843,1.0088834330279999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4073.3402433725614,4632.441516551485,6.168711856936084,5.0781884147896506,-3.773167996424474,8.851356411214125,2.8246801778248156,3.5,0.8070514793785187,0.6,0.0002579363744904237,1.0004956635228488,0.000257808588177387,198.13373684759176,0.0,2.5400229683729102e-05,71.98425092368828,0.1108255269890406,8.666661542525465e-05,0.00017126975906516905,0.0006762787828851223,0.0913387844018373,0.0913387844018373,0.0913387844018373,0.09192336620299961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489462.858968316,595.0856557761421,0.0,0.0913387844018373,0.09133878441910971,0.09133878441910971,0.36763906371207705,0.36763906371207705,0.5,9.585857777535544,3.40869318001603,3.40869318001603,-1.3415046851150692e-11,0.023565360774114197,3.2237585743726527,-1.3415046851150692e-11,27260.340758008246,20687.922491416004,0.7589018301371941,1.0153798939249148,0.6358114392652354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445748629135946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.95855801338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15105411317137,261.15105411317137,-11.998945886828608,245.8321953821005,276.46991284424826,121572.3660214563,121813.07407688905,-240.70805543273036,0.0,nan,276.46991284424826,3.319912844248279,270.3423693518459,-2.8076306481540882,264.21482585941845,-8.935174140581523,258.0872823668979,-15.062717633102068,251.9597388745174,-21.19026112548258,245.8321953821005,-27.31780461789947,1.0,1.0,26022.012520719443,26022.012520719443,275.628950369679,2.478950369679012,275.628950369679,275.628950369679,77124.37029801556,77076.2768520623,48.0934459532582,0.0,8546.071908451686,8546.071908451686,0.8839288845328952,3968.360675634124,275.628950369679,2.478950369679012,1.0,0.002,0.1432428185372286,0.0048465631106870575,0.00022124612888971035,0.001778753871324066,0.11062306444485517,0.11062306444485517,0.0,2.1377604547678786e-13,1.0,1.0064788501925102,3.2237585743860677,0.09133878441910971,0.0,0.0005874116813402004,754.5401934912143,0.0,1600152.0318140779,266.63360298577595,0.023565360787529244,1.0,1284516.8345472876,2562.504527149483,,,,,,,,,,,,,,,,,,,4.0,15337.75735239054,1541.6627566191971,0.36763906371207705,6.173730061729009,2.8246801778248156
2365.0,-29.04672302747769,5.083218331187246,34.99277369153942,24.46705416021871,5.032720888650812,-25.638778635891363,-39.16640746230257,1.6247764961101026,-6.5152132682318324,-6.538090301247299,40.01997491604343,42085.802108703916,25146.410006777918,25146.410006777918,67232.21211548183,77134.52405902816,77075.49851944348,25146.410006777918,102221.9085262214,102221.9085262214,102221.9085262214,129485.22540990042,125206.77065732141,4278.454752579009,0.0,90660.59491190595,55613.2992754619,38941.43959604895,27263.316883679006,66204.75647972795,20690.269900587835,1541.7437625303419,0.0,0.8787774612174474,2.7245830859339484,0.001494314320929203,1.0,1.0,-3.363608964660557,333888.8729896454,1555394.668845523,4.658420195074183,1555394.668845523,4.658420195074183,0.7589050880662991,0.09135928447986903,3.948560216538485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948560216538485,1.2840875841469461,1.284418650188852,3.0749929095853843,6515.540986376901,15337.693314478229,6457.295223789575,0.0003180532065820577,22960.41846650215,2341.3110967050065,19301.287546103416,1968.1835842110627,0.8406330909980068,0.8406330909980068,35656.20694536599,35405.22815468563,1.0088687745282319,0.8,4303.326435384157,4273.035954225843,1.0088687745282319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.7998526771894,4632.441516551485,6.171201265322625,5.083218331187246,-3.7695953740295565,8.852813705216803,2.826367336137059,3.5,0.8075335246105882,0.6,0.000257808588177387,1.0004933106339133,0.00025768147116749765,198.13765365945372,0.0,2.5318779719938155e-05,71.75342172630474,0.11085084576876053,8.662753423335314e-05,0.00017118105394403388,0.0006759186994285404,0.09135928446691026,0.09135928446691026,0.09135928446691026,0.09193521036103972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489388.8598743985,595.1098431144435,0.0,0.09135928446691026,0.09135928447986903,0.09135928447986903,0.36770526930770875,0.36770526930770875,0.5,9.603135554333386,3.36111892743088,3.36111892743088,-9.492850949754938e-12,0.022877033015447523,3.174481336586723,-9.492850949754938e-12,27263.316883679006,20690.269900587835,0.7589050880662991,1.01551936281298,0.6356915174454374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457771617254513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.72772881599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14958953452316,261.14958953452316,-12.000410465476818,245.82765970685483,276.4715193621848,121591.37239943129,121836.23583677276,-244.86343734146215,0.0,nan,276.4715193621848,3.3215193621848016,270.34274743115543,-2.8072525688445467,264.21397550004986,-8.936024499950122,258.08520356896804,-15.064796431031937,251.9564316379261,-21.193568362073876,245.82765970685483,-27.322340293145146,1.0,1.0,26022.012520719443,26022.012520719443,275.63073136853285,2.4807313685328722,275.63073136853285,275.63073136853285,77121.6898780573,77075.49851944348,46.191358613810735,0.0,8546.071908451686,8546.071908451686,0.8839325163804674,3968.3030176211773,275.63073136853285,2.4807313685328722,1.0,0.002,0.14266412114462307,0.004849334624311895,0.00022035314782824456,0.0017796468533243766,0.11017657391412228,0.11017657391412228,0.0,1.1526209674206367e-12,1.0,1.0063806292218314,3.174481336596216,0.09135928447986903,0.0,0.0005786973922336286,743.3428449076283,0.0,1600152.437534363,266.63478673176814,0.022877033024940374,1.0,1284510.445154261,2563.0890650608803,,,,,,,,,,,,,,,,,,,4.0,15337.693314478229,1541.7437625303419,0.36770526930770875,6.173730061729009,2.826367336137059
