time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2366.0,-29.051477396019735,5.088093282014973,34.994030972438736,24.468258988950424,5.034298132403281,-25.642899843283644,-39.170407970063366,1.6257205783856883,-6.5140705254392515,-6.536249221367698,40.02183867357808,42081.217537823366,25165.005877979485,25165.005877979485,67246.22341580284,77131.92747074802,77074.46776923692,25165.005877979485,102239.4736472164,102239.4736472164,102239.4736472164,129505.56090040153,125218.64620603742,4286.914694364116,0.0,90660.31516039015,55611.024508978655,38943.656279346105,27266.08725318514,66209.74353253124,20692.465273434133,1541.8159476459389,0.0,0.8787803389098454,2.7247793237711266,0.001494314320929203,1.0,1.0,-3.412462094042155,333913.1459725678,1555475.0639036011,4.6583223292184766,1555475.0639036011,4.6583223292184766,0.7589084961582415,0.09137944823744273,3.948503889598311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948503889598311,1.2840834345823775,1.2844143363170897,3.074958981059111,6515.4690959010395,15337.629576572766,6457.315972351888,0.000318069986922073,22960.675155777342,2341.3372717265675,19301.349564944663,1968.1899083728556,0.8406263942150707,0.8406263942150707,35655.80003088773,35405.22815468563,1.0088543828289822,0.8,4303.277325117495,4273.035954225843,1.0088543828289822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4076.2249650144404,4632.441516551485,6.173605748938426,5.088093282014973,-3.7661054299764194,8.854198711991392,2.828015008274983,3.5,0.8080042880785666,0.6,0.00025768147116749765,1.0004911267393015,0.00025755497903045556,198.14155311819601,0.0,2.5186666079680895e-05,71.37901166981565,0.1108760324348402,8.65886025329422e-05,0.00017109286863455545,0.0006755608572860751,0.0913794482246853,0.0913794482246853,0.0913794482246853,0.0919464378343056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489315.8219847173,595.1337127573213,0.0,0.0913794482246853,0.09137944823744273,0.09137944823744273,0.3677706007535128,0.3677706007535128,0.5,9.620145241981106,3.312932451323775,3.312932451323775,-4.320099833421409e-12,0.02217869592846,3.1237871273255564,-4.320099833421409e-12,27266.08725318514,20692.465273434133,0.7589084961582415,1.0156544917405146,0.6355743927198169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445805558859682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.3533187595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14810241337074,261.14810241337074,-12.00189758662924,245.8231418293083,276.47306299742183,121610.364543286,121858.99686911542,-248.63232582938804,0.0,nan,276.47306299742183,3.3230629974218573,270.34307876384173,-2.806921236158246,264.2130945301649,-8.936905469835096,258.083110296548,-15.066889703451977,251.9531260629399,-21.196873937060076,245.8231418293083,-27.32685817069168,1.0,1.0,26022.012520719443,26022.012520719443,275.6324518374209,2.4824518374209106,275.6324518374209,275.6324518374209,77119.09212452662,77074.46776923692,44.62435528970673,0.0,8546.071908451686,8546.071908451686,0.8839360821166089,3968.2464090463027,275.6324518374209,2.4824518374209106,1.0,0.002,0.14209440304285959,0.004852063149050055,0.00021947401501906034,0.0017805259857082711,0.10973700750953017,0.10973700750953017,0.0,7.273313895606037e-13,1.0,1.0062795543054204,3.1237871273298765,0.09137944823744273,0.0,0.0005697181008499318,731.8052714108903,0.0,1600152.7807727081,266.6359294745607,0.0221786959327801,1.0,1284504.1614776666,2563.6903650523154,,,,,,,,,,,,,,,,,,,4.0,15337.629576572766,1541.8159476459389,0.3677706007535128,6.173730061729009,2.828015008274983
2367.0,-29.056211124084673,5.092817207452704,34.99526422111293,24.46941827600824,5.035824986305732,-25.64700751307839,-39.1743948921561,1.6266213743986546,-6.512979018503188,-6.534468136761122,40.02365942436984,42076.678361626495,25183.128924360437,25183.128924360437,67259.80728598693,77129.37220345011,77073.45051149954,25183.128924360437,102256.57943585998,102256.57943585998,102256.57943585998,129525.37024160143,125230.12510927832,4295.245132323112,0.0,90660.05232270087,55608.7709455413,38945.86819684396,27268.79080574145,66214.65900258541,20694.60725548704,1541.8866592032382,0.0,0.8787830553801688,2.7249693630900467,0.001494314320929203,1.0,1.0,-3.4614652596873725,333936.6292924419,1555553.6068543482,4.658229946652803,1555553.6068543482,4.658229946652803,0.7589118051809538,0.09139931990379958,3.9484486841544153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484486841544153,1.2840794860411275,1.2844102243239064,3.0749254443178224,6515.398035570547,15337.566106622058,6457.336251783337,0.0003180865589435656,22960.92961433948,2341.3632192787018,19301.410181522362,1968.1960895435611,0.8406197181784971,0.8406197181784971,35655.40121714454,35405.22815468563,1.0088402776753371,0.8,4303.229192523737,4273.035954225843,1.0088402776753371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4077.616574151788,4632.441516551485,6.175943340037788,5.092817207452704,-3.7627186978101084,8.855535905262812,2.8296243156599927,3.5,0.8084640901885694,0.6,0.00025755497903045556,1.00048901298435,0.00025742909286149686,198.1454357807803,0.0,2.506334849075908e-05,71.02952962281124,0.11090109578333096,8.654981913283174e-05,0.00017100515989762382,0.0006752050985813882,0.09139931990296632,0.09139931990296632,0.09139931990296632,0.09195735206968542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489243.87464246526,595.1572239368675,0.0,0.09139931990296632,0.09139931990379958,0.09139931990379958,0.3678350218397416,0.3678350218397416,0.5,9.636886206241224,3.2642492775734127,3.2642492775734127,5.917399903410114e-11,0.021489118257932205,3.0730028770737476,5.917399903410114e-11,27268.79080574145,20694.60725548704,0.7589118051809538,1.0157842432347302,0.6354586581799594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445833830264656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.0038367125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14659414389104,261.14659414389104,-12.003405856108941,245.81864162061223,276.47454666717215,121629.25349266581,121881.42161980468,-252.1681271388719,0.0,nan,276.47454666717215,3.3245466671721715,270.3433656578808,-2.806634342119196,264.2121846485278,-8.937815351472182,258.08100363921767,-15.068996360782307,251.94982262993537,-21.20017737006461,245.81864162061223,-27.33135837938775,1.0,1.0,26022.012520719443,26022.012520719443,275.63411388982786,2.4841138898278814,275.63411388982786,275.63411388982786,77116.5552686566,77073.45051149954,43.10475715705252,0.0,8546.071908451686,8546.071908451686,0.8839395768496591,3968.1909275751873,275.63411388982786,2.4841138898278814,1.0,0.002,0.1415336907011752,0.004854743347610017,0.00021860875864130775,0.0017813912420564292,0.10930437932065387,0.10930437932065387,0.0,6.977370070604394e-13,1.0,1.006178271043837,3.0730028770145736,0.09139931990379958,0.0,0.0005607123407520236,720.2339265328749,0.0,1600153.0763323358,266.6370209814968,0.021489118198758206,1.0,1284498.0825050185,2564.2929825055294,,,,,,,,,,,,,,,,,,,4.0,15337.566106622058,1541.8866592032382,0.3678350218397416,6.173730061729009,2.8296243156599927
2368.0,-29.06091714911902,5.097393799021953,34.99647353142118,24.47039756169545,5.037161754017297,-25.651109258787944,-39.17837695972992,1.627353864993225,-6.511953624396938,-6.53275427915554,40.02543516603372,42072.29670070419,25200.809242874024,25200.809242874024,67273.10594357821,77126.96448359308,77072.37187340308,25200.809242874024,102273.1811162771,102273.1811162771,102273.1811162771,129544.60124051107,125241.15194946794,4303.449291043134,0.0,90659.86937520963,55606.60515219662,38948.07135890334,27271.420124233966,66219.4914831373,20696.69015576705,1541.955694467404,0.0,0.8787855791394935,2.725152569401021,0.001494314320929203,1.0,1.0,-3.5112076886703107,333959.2274587207,1555630.2111024247,4.658144118190924,1555630.2111024247,4.658144118190924,0.7589150129140334,0.09141898183681192,3.948398976084856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948398976084856,1.2840763227916108,1.2844068986037722,3.074894308074265,6515.332061606696,15337.502891689956,6457.3530046137475,0.00031810181633705296,22961.17234462104,2341.387970879051,19301.46025685356,1968.2011958062703,0.8406130125744725,0.8406130125744725,35655.04211643701,35405.22815468563,1.0088275771170399,0.8,4303.185852872662,4273.035954225843,1.0088275771170399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.975507212344,4632.441516551485,6.178220290441699,5.097393799021953,-3.759439289091586,8.85683308811354,2.8311961886370667,3.5,0.8089131967534476,0.6,0.00025742909286149686,1.0004861691792546,0.0002573039995871986,198.14929585239778,0.0,2.494376980709564e-05,70.69064363330905,0.11092603955313805,8.651109898183449e-05,0.00017091799387966236,0.0006748524320289366,0.09141889861097321,0.09141889861097321,0.09141889861097321,0.09196791621150013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489173.01346112555,595.1803780423858,0.0,0.09141889861097321,0.09141898183681192,0.09141898183681192,0.3678985274701748,0.3678985274701748,0.5,9.653357326376298,3.2150370178767957,3.2150370178767957,-9.606537787476555e-12,0.020800654758602377,3.0215465904852294,-9.606537787476555e-12,27271.420124233966,20696.69015576705,0.7589150129140334,1.0159109415799306,0.6353461157492857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458619799772805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.664950722996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14505380908366,261.14505380908366,-12.004946190916314,245.8141589252366,276.4759486929338,121646.62096584273,121904.15010229292,-257.529136450172,0.0,nan,276.4759486929338,3.325948692933821,270.34359073940976,-2.8064092605902147,264.21123278583747,-8.93876721416251,258.07887483229956,-15.071125167700416,251.9465168787846,-21.203483121215385,245.8141589252366,-27.33584107476338,1.0,1.0,26022.012520719443,26022.012520719443,275.6357015329447,2.485701532944745,275.6357015329447,275.6357015329447,77113.72506998882,77072.37187340308,41.35319658574008,0.0,8546.071908451686,8546.071908451686,0.8839427235697414,3968.1409709652803,275.6357015329447,2.485701532944745,1.0,0.002,0.14098210712325548,0.0048573732893155835,0.0002177575659189798,0.001782242403614194,0.1088787829594899,0.1088787829594899,0.0,-3.0466826110575607e-11,1.0,1.0060756169195042,3.021546590494836,0.09141898183681192,0.0,0.0005515758220510896,708.4948592943473,0.0,1600153.2958523855,266.63804637560304,0.020800654768208915,1.0,1284492.2329259077,2564.903487859282,,,,,,,,,,,,,,,,,,,3.0,15337.502891689956,1541.955694467404,0.3678985274701748,6.173730061729009,2.8311961886370667
2369.0,-29.06560998123203,5.1018275327379365,34.99765851616555,24.471581854764395,5.0387127197821595,-25.655177711182233,-39.18232364868743,1.6282804487884857,-6.510932220207678,-6.53105664123953,40.02715117639286,42067.764516824594,25217.951934781915,25217.951934781915,67285.71645160651,77124.40461823426,77071.19224974746,25217.951934781915,102289.14418452937,102289.14418452937,102289.14418452937,129563.02590773816,125251.51546812106,4311.510439617108,0.0,90659.59372677708,55604.35259686615,38950.267922123254,27273.881723208786,66224.14964533204,20698.649178389485,1542.0174233434261,0.0,0.8787882419729183,2.725333976201339,0.001494314320929203,1.0,1.0,-3.5608250083834037,333981.6129456712,1555704.2412946937,4.6580535604148965,1555704.2412946937,4.6580535604148965,0.7589183449738257,0.09143813467456074,3.9483433447544236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483433447544236,1.2840722509010014,1.2844026650277203,3.074860734654121,6515.26092355811,15337.440073950966,6457.373648560244,0.00031811842687491356,22961.426049034715,2341.4138415294433,19301.52196299113,1968.2074880811624,0.8406064118915015,0.8406064118915016,35654.640223875234,35405.22815468563,1.0088133631481295,0.8,4303.1373486981165,4273.035954225843,1.0088133631481295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4080.302530893671,4632.441516551485,6.18041229635457,5.1018275327379365,-3.7562268165157646,8.8580543492537,2.8327314891062114,3.5,0.8093518540303462,0.6,0.0002573039995871986,1.0004848245086777,0.00025717931275325094,198.15314523313074,0.0,2.47871442180673e-05,70.24676671400273,0.11095082669735612,8.647273863690058e-05,0.00017083126095029802,0.0006745004722491154,0.0914381346793787,0.0914381346793787,0.0914381346793787,0.09197799897964931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489103.19290538377,595.2031892309603,0.0,0.0914381346793787,0.09143813467456074,0.09143813467456074,0.3679611105919187,0.3679611105919187,0.5,9.669553255029761,3.1654104772844676,3.1654104772844676,2.205524651799351e-11,0.02012442103182366,2.9702316328560983,2.205524651799351e-11,27273.881723208786,20698.649178389485,0.7589183449738257,1.0160299046791805,0.6352329889039177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458899659833127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.22107380369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14350791093386,261.14350791093386,-12.006492089066114,245.80969478497408,276.4773210369045,121666.73846101495,121925.19773409209,-258.4592730771334,0.0,nan,276.4773210369045,3.32732103690455,270.343795786524,-2.806204213475951,264.21027053614387,-8.93972946385611,258.0767452857043,-15.073254714295672,251.94322003535245,-21.206779964647524,245.80969478497408,-27.340305215025893,1.0,1.0,26022.012520719443,26022.012520719443,275.6372611397667,2.4872611397667015,275.6372611397667,275.6372611397667,77111.62934956752,77071.19224974746,40.43709982006112,0.0,8546.071908451686,8546.071908451686,0.883946245248764,3968.0850614781957,275.6372611397667,2.4872611397667015,1.0,0.002,0.14043965374518752,0.004859962373384405,0.00021692046231045655,0.001783079538405627,0.10846023115522828,0.10846023115522828,0.0,7.160834425423701e-13,1.0,1.0059732180067054,2.970231632834043,0.09143813467456074,0.0,0.0005424533772842717,696.7740067217019,0.0,1600153.5280788545,266.6390677797923,0.020124421009768412,1.0,1284486.4386503005,2565.51326161222,,,,,,,,,,,,,,,,,,,4.0,15337.440073950966,1542.0174233434261,0.3679611105919187,6.173730061729009,2.8327314891062114
2370.0,-29.070281359565588,5.106121163337903,34.99882068693178,24.472577415313594,5.040069224009787,-25.659246301222947,-39.18627016302196,1.6290341648145308,-6.509988607502805,-6.529464541983839,40.02886251966896,42063.395842893544,25234.76431127984,25234.76431127984,67298.16015417338,77121.99961660015,77070.37410239219,25234.76431127984,102305.13841367203,102305.13841367203,102305.13841367203,129581.61011282889,125262.15914712835,4319.450965700535,0.0,90659.41032939377,55602.198495170036,38952.45759358192,27276.471699156857,66228.92929273879,20700.69335759026,1542.088064800639,0.0,0.8787903517019147,2.7255043035312587,0.001494314320929203,1.0,1.0,-3.609196593868262,334002.607844093,1555778.0727965212,4.65798181289271,1555778.0727965212,4.65798181289271,0.7589212265393599,0.0914571498437332,3.948294464519565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948294464519565,1.2840689860264534,1.2843992391982315,3.074830486123294,6515.196830551013,15337.377363642663,6457.389291162135,0.0003181332095369064,22961.66386374765,2341.43809188129,19301.568719774987,1968.2122559462189,0.8405997420007835,0.8405997420007835,35654.28710172888,35405.22815468563,1.0088008741040384,0.8,4303.094730596038,4273.035954225843,1.0088008741040384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.598620518651,4632.441516551485,6.182568806354909,5.106121163337903,-3.75314802448855,8.859269187826452,2.8342313217755697,3.5,0.8097803776501628,0.6,0.00025717931275325094,1.00048262598678,0.0002570552512089792,198.15697714543288,0.0,2.470708831589418e-05,70.01988828724411,0.11097553378567201,8.643439570928704e-05,0.0001707449170439639,0.000674151210809535,0.09145714983483452,0.09145714983483452,0.09145714983483452,0.09198818211166725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489034.62991870247,595.2255896521756,0.0,0.09145714983483452,0.0914571498437332,0.0914571498437332,0.3680227471946757,0.3680227471946757,0.5,9.685484223859609,3.1157569290371043,3.1157569290371043,1.3073986337985843e-11,0.01947593448102225,2.9202679481155656,1.3073986337985843e-11,27276.471699156857,20700.69335759026,0.7589212265393599,1.0161444684800578,0.6351211818172228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459178745587775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.99419537693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1419417329926,261.1419417329926,-12.008058267007357,245.8052477640174,276.4786357019777,121685.06231019749,121946.91217084447,-261.849860646956,0.0,nan,276.4786357019777,3.328635701977703,270.3439581143895,-2.8060418856104548,264.20928052680273,-8.940719473197248,258.07460293916597,-15.075397060834007,251.93992535160248,-21.210074648397494,245.8052477640174,-27.344752235982583,1.0,1.0,26022.012520719443,26022.012520719443,275.63875750529064,2.488757505290664,275.63875750529064,275.63875750529064,77109.18804787008,77070.37410239219,38.81394547788659,0.0,8546.071908451686,8546.071908451686,0.8839493395509533,3968.0359368421628,275.63875750529064,2.488757505290664,1.0,0.002,0.13990608856469527,0.0048624952711086656,0.00021609703458521216,0.0017839029664341638,0.10804851729260607,0.10804851729260607,0.0,1.0193759898691201e-12,1.0,1.0058734875863045,2.9202679481024916,0.0914571498437332,0.0,0.0005335651802849423,685.3543387613915,0.0,1600153.708618855,266.6400113924972,0.019475934467948264,1.0,1284481.0045426663,2566.107238449841,,,,,,,,,,,,,,,,,,,4.0,15337.377363642663,1542.088064800639,0.3680227471946757,6.173730061729009,2.8342313217755697
2371.0,-29.07493258789979,5.110278749902463,34.999959502562895,24.47353637488561,5.041385912467088,-25.663300737863437,-39.19020682862026,1.6297540618148412,-6.50907442210206,-6.527899749003029,40.03051261660746,42059.08562920447,25251.08959882399,25251.08959882399,67310.17522802846,77119.62957465566,77069.34561093974,25251.08959882399,102320.43520976373,102320.43520976373,102320.43520976373,129599.32103841417,125272.06271765685,4327.258320757319,0.0,90659.24195086985,55600.08331102896,38954.62071093432,27278.885828650444,66233.50653958476,20702.607354903634,1542.151229241746,0.0,0.8787925463232025,2.725671893399509,0.001494314320929203,1.0,1.0,-3.658539338719663,334023.2436660097,1555849.2644890642,4.657907178593716,1555849.2644890642,4.657907178593716,0.7589242275122585,0.09147582954583595,3.948246722370892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948246722370892,1.284065877918242,1.284395970979148,3.0748007483633812,6515.133819806191,15337.31492669734,6457.404287575032,0.00031814771867079027,22961.898869488497,2341.462055797698,19301.613545056694,1968.2168268528699,0.8405930909618478,0.8405930909618478,35653.94220053689,35405.22815468563,1.0087886758443227,0.8,4303.053104676059,4273.035954225843,1.0087886758443227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4082.864307971112,4632.441516551485,6.1846506996388415,5.110278749902463,-3.7501420463880657,8.860420796290528,2.835696279561123,3.5,0.8101989370174637,0.6,0.0002570552512089792,1.0004805619579449,0.0002569317795699308,198.1607926570788,0.0,2.4583660592882562e-05,69.67009412022918,0.1110001174462649,8.639616412352834e-05,0.00017065908708545086,0.0006738041812279401,0.09147582954295946,0.09147582954295946,0.09147582954295946,0.09199783626383008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488967.07868399756,595.2476565964712,0.0,0.09147582954295946,0.09147582954583595,0.09147582954583595,0.3680834756816509,0.3680834756816509,0.5,9.70114442542144,3.065863143423769,3.065863143423769,-1.0459189070388675e-10,0.0188253269009806,2.8693604102833774,-1.0459189070388675e-10,27278.885828650444,20702.607354903634,0.7589242275122585,1.0162556498167619,0.63501221400784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459456565645608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.64440120992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14035717468295,261.14035717468295,-12.00964282531703,245.8008178682177,276.47989648115765,121703.36538071373,121968.2882607551,-264.92288004135196,0.0,nan,276.47989648115765,3.3298964811576752,270.3440807585729,-2.805919241427091,264.208265035987,-8.941734964012994,258.072449313363,-15.077550686636982,251.9366335907992,-21.213366409200773,245.8008178682177,-27.34918213178227,1.0,1.0,26022.012520719443,26022.012520719443,275.6402019515831,2.490201951583117,275.6402019515831,275.6402019515831,77106.81644079689,77069.34561093974,37.47082985714951,0.0,8546.071908451686,8546.071908451686,0.8839523618023339,3967.9879559827464,275.6402019515831,2.490201951583117,1.0,0.002,0.13938159175948983,0.004864985360751518,0.00021528759632774723,0.0017847124042571503,0.10764379816387361,0.10764379816387361,0.0,5.84897581756838e-13,1.0,1.0057718450952058,2.8693604103879693,0.09147582954583595,0.0,0.0005244968051525973,673.7033818486365,0.0,1600153.851546033,266.6409255778979,0.01882532700557249,1.0,1284475.6635888924,2566.7127560648473,,,,,,,,,,,,,,,,,,,4.0,15337.31492669734,1542.151229241746,0.3680834756816509,6.173730061729009,2.835696279561123
2372.0,-29.079563815749605,5.114303785250076,35.001075220379605,24.474454367905878,5.042654983865257,-25.667341935811724,-39.19412624146787,1.6304331032303843,-6.50819997595795,-6.5263869082580515,40.03212343625882,42054.796223752746,25266.995745438264,25266.995745438264,67321.791969191,77117.29598564252,77068.32795710204,25266.995745438264,102335.3237025403,102335.3237025403,102335.3237025403,129616.56455709762,125281.62985366696,4334.934703430648,0.0,90659.0848623895,55597.96382401822,38956.801153745866,27281.240854557305,66238.04200830316,20704.47405134753,1542.2130936494752,0.0,0.8787946091191495,2.7258340515382824,0.001494314320929203,1.0,1.0,-3.707778256126062,334043.19531954604,1555918.763979217,4.657837027606036,1555918.763979217,4.657837027606036,0.7589271383119243,0.09149421246528822,3.948199480036292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948199480036292,1.2840629595292077,1.2843928932862752,3.0747709454089933,6515.070670922099,15337.252737711058,6457.4195003479335,0.000318162270619435,22962.13383361171,2341.486015470289,19301.659017052938,1968.2214637060504,0.8405864697469618,0.8405864697469617,35653.60090930539,35405.22815468563,1.0087766052885756,0.8,4303.011914440065,4273.035954225843,1.0087766052885756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.100468049328,4632.441516551485,6.186673404120842,5.114303785250076,-3.747226264995253,8.861530050245328,2.837127353446995,3.5,0.81060781527057,0.6,0.0002569317795699308,1.0004785131497143,0.0002568088931376009,198.16459188907558,0.0,2.4467237864496683e-05,69.3401521079836,0.11102458468412939,8.63581156177847e-05,0.00017057366395214612,0.0006734588513237485,0.0914942124714552,0.0914942124714552,0.0914942124714552,0.09200721622412135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488900.6421127914,595.2693577029037,0.0,0.0914942124714552,0.09149421246528822,0.09149421246528822,0.3681432702443308,0.3681432702443308,0.5,9.71653453849052,3.0158177075260824,3.0158177075260824,-8.185452315956354e-12,0.018186932300125136,2.8186086521320135,-8.185452315956354e-12,27281.240854557305,20704.47405134753,0.7589271383119243,1.0163614431832388,0.634903975852442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459733197411269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.314459197674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1387550672773,261.1387550672773,-12.011244932722661,245.79640500566384,276.4811051289107,121721.51138162728,121989.36829725659,-267.8569156293037,0.0,nan,276.4811051289107,3.3311051289107354,270.34416510424563,-2.8058348957543444,264.2072250796159,-8.942774920384068,258.07028505491996,-15.079714945080013,251.9333450303079,-21.216654969692087,245.79640500566384,-27.353594994336135,1.0,1.0,26022.012520719443,26022.012520719443,275.6415957137796,2.4915957137796454,275.6415957137796,275.6415957137796,77104.48594153943,77068.32795710204,36.15798443739186,0.0,8546.071908451686,8546.071908451686,0.8839553524081377,3967.9404774364734,275.6415957137796,2.4915957137796454,1.0,0.002,0.13886614508086514,0.004867428266361753,0.0002144921087577868,0.001785507892072738,0.10724605437889341,0.10724605437889341,0.0,8.30524884976036e-13,1.0,1.005670485976274,2.818608652140199,0.09149421246528822,0.0,0.0005154466788692008,662.076053285657,0.0,1600153.9652432378,266.641800024042,0.01818693230831059,1.0,1284470.499913076,2567.3168787464583,,,,,,,,,,,,,,,,,,,4.0,15337.252737711058,1542.2130936494752,0.3681432702443308,6.173730061729009,2.837127353446995
2373.0,-29.084164093489072,5.1181994054215565,35.00216790589688,24.475102743040793,5.0436401314817045,-25.671383671006268,-39.19804928647352,1.6308597123915376,-6.507386585710492,-6.524940053641153,40.033690158737144,42050.74161913621,25282.525795114918,25282.525795114918,67333.26741425114,77115.17950365033,77067.19269876793,25282.525795114918,102349.71849388286,102349.71849388286,102349.71849388286,129633.24190481505,125290.76014291459,4342.48176190046,0.0,90659.04801111198,55595.979038141115,38958.965525523185,27283.523410932197,66242.48893645538,20706.283035645396,1542.2733353907054,0.0,0.8787964825176213,2.725989447611936,0.001494314320929203,1.0,1.0,-3.757515424031453,334062.27761019947,1555986.3631288747,4.657773317777822,1555986.3631288747,4.657773317777822,0.758929949177628,0.09151234560293567,3.948160443307672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948160443307672,1.284061219571255,1.2843909950793317,3.0747447108681882,6515.015083078192,15337.190794360204,6457.429410664005,0.000318174864983786,22962.351533809517,2341.5082147124162,19301.688639650874,1968.224484370389,0.840579790411765,0.840579790411765,35653.31889694484,35405.22815468563,1.0087666312893444,0.8,4302.977878535795,4273.035954225843,1.0087666312893444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4085.307832736096,4632.441516551485,6.1886464448340455,5.1181994054215565,-3.744410154943466,8.862609560365023,2.838525370360029,3.5,0.811007248674294,0.6,0.0002568088931376009,1.000475332430756,0.00025668688153825613,198.1683658568084,0.0,2.435173971136029e-05,69.01283034199507,0.11104893642384074,8.632004736082162e-05,0.00017048884577677929,0.0006731173169210622,0.09151229819845072,0.09151229819845072,0.09151229819845072,0.0920162517675627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488835.30123606947,595.290698964135,0.0,0.09151229819845072,0.09151234560293568,0.09151234560293567,0.3682021310255451,0.3682021310255451,0.5,9.73165364133577,2.9655697260494662,2.9655697260494662,3.7061909097246826e-11,0.01755346793066792,2.7674246296097067,3.7061909097246826e-11,27283.523410932197,20706.283035645396,0.758929949177628,1.0164664476729144,0.6348001455602664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460008649647622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.98713743168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1371156039931,261.1371156039931,-12.012884396006882,245.79200884422536,276.48222236376625,121737.1299668543,122011.232437428,-274.1024705736685,0.0,nan,276.48222236376625,3.3322223637662773,270.3441796598717,-2.805820340128264,264.20613695590373,-8.943863044096247,258.06809425203295,-15.081905747967028,251.9300515481584,-21.21994845184159,245.79200884422536,-27.357991155774613,1.0,1.0,26022.012520719443,26022.012520719443,275.642909728614,2.492909728613995,275.642909728614,275.642909728614,77101.60443819863,77067.19269876793,34.41173943069589,0.0,8546.071908451686,8546.071908451686,0.8839578235660938,3967.9012455242105,275.642909728614,2.492909728613995,1.0,0.002,0.1383598300570202,0.004869821056492945,0.0002137106920242851,0.0017862892964607229,0.10685534601214255,0.10685534601214255,0.0,-1.1514992084848963e-11,1.0,1.0055682342906083,2.767424629572645,0.09151234560293567,0.0,0.0005063089017165112,650.3363476963434,0.0,1600154.0143138822,266.6426134142895,0.017553467893606012,1.0,1284465.561422175,2567.926202670412,,,,,,,,,,,,,,,,,,,3.0,15337.190794360204,1542.2733353907054,0.3682021310255451,6.173730061729009,2.838525370360029
2374.0,-29.08875804415875,5.1219702104951965,35.00323686903151,24.476170946750813,5.045066947877209,-25.675375544991947,-39.20192312272263,1.6316844479460453,-6.506545511971353,-6.523471060628197,40.035190494027866,42046.38811301823,25297.503377401616,25297.503377401616,67343.89149041985,77112.74547700991,77065.89058723209,25297.503377401616,102363.39396463371,102363.39396463371,102363.39396463371,129648.97113439417,125299.08525073146,4349.885883662725,0.0,90658.82581370337,55593.8348471537,38961.101073944075,27285.577169760465,66246.67824370455,20707.92628797588,1542.322439102359,0.0,0.878798727703184,2.726147027071865,0.001494314320929203,1.0,1.0,-3.807639674452787,334081.65275539097,1556051.099962035,4.657696964584133,1556051.099962035,4.657696964584133,0.7589330494692874,0.09153000741068393,3.9481095798009873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481095798009873,1.2840576173619849,1.2843872352668542,3.0747137250056804,6514.94942775374,15337.129316668965,6457.4467586750425,0.0003181900884388449,22962.59107840498,2341.532641463189,19301.74049401679,1968.229772044153,0.840573279736231,0.840573279736231,35652.95144376023,35405.22815468563,1.0087536355134556,0.8,4302.933530829222,4273.035954225843,1.0087536355134556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.4870451238007,4632.441516551485,6.19052577386434,5.1219702104951965,-3.741625138910268,8.863595349405465,2.839891055420509,3.5,0.8113974444058597,0.6,0.00025668688153825613,1.0004746963277815,0.00025656509103170647,198.17213475897228,0.0,2.4178839257729134e-05,68.52283045640436,0.11107311526309847,8.628247183296365e-05,0.00017040440970529248,0.0006727752823977976,0.09153000742018227,0.09153000742018227,0.09153000742018227,0.09202473582915313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488770.9782246148,595.3117046668859,0.0,0.09153000742018227,0.09153000741068393,0.09153000741068393,0.3682600517573198,0.3682600517573198,0.5,9.746495494825322,2.915044481432176,2.915044481432176,-2.4442670110147446e-12,0.016925548656843148,2.7158313861754095,-2.4442670110147446e-12,27285.577169760465,20707.92628797588,0.7589330494692874,1.0165625398254525,0.6346942854755727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460282270938338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.497137546095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1354863036154,261.1354863036154,-12.014513696384597,245.78763145536266,276.4833411518677,121757.91000591221,122030.31333045797,-272.40332454576486,0.0,nan,276.4833411518677,3.333341151867728,270.3441992125809,-2.8058007874190594,264.20505727320324,-8.94494272679674,258.06591533398154,-15.084084666018441,251.92677339469626,-21.223226605303722,245.78763145536266,-27.36236854463732,1.0,1.0,26022.012520719443,26022.012520719443,275.6442263578802,2.4942263578802226,275.6442263578802,275.6442263578802,77100.02065678159,77065.89058723209,34.13006954950106,0.0,8546.071908451686,8546.071908451686,0.8839610433937681,3967.8501276999923,275.6442263578802,2.4942263578802226,1.0,0.002,0.1378627433589699,0.004872179300607319,0.00021294353445635937,0.0017870564667684173,0.10647176722817968,0.10647176722817968,0.0,1.224776790403892e-12,1.0,1.0054651393965532,2.715831386177854,0.09153000741068393,0.0,0.000497086698426267,638.4882527292133,0.0,1600154.1037112905,266.6434544880286,0.016925548659287415,1.0,1284460.5473262738,2568.541640059549,,,,,,,,,,,,,,,,,,,4.0,15337.129316668965,1542.322439102359,0.3682600517573198,6.173730061729009,2.839891055420509
2375.0,-29.09332049826814,5.1256174765834945,35.00428461526825,24.47673714431005,5.0459693291002266,-25.67939151561561,-39.20581553885711,1.6320403486662127,-6.505818843755833,-6.522158854727221,40.0367160907839,42042.41313857721,25312.3282304986,25312.3282304986,67354.74136907581,77110.70869424888,77065.14499792455,25312.3282304986,102377.47322842316,102377.47322842316,102377.47322842316,129665.39734717639,125308.22237744274,4357.174969733654,0.0,90658.83429196774,55591.89517486256,38963.26568567241,27287.92411875323,66251.18980442564,20709.770925179262,1542.3895266354855,0.0,0.8788000291061886,2.726288120531296,0.001494314320929203,1.0,1.0,-3.8552474646224937,334098.96071899484,1556116.9288687366,4.657652707209589,1556116.9288687366,4.657652707209589,0.7589353750418403,0.09154760079706004,3.9480744924287903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480744924287903,1.2840562055791453,1.2843856667276123,3.0746897801472,6514.8986914719235,15337.067812387433,6457.453400691004,0.00031820143463514715,22962.79729924648,2341.553670136742,19301.760347446987,1968.2317965306183,0.8405665954330561,0.8405665954330561,35652.69796153767,35405.22815468563,1.008744670586432,0.8,4302.902938210358,4273.035954225843,1.008744670586432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.639133164014,4632.441516551485,6.192407745863255,5.1256174765834945,-3.7390064452158973,8.864623921799392,2.8412255806267592,3.5,0.8117787373219312,0.6,0.00025656509103170647,1.0004714586125805,0.0002564441882105284,198.17587794485365,0.0,2.4135484676322448e-05,68.39996357269781,0.1110972507477748,8.624473131030295e-05,0.00017032035972140353,0.0006724374677573692,0.09154756115901624,0.09154756115901624,0.09154756115901624,0.09203363799354701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488708.0287328735,595.3322636315412,0.0,0.09154756115901624,0.09154760079706004,0.09154760079706004,0.3683170048426573,0.3683170048426573,0.5,9.761078259124043,2.8649001883482583,2.8649001883482583,-6.480149750132114e-12,0.016340010971362062,2.6669113901047012,-6.480149750132114e-12,27287.92411875323,20709.770925179262,0.7589353750418403,1.0166570829581758,0.6345910656500956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460555525725436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.37427066239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1338205057737,261.1338205057737,-12.016179494226265,245.78327009861005,276.4843709129445,121773.2908138052,122051.7961631285,-278.50534932329913,0.0,nan,276.4843709129445,3.3343709129445074,270.3441507500855,-2.805849249914502,264.2039305871797,-8.946069412820293,258.0637104243324,-15.086289575667593,251.92349026149026,-21.22650973850972,245.78327009861005,-27.36672990138993,1.0,1.0,26022.012520719443,26022.012520719443,275.6454513202715,2.4954513202715134,275.6454513202715,275.6454513202715,77097.21863392116,77065.14499792455,32.07363599661039,0.0,8546.071908451686,8546.071908451686,0.8839632645363951,3967.814864890934,275.6454513202715,2.4954513202715134,1.0,0.002,0.1373743978490111,0.004874472559807831,0.00021218980561078075,0.001787810162269,0.10609490280539037,0.10609490280539037,0.0,-3.2120219244785586e-11,1.0,1.0053673585341973,2.6669113901111814,0.09154760079706004,0.0,0.0004883391697908625,627.2502100531697,0.0,1600154.1194275583,266.64418115624414,0.016340010977842212,1.0,1284456.0683547002,2569.1251585761834,,,,,,,,,,,,,,,,,,,3.0,15337.067812387433,1542.3895266354855,0.3683170048426573,6.173730061729009,2.8412255806267592
2376.0,-29.097870393642086,5.12914622696867,35.00530911546098,24.47759793084117,5.047175205675716,-25.68336583370729,-39.20967128416521,1.6326706461219889,-6.505055821541816,-6.520790659785657,40.03814050008593,42038.240261278406,25326.550028956663,25326.550028956663,67364.79029023508,77108.44840308127,77063.80481745268,25326.550028956663,102390.35484640935,102390.35484640935,102390.35484640935,129680.21288315255,125315.89180642001,4364.321076732537,0.0,90658.70165222742,55589.845606846306,38965.395605979014,27289.858036743197,66255.25364272221,20711.318800672165,1542.435837290873,0.0,0.8788020175022083,2.7264351697167757,0.001494314320929203,1.0,1.0,-3.905308533649361,334117.0079270725,1556178.3934773044,4.6575850871290285,1556178.3934773044,4.6575850871290285,0.7589383122765367,0.09156471883965257,3.948029770075894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948029770075894,1.2840535097167958,1.2843828149197885,3.0746614063978153,6514.838570901734,15337.006785955302,6457.466996275232,0.00031821523274552457,22963.023819976075,2341.5767688227966,19301.80098555806,1968.2359404646909,0.8405600733108577,0.8405600733108577,35652.37487252824,35405.22815468563,1.0087332438934387,0.8,4302.863944789735,4273.035954225843,1.0087332438934387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4088.764264869818,4632.441516551485,6.194182004220543,5.12914622696867,-3.7363908362569345,8.865537063225604,2.842529122914221,3.5,0.8121511779754916,0.6,0.0002564441882105284,1.000470178040455,0.0002563236704494343,198.17961094988627,0.0,2.396002273297014e-05,67.90270442523737,0.11112121077050777,8.62073613874113e-05,0.00017023682682311712,0.000672100060260921,0.09156468016559835,0.09156468016559835,0.09156468016559835,0.09204157379726476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.92043508927,595.3525429247095,0.0,0.09156468016559835,0.09156471883965257,0.09156471883965257,0.368373060454701,0.368373060454701,0.5,9.775385463541236,2.8144778991608064,2.8144778991608064,-2.1032064978498966e-11,0.01573483824381583,2.6154821261362713,-2.1032064978498966e-11,27289.858036743197,20711.318800672165,0.7589383122765367,1.016746394987724,0.6344891604817829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446082691677115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.877011514924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.132153578539,261.132153578539,-12.017846421461002,245.77892678728307,276.4853803698008,121792.36924386407,122071.06341294656,-278.6941690824649,0.0,nan,276.4853803698008,3.3353803698008164,270.3440896533014,-2.8059103466985675,264.2027989367763,-8.947201063223702,258.0615082202781,-15.088491779721892,251.92021750379394,-21.22978249620604,245.77892678728307,-27.371073212716908,1.0,1.0,26022.012520719443,26022.012520719443,275.64666269691264,2.496662696912665,275.64666269691264,275.64666269691264,77095.36256993482,77063.80481745268,31.55775248214195,0.0,8546.071908451686,8546.071908451686,0.8839660955996439,3967.7699189262735,275.64666269691264,2.496662696912665,1.0,0.002,0.1368952651209231,0.004876737506766902,0.00021145032722342033,0.001788549664639673,0.10572516361171017,0.10572516361171017,0.0,-8.136906946842881e-12,1.0,1.0052645362752413,2.6154821261573034,0.09156471883965257,0.0,0.00047912778092912446,615.4163481498894,0.0,1600154.1496744202,266.64494417845816,0.015734838264847895,1.0,1284451.3982396808,2569.7395353169813,,,,,,,,,,,,,,,,,,,3.0,15337.006785955302,1542.435837290873,0.368373060454701,6.173730061729009,2.842529122914221
2377.0,-29.102395488942026,5.132558277538774,35.00631228485025,24.478198529128008,5.048104914932683,-25.687345448479107,-39.21353146489707,1.6330548776320872,-6.50436964691238,-6.51953767214751,40.039573737872196,42034.26966844613,25340.554129181084,25340.554129181084,67374.82379762722,77106.39484989729,77062.89261802149,25340.554129181084,102403.44674720257,102403.44674720257,102403.44674720257,129695.43517424776,125324.09067297065,4371.344501277109,0.0,90658.68140340518,55587.90036685423,38967.53448505661,27291.988427045188,66259.52291210179,20713.00044197804,1542.4945557329315,0.0,0.8788033493942186,2.7265700093883387,0.001494314320929203,1.0,1.0,-3.9530700935784466,334133.5361629299,1556240.2408948448,4.657539793120294,1556240.2408948448,4.657539793120294,0.7589406868373265,0.09158163974181417,3.947992374328765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947992374328765,1.2840519629291027,1.2843811129762859,3.074635986944672,6514.784710130774,15336.945859034702,6457.476152737,0.00031822740715351194,22963.236198960214,2341.5984254521386,19301.828354835034,1968.2387313542376,0.8405534911368037,0.8405534911368037,35652.10471277044,35405.22815468563,1.0087236891698155,0.8,4302.831339369048,4273.035954225843,1.0087236891698155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4089.863585025777,4632.441516551485,6.195941160962065,5.132558277538774,-3.733907435382584,8.866465712921357,2.843802991741388,3.5,0.8125151404975394,0.6,0.0002563236704494343,1.0004676319632049,0.00025620386133477763,198.18332372905232,0.0,2.3884163006187247e-05,67.68771795953465,0.11114509493351396,8.616996346816249e-05,0.0001701537069812718,0.0006717655376258321,0.09158159855039895,0.09158159855039895,0.09158159855039895,0.09204976942182665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.11847825715,595.3723966437086,0.0,0.09158159855039895,0.09158163974181417,0.09158163974181417,0.36842815008630825,0.36842815008630825,0.5,9.789430985852205,2.7643812234654774,2.7643812234654774,-1.2107648217352107e-11,0.015168025235141158,2.5664675785690747,-1.2107648217352107e-11,27291.988427045188,20713.00044197804,0.7589406868373265,1.0168323108363602,0.6343883538703974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461097570425079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.66202504922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13046287571825,261.13046287571825,-12.019537124281726,245.7746000134345,276.4863257380047,121808.70566473172,122091.3748850502,-282.6692203184614,0.0,nan,276.4863257380047,3.3363257380047457,270.34398059308575,-2.8060194069142312,264.2016354481393,-8.948364551860664,258.0592903032782,-15.090709696721774,251.91694515836699,-21.233054841632992,245.7746000134345,-27.37539998656547,1.0,1.0,26022.012520719443,26022.012520719443,275.6478089455201,2.4978089455201484,275.6478089455201,275.6478089455201,77092.92499524317,77062.89261802149,30.03237722167978,0.0,8546.071908451686,8546.071908451686,0.8839684628623008,3967.732336200409,275.6478089455201,2.4978089455201484,1.0,0.002,0.13642491523675468,0.004878944758012757,0.00021072436092474874,0.0017892756122201178,0.10536218046237437,0.10536218046237437,0.0,-2.685513356831537e-11,1.0,1.0051665153937952,2.5664675785811824,0.09158163974181417,0.0,0.00047034451079383565,604.1326529247378,0.0,1600154.144554545,266.6456303530876,0.015168025247248806,1.0,1284447.121334738,2570.3254249433194,,,,,,,,,,,,,,,,,,,3.0,15336.945859034702,1542.4945557329315,0.36842815008630825,6.173730061729009,2.843802991741388
2378.0,-29.106901882779088,5.135857477964492,35.007293246143206,24.478856194205605,5.049098460334232,-25.691301848478155,-39.217369084339566,1.633498429092466,-6.5036846420989605,-6.5182825461055875,40.04093895345436,42030.283364455434,25354.096126268996,25354.096126268996,67384.37949072443,77104.30701754041,77061.66290837296,25354.096126268996,102415.75903464196,102415.75903464196,102415.75903464196,129709.64637849412,125331.41349365491,4378.232884839202,0.0,90658.64346403381,55585.95781298367,38969.65072338905,27293.88734385216,66263.53806724121,20714.513480685422,1542.5424340843065,0.0,0.87880495114108,2.726705115703675,0.001494314320929203,1.0,1.0,-4.001988939800981,334150.09325110336,1556299.1547294257,4.657485322201946,1556299.1547294257,4.657485322201946,0.7589433201552099,0.09159819121670645,3.947954597273528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947954597273528,1.2840501374840336,1.2843791332143684,3.074610937707733,6514.731633803527,15336.88527727907,6457.484912300329,0.00031823938770215,22963.446318922463,2341.619851725356,19301.854537756015,1968.2414012691404,0.8405469401102393,0.8405469401102393,35651.83179779187,35405.22815468563,1.0087140370208467,0.8,4302.798401422405,4273.035954225843,1.0087140370208467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.937409715931,4632.441516551485,6.197625039692198,5.135857477964492,-3.731465831446055,8.867323309410548,2.8450475373749833,3.5,0.8128707249642809,0.6,0.00025620386133477763,1.000465716032271,0.0002560845986315772,198.18702128444303,0.0,2.374416855569059e-05,67.29097368682713,0.11116883910206965,8.613279898928074e-05,0.0001700710623454969,0.0006714328324500973,0.09159815532163185,0.09159815532163185,0.09159815532163185,0.09205735576245583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.28700913896,595.3919303466705,0.0,0.09159815532163185,0.09159819121670645,0.09159819121670645,0.36848232675636977,0.36848232675636977,0.5,9.803207367875125,2.7142686064596546,2.7142686064596546,1.3073986337985843e-11,0.014597904006620865,2.5162936063046004,1.3073986337985843e-11,27293.88734385216,20714.513480685422,0.7589433201552099,1.0169149045791344,0.6342897555787773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461366758384966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.26528077651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12876022355977,261.12876022355977,-12.021239776440211,245.77029058085986,276.4872298662515,121826.17972681583,122110.84676272258,-284.66703590675843,0.0,nan,276.4872298662515,3.337229866251505,270.3438420092127,-2.8061579907872556,264.2004541520239,-8.949545847976083,258.05706629503646,-15.092933704963514,251.91367843797417,-21.236321562025807,245.77029058085986,-27.379709419140113,1.0,1.0,26022.012520719443,26022.012520719443,275.64892017976456,2.498920179764582,275.64892017976456,275.64892017976456,77090.80506034996,77061.66290837296,29.142151976993773,0.0,8546.071908451686,8546.071908451686,0.8839708542593979,3967.694370259896,275.64892017976456,2.498920179764582,1.0,0.002,0.13596356872453055,0.004881114779693933,0.0002100122986172071,0.0017899876935334944,0.10500614930860354,0.10500614930860354,0.0,-7.849298468143306e-12,1.0,1.005066150256523,2.5162936062915264,0.09159819121670645,0.0,0.00046134198725650326,592.5674109852379,0.0,1600154.1332901705,266.646315357901,0.014597903993546879,1.0,1284442.8371003096,2570.925851968335,,,,,,,,,,,,,,,,,,,3.0,15336.88527727907,1542.5424340843065,0.36848232675636977,6.173730061729009,2.8450475373749833
