time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2379.0,-29.11141069669556,5.139046496327302,35.008252835286044,24.479486199002736,5.050067289062403,-25.695262897917118,-39.22121092965824,1.6339194933757646,-6.5030346121373555,-6.517084730544929,40.04228390199159,42026.32199676734,25367.31796264669,25367.31796264669,67393.63995941404,77102.23953803506,77060.59595894025,25367.31796264669,102427.91392158694,102427.91392158694,102427.91392158694,129723.72389693768,125338.72964005396,4384.994256883719,0.0,90658.62262381274,55584.04321738392,38971.75489603202,27295.80997535074,66267.56487138275,20716.038842755133,1542.5930866693316,0.0,0.8788063199500974,2.7268341070232855,0.001494314320929203,1.0,1.0,-4.049872675421966,334165.89492460864,1556357.1956185147,4.6574387729473266,1556357.1956185147,4.6574387729473266,0.7589457452064102,0.09161447795706756,3.9479184576531106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9479184576531106,1.284048415998505,1.2843772581407078,3.07458691468664,6514.680731904514,15336.82491933957,6457.492220635921,0.0003182508096870902,22963.65124970334,2341.640748849336,19301.87638286017,1968.2436288498286,0.8405403902443225,0.8405403902443225,35651.570711740125,35405.22815468563,1.0087048032413009,0.8,4302.766891101912,4273.035954225843,1.0087048032413009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.9865863181753,4632.441516551485,6.199267135299021,5.139046496327302,-3.729110085391059,8.868156581718361,2.8462637266326394,3.5,0.8132182076093255,0.6,0.0002560845986315772,1.0004659833381422,0.000255965323055891,198.19072094592175,0.0,2.3636319897622615e-05,66.98533058986249,0.11119247542196727,8.609560842518404e-05,0.00016998899020639316,0.0006711026720336334,0.09161444410955397,0.09161444410955397,0.09161444410955397,0.09206487712443923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.62753061304,595.4110808653071,0.0,0.09161444410955397,0.09161447795706756,0.09161447795706756,0.3685355580689174,0.3685355580689174,0.5,9.816720706026011,2.6643843003929533,2.6643843003929533,-6.59383658785373e-12,0.014050118407567425,2.467212055122957,-6.59383658785373e-12,27295.80997535074,20716.038842755133,0.7589457452064102,1.0169928545015479,0.6341914340497542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461634843306994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.95963767955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1270453276934,261.1270453276934,-12.022954672306582,245.76599469389555,276.48809596150625,121843.59978155326,122130.31384900452,-286.7140674512799,0.0,nan,276.48809596150625,3.3380959615062693,270.3436757079649,-2.8063242920350717,264.1992554544327,-8.950744545567261,258.05483520092787,-15.095164799072109,251.91041494743317,-21.23958505256681,245.76599469389555,-27.384005306104427,1.0,1.0,26022.012520719443,26022.012520719443,275.64999314856004,2.4999931485600655,275.64999314856004,275.64999314856004,77088.74527240341,77060.59595894025,28.14931346316007,0.0,8546.071908451686,8546.071908451686,0.8839731419988285,3967.6580499413762,275.64999314856004,2.4999931485600655,1.0,0.002,0.13551103557438313,0.004883237438469415,0.00020931382132967507,0.0017906861621598009,0.10465691066483754,0.10465691066483754,0.0,-1.651052428455757e-11,1.0,1.0049679451775244,2.4672120551295507,0.09161447795706756,0.0,0.00045252862433172076,581.2452998793157,0.0,1600154.1128802001,266.6469653878626,0.014050118414161261,1.0,1284438.7484607839,2571.5138305500654,,,,,,,,,,,,,,,,,,,3.0,15336.82491933957,1542.5930866693316,0.3685355580689174,6.173730061729009,2.8462637266326394
2380.0,-29.115879541990516,5.142128209761654,35.00919143832734,24.480103561095916,5.051012245111151,-25.699190363318962,-39.22502148253841,1.6343230687687238,-6.502410017071611,-6.515927832312605,40.04359726519064,42022.393304567944,25380.194562795143,25380.194562795143,67402.5878673631,77100.19743434394,77059.56738408725,25380.194562795143,102439.76194688238,102439.76194688238,102439.76194688238,129737.45252034915,125345.82396167416,4391.628558674993,0.0,90658.59838270718,55582.119944472244,38973.86493137215,27297.690573466774,66271.55550483892,20717.53005095956,1542.6429658826944,0.0,0.8788075874479159,2.7269587395700414,0.001494314320929203,1.0,1.0,-4.097278760270228,334181.15737115254,1556413.8750278563,4.657395669077931,1556413.8750278563,4.657395669077931,0.758948087392305,0.09163047985675421,3.9478813271708093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9478813271708093,1.2840467762691952,1.2843754648280747,3.074561924170239,6514.62777999904,15336.764362704684,6457.500900118692,0.00031826275794328017,22963.86108639094,2341.6621462365783,19301.902326415006,1968.2462743561773,0.8405338394009829,0.8405338394009829,35651.30246683598,35405.22815468563,1.0086953162936232,0.8,4302.734516783776,4273.035954225843,1.0086953162936232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.0116594390015,4632.441516551485,6.200860558084465,5.142128209761654,-3.726826692547458,8.868954902309111,2.847452176302028,3.5,0.8135577646577223,0.6,0.000255965323055891,1.0004618685713977,0.00025584715529577837,198.19438793038364,0.0,2.3639312336491003e-05,66.9938111616155,0.11121611473430376,8.605873544528264e-05,0.00016990658761060833,0.0006707710445912318,0.09163044553849374,0.09163044553849374,0.09163044553849374,0.09207219485427194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.0729957702,595.4298695079134,0.0,0.09163044553849374,0.09163047985675421,0.09163047985675421,0.3685878659044355,0.3685878659044355,0.5,9.829973533251685,2.614780206203818,2.614780206203818,-2.8819613362429664e-11,0.013517815241016251,2.418649072042399,-2.8819613362429664e-11,27297.690573466774,20717.53005095956,0.758948087392305,1.0170666336999075,0.6340939636085592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461903081659013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.9681182513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12532187744586,261.12532187744586,-12.024678122554121,245.76171657634106,276.48892717857825,121861.06930534687,122149.2135702731,-288.14426492621914,0.0,nan,276.48892717857825,3.338927178578274,270.3434850580723,-2.8065149419276736,264.19804293764054,-8.95195706235944,258.0526008172367,-15.097399182763297,251.90715869680636,-21.242841303193615,245.76171657634106,-27.38828342365892,1.0,1.0,26022.012520719443,26022.012520719443,275.65102969034507,2.501029690345092,275.65102969034507,275.65102969034507,77086.75504131753,77059.56738408725,27.187657230286277,0.0,8546.071908451686,8546.071908451686,0.8839754924592405,3967.6207338066633,275.65102969034507,2.501029690345092,1.0,0.002,0.13506723057346945,0.004885316160606483,0.00020862880481612188,0.0017913711866411638,0.10431440240806093,0.10431440240806093,0.0,-8.542714279025088e-12,1.0,1.0048707532533019,2.4186490720712186,0.09163047985675421,0.0,0.0004438006849668025,570.0330437967973,0.0,1600154.0847248193,266.64758998292837,0.013517815269835864,1.0,1284434.7994628204,2572.096217415514,,,,,,,,,,,,,,,,,,,3.0,15336.764362704684,1542.6429658826944,0.3685878659044355,6.173730061729009,2.847452176302028
2381.0,-29.120341263430966,5.145105639404713,35.01010954972112,24.480858002230548,5.052100043251216,-25.70309713275347,-39.22880964875219,1.634855912551309,-6.501793234810691,-6.514798588119948,40.04488278370208,42018.359086468605,25392.708440189588,25392.708440189588,67411.0675266582,77098.04942358182,77058.65835832182,25392.708440189588,102451.3667985114,102451.3667985114,102451.3667985114,129750.9029639742,125352.767352473,4398.135611501186,0.0,90658.50745164725,55580.140107729574,38975.96371546409,27299.536165462785,66275.49988092687,20718.99293724382,1542.6921001791134,0.0,0.8788088111439895,2.7270803031979947,0.001494314320929203,1.0,1.0,-4.143760065180061,334196.05551912123,1556469.3542877324,4.657354054852625,1556469.3542877324,4.657354054852625,0.7589503650049503,0.09164616096582717,3.947839936544072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947839936544072,1.2840445301989203,1.2843730664422885,3.074535067668163,6514.570874293833,15336.704456480718,6457.51272442701,0.00031827575234925145,22964.07881496063,2341.6843483718326,19301.93767006385,1968.2498784053525,0.8405274091590833,0.8405274091590832,35651.00344441298,35405.22815468563,1.0086847408664843,0.8,4302.698427945173,4273.035954225843,1.0086847408664843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4094.013231246937,4632.441516551485,6.2024001892284035,5.145105639404713,-3.724604460078522,8.869710099483235,2.8486135706819367,3.5,0.8138895916234105,0.6,0.00025584715529577837,1.0004611489364275,0.0002557292260351788,198.19804918728028,0.0,2.342018688862507e-05,66.37280964236345,0.11123953492119239,8.602209355847157e-05,0.0001698250617373068,0.0006704421609526024,0.09164616096226179,0.09164616096226179,0.09164616096226179,0.09207936020379279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.6237537929,595.4482963925271,0.0,0.09164616096226179,0.09164616096582717,0.09164616096582717,0.36863925791365487,0.36863925791365487,0.5,9.84296951164006,2.56558587562796,2.56558587562796,-1.1368683772161603e-11,0.013005353309267775,2.371038522939898,-1.1368683772161603e-11,27299.536165462785,20718.99293724382,0.7589503650049503,1.0171340487475995,0.6339953551759008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462168951535337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.34711673205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12360506153533,261.12360506153533,-12.026394938464648,245.75745552644094,276.4897545966548,121880.16110748038,122167.19618470807,-287.0350772276533,0.0,nan,276.4897545966548,3.3397545966548137,270.3432947825631,-2.8067052174368996,264.196834968531,-8.953165031468984,258.05037515452284,-15.099624845477138,251.9039153404993,-21.246084659500667,245.75745552644094,-27.39254447355904,1.0,1.0,26022.012520719443,26022.012520719443,275.6520525668667,2.5020525668667233,275.6520525668667,275.6520525668667,77085.23385816009,77058.65835832182,26.5754998382763,0.0,8546.071908451686,8546.071908451686,0.8839781125943584,3967.5791362267923,275.6520525668667,2.5020525668667233,1.0,0.002,0.13463199349740676,0.004887353964906912,0.0002079570075263444,0.0017920429931567116,0.10397850376317219,0.10397850376317219,0.0,6.830560422832477e-13,1.0,1.0047754447710777,2.3710385229512667,0.09164616096582717,0.0,0.00043523707669653995,559.0319696486383,0.0,1600154.0757192078,266.6482067651893,0.013005353320636459,1.0,1284430.9448351795,2572.668076313323,,,,,,,,,,,,,,,,,,,4.0,15336.704456480718,1542.6921001791134,0.36863925791365487,6.173730061729009,2.8486135706819367
2382.0,-29.124777526834436,5.147980682089042,35.0110082117193,24.48128058984878,5.052843670078431,-25.707015407153545,-39.23261073706669,1.6350815521390967,-6.50124234785784,-6.513754909148536,40.04615770210112,42014.604979196905,25404.99504193738,25404.99504193738,67419.60002113429,77096.16752165419,77057.9120653898,25404.99504193738,102462.90710732718,102462.90710732718,102462.90710732718,129764.36611634039,125359.83944759442,4404.526668745967,0.0,90658.57409869334,55578.326441122284,38978.05295285673,27301.45900901322,66279.51196186995,20720.505415603497,1542.747189892105,0.0,0.8788096124604037,2.7271929135114554,0.001494314320929203,1.0,1.0,-4.189339233555813,334209.8252668839,1556524.3775528297,4.657326804530251,1556524.3775528297,4.657326804530251,0.7589523112579036,0.09166168287516697,3.9478096663248463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9478096663248463,1.284043719178704,1.2843721037803544,3.074513435453687,6514.525038227152,15336.644544009796,6457.5166148015,0.00031828587061001964,22964.271776326685,2341.704024955177,19301.949298653544,1968.251064191497,0.8405208528559334,0.8405208528559334,35650.78475985947,35405.22815468563,1.0086770067362443,0.8,4302.672035036314,4273.035954225843,1.0086770067362443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4094.991944829442,4632.441516551485,6.203918196717113,5.147980682089042,-3.722486578248903,8.870467260337945,2.849748642307196,3.5,0.814213897802056,0.6,0.0002557292260351788,1.000458533724364,0.00025561201930397514,198.20168967043438,0.0,2.3373349392932448e-05,66.24007217957056,0.11126290827058533,8.598534117332528e-05,0.00016974388486185353,0.0006701165494571571,0.09166164884088984,0.09166164884088984,0.09166164884088984,0.0920865347368535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.3256559565,595.4663474971445,0.0,0.09166164884088984,0.09166168287516697,0.09166168287516697,0.3686897462987478,0.3686897462987478,0.5,9.855716411680923,2.5169387274532937,2.5169387274532937,-1.1937117960769683e-11,0.012512561290691337,2.324415675592718,-1.1937117960769683e-11,27301.45900901322,20720.505415603497,0.7589523112579036,1.0172012138520306,0.633900337156489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462434406858813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.21437926926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1218646997266,261.1218646997266,-12.02813530027339,245.753209709442,276.49051969003307,121895.75348375198,122186.72520593765,-290.9717221856681,0.0,nan,276.49051969003307,3.3405196900330907,270.34305769388914,-2.806942306110841,264.1955956977765,-8.954404302223452,258.0481337016555,-15.101866298344476,251.9006717055633,-21.24932829443668,245.753209709442,-27.396790290557988,1.0,1.0,26022.012520719443,26022.012520719443,275.65300891999533,2.5030089199953522,275.65300891999533,275.65300891999533,77082.93785844375,77057.9120653898,25.02579305395193,0.0,8546.071908451686,8546.071908451686,0.883980028775867,3967.5487146564706,275.65300891999533,2.5030089199953522,1.0,0.002,0.1342051440062743,0.0048893410333042025,0.00020729812643301469,0.001792701855136329,0.10364906321650734,0.10364906321650734,0.0,-1.8430656306689386e-11,1.0,1.004682089561926,2.324415675604655,0.09166168287516697,0.0,0.0004268451629495729,548.2516152772693,0.0,1600154.0175175532,266.64875765214214,0.012512561302628455,1.0,1284427.3822590774,2573.2281740264275,,,,,,,,,,,,,,,,,,,3.0,15336.644544009796,1542.747189892105,0.3686897462987478,6.173730061729009,2.849748642307196
2383.0,-29.129196037824553,5.150757065274442,35.01188615033181,24.481778509821766,5.053660371949763,-25.710910396924668,-39.23638929901642,1.6353747324122487,-6.500676583984898,-6.512690687010136,40.04735675146741,42010.80057556436,25416.83410604173,25416.83410604173,67427.63468160608,77094.23134125519,77056.72605414152,25416.83410604173,102473.56016018325,102473.56016018325,102473.56016018325,129776.66182048211,125365.8777364268,4410.784084055313,0.0,90658.59727810776,55576.47557173804,38980.13522929969,27303.101660298875,66283.23688959857,20721.815154103697,1542.788678002989,0.0,0.8788108129290559,2.727307690891235,0.001494314320929203,1.0,1.0,-4.236323775199878,334223.8665091462,1556576.127781311,4.657285980319765,1556576.127781311,4.657285980319765,0.758954620318286,0.09167678647015587,3.9477761550055654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477761550055654,1.2840425910583608,1.284370824865233,3.0744900383340443,6514.4754625382075,15336.584992824166,6457.523357147116,0.0003182969707821987,22964.472583674124,2341.7245016059637,19301.96945197579,1968.253119258441,0.8405143807090054,0.8405143807090054,35650.5426598707,35405.22815468563,1.0086684444953864,0.8,4302.642816132485,4273.035954225843,1.0086684444953864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.9481545671088,4632.441516551485,6.205360308992481,5.150757065274442,-3.720391221209829,8.87114828648427,2.850857789582643,3.5,0.8145307970236122,0.6,0.00025561201930397514,1.000456714914066,0.00025549533077593557,198.2053157015366,0.0,2.3230572165314015e-05,65.83544151649991,0.11128613884275064,8.594882097787056e-05,0.00016966319832610458,0.0006697923287337759,0.0916767645945193,0.0916767645945193,0.0916767645945193,0.09209301264447887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.91175935726,595.4841064990885,0.0,0.0916767645945193,0.09167678647015587,0.09167678647015587,0.3687393597694987,0.3687393597694987,0.5,9.86820411242476,2.4684039204474857,2.4684039204474857,-3.842615114990622e-11,0.012014103025251188,2.276366911810271,-3.842615114990622e-11,27303.101660298875,20721.815154103697,0.758954620318286,1.0172652671430882,0.6338073176109006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462698356715167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.80974860619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1201133301433,261.1201133301433,-12.029886669856694,245.74898008637223,276.49124657393565,121912.49103670522,122205.30315237034,-292.8121156651223,0.0,nan,276.49124657393565,3.3412465739356776,270.3427932764149,-2.807206723585068,264.1943399788705,-8.95566002112946,258.04588668137103,-15.104113318628947,251.8974333838954,-21.252566616104588,245.74898008637223,-27.40101991362775,1.0,1.0,26022.012520719443,26022.012520719443,275.6539343636094,2.503934363609403,275.6539343636094,275.6539343636094,77080.96909684854,77056.72605414152,24.24304270702123,0.0,8546.071908451686,8546.071908451686,0.8839821501245754,3967.5150357805933,275.6539343636094,2.503934363609403,1.0,0.002,0.13378695484736491,0.004891295553155002,0.00020665262833157426,0.0017933473570166069,0.10332631416578712,0.10332631416578712,0.0,-1.4651818820710094e-11,1.0,1.0045858564037085,2.2763669118486973,0.09167678647015587,0.0,0.000418185685107566,537.1276256689033,0.0,1600153.968629772,266.6493234160151,0.01201410306367734,1.0,1284423.749537823,2573.8062061514697,,,,,,,,,,,,,,,,,,,3.0,15336.584992824166,1542.788678002989,0.3687393597694987,6.173730061729009,2.850857789582643
2384.0,-29.133597166960584,5.153437092718146,35.012744236554916,24.482257675286405,5.054461943054489,-25.71479125595666,-39.24015046851707,1.6356560336295116,-6.5001421419797225,-6.511679073345855,40.048539560371836,42007.02075133544,25428.39681330507,25428.39681330507,67435.4175646405,77092.31897741291,77055.70494316622,25428.39681330507,102484.10175647128,102484.10175647128,102484.10175647128,129788.87937068196,125371.9595267797,4416.919843902261,0.0,90658.63806200067,55574.64318934142,38982.21652517694,27304.777614210674,66286.99413938762,20723.144512381157,1542.8332706049423,0.0,0.8788117906250971,2.727416842541913,0.001494314320929203,1.0,1.0,-4.282198956918762,334237.21407102194,1556627.1783572333,4.657252731966783,1556627.1783572333,4.657252731966783,0.7589567219765918,0.09169164776166,3.947744597517232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947744597517232,1.284041517380544,1.2843696010722416,3.074468032443893,6514.428834697611,15336.525649403102,6457.528087206639,0.00031830731107998885,22964.666488054118,2341.7442743499687,19301.98359044024,1968.2545609805836,0.8405078994062835,0.8405078994062835,35650.3146748099,35405.22815468563,1.008660381464095,0.8,4302.6153007509265,4273.035954225843,1.008660381464095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.882693076125,4632.441516551485,6.206767124740952,5.153437092718146,-3.718372949450042,8.871810042168189,2.85194196631372,3.5,0.8148405618039201,0.6,0.00025549533077593557,1.000454934222681,0.00025537915006081373,198.20892758331706,0.0,2.3128286538832415e-05,65.54556405105106,0.11130926712928947,8.591248311979025e-05,0.0001695828476561453,0.0006694697706661354,0.09169162401972542,0.09169162401972542,0.09169162401972542,0.09209946278465157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.636997138,595.5014934388419,0.0,0.09169162401972542,0.09169164776166,0.09169164776166,0.36878805537354475,0.36878805537354475,0.5,9.880439536281932,2.4202190068285176,2.4202190068285176,-3.865352482534945e-12,0.011536931366151748,2.229480116427112,-3.865352482534945e-12,27304.777614210674,20723.144512381157,0.7589567219765918,1.017325018884368,0.6337143703183086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462961259442144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.519871140736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1183531588463,261.1183531588463,-12.031646841153702,245.74476657767525,276.491939740034,121929.35701265583,122223.64069029588,-294.28367764006373,0.0,nan,276.491939740034,3.341939740034036,270.34250510754606,-2.807494892453917,264.193070475077,-8.956929524922998,258.0436358426007,-15.106364157399298,251.89420121014481,-21.255798789855163,245.74476657767525,-27.405233422324727,1.0,1.0,26022.012520719443,26022.012520719443,275.6548264941958,2.504826494195811,275.6548264941958,275.6548264941958,77079.0787734131,77055.70494316622,23.37383024688461,0.0,8546.071908451686,8546.071908451686,0.8839841477884569,3967.483320504818,275.6548264941958,2.504826494195811,1.0,0.002,0.1333772218030291,0.004893205060021779,0.0002060201668089922,0.0017939798200129636,0.10301008340449609,0.10301008340449609,0.0,-1.3178044159373181e-11,1.0,1.004491927615258,2.2294801164309774,0.09169164776166,0.0,0.00040972958955606787,526.2650008512683,0.0,1600153.9134015231,266.64985785802025,0.0115369313700171,1.0,1284420.2963751378,2574.370839833225,,,,,,,,,,,,,,,,,,,3.0,15336.525649403102,1542.8332706049423,0.36878805537354475,6.173730061729009,2.85194196631372
2385.0,-29.137981337214168,5.156023265463565,35.01358288187912,24.482709250319772,5.0552354142362645,-25.718659662000245,-39.24390203375367,1.6359137404353288,-6.499629511528724,-6.5107049254964835,40.049694528163364,42003.288869860306,25439.659363272378,25439.659363272378,67442.94823313269,77090.43481814912,77054.72108255677,25439.659363272378,102494.38044582916,102494.38044582916,102494.38044582916,129800.8012791325,125377.86791389219,4422.933365240315,0.0,90658.69372301507,55572.84555310223,38984.2757443476,27306.420833303342,66290.69657765095,20724.44673006353,1542.8774361031435,0.0,0.8788126714730099,2.727521981827574,0.001494314320929203,1.0,1.0,-4.327453867483655,334250.06769159116,1556677.028518301,4.657222777153271,1556677.028518301,4.657222777153271,0.7589587392862439,0.09170623015442338,3.9477143702687685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477143702687685,1.2840405529107914,1.2843684871675427,3.0744468010139516,6514.383847845267,15336.466506914816,6457.53173792331,0.0003183172308003985,22964.856425730424,2341.763642602767,19301.994502676676,1968.255673719025,0.840501422906795,0.840501422906795,35650.09629964038,35405.22815468563,1.0086526583130115,0.8,4302.588945181439,4273.035954225843,1.0086526583130115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4097.796027460196,4632.441516551485,6.208132174660684,5.156023265463565,-3.7164193506337915,8.872442616097356,2.853001703034695,3.5,0.8151433437241985,0.6,0.00025537915006081373,1.0004531970755175,0.0002552634654048058,198.21252566156505,0.0,2.3028054950161273e-05,65.26150772875705,0.11133229518423964,8.587625219684253e-05,0.0001695028978639712,0.0006691490256997984,0.09170620884062247,0.09170620884062247,0.09170620884062247,0.09210574201098629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.43009707925,595.5185309746487,0.0,0.09170620884062247,0.09170623015442338,0.09170623015442338,0.3688358583978904,0.3688358583978904,0.5,9.892425813132784,2.372439901038831,2.372439901038831,-5.1102233555866405e-11,0.011075413967773784,2.183251058012843,-5.1102233555866405e-11,27306.420833303342,20724.44673006353,0.7589587392862439,1.017381800387812,0.6336226806827848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463223136980372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.23581481844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11658477334043,261.11658477334043,-12.033415226659542,245.7405689272489,276.492600619436,121946.15205220557,122241.80906976135,-295.6570175557747,0.0,nan,276.492600619436,3.342600619436041,270.3421942810046,-2.8078057189953824,264.1917879425767,-8.958212057423282,258.0413816041054,-15.108618395894553,251.89097526567116,-21.25902473432882,245.7405689272489,-27.40943107275109,1.0,1.0,26022.012520719443,26022.012520719443,275.65568551773777,2.5056855177377884,275.65568551773777,275.65568551773777,77077.22644133601,77054.72108255677,22.505358779235394,0.0,8546.071908451686,8546.071908451686,0.8839860612426922,3967.4529421201123,275.65568551773777,2.5056855177377884,1.0,0.002,0.13297583310504052,0.00489507280418979,0.00020540057590198257,0.0017945994284355622,0.10270028795099129,0.10270028795099129,0.0,4.337544646376701e-12,1.0,1.0043992945010995,2.183251058063945,0.09170623015442338,0.0,0.00040138542649501897,515.5462537361527,0.0,1600153.8549394445,266.65037048847125,0.011075414018876018,1.0,1284416.971084401,2574.928150195759,,,,,,,,,,,,,,,,,,,3.0,15336.466506914816,1542.8774361031435,0.3688358583978904,6.173730061729009,2.853001703034695
2386.0,-29.142348657820985,5.1585180750164215,35.01440241414058,24.483137984666996,5.055980080970681,-25.722515784025326,-39.24764032764358,1.6361472084401523,-6.499136420346588,-6.509764363492574,40.05082008213752,41999.57375976015,25450.6229345769,25450.6229345769,67450.19669433705,77088.57213699889,77053.74895751875,25450.6229345769,102504.37189209565,102504.37189209565,102504.37189209565,129812.39407299597,125383.56820072552,4428.825872270447,0.0,90658.75231705695,55571.04618206944,38986.34014998612,27308.022180900323,66294.36233088645,20725.71541414044,1542.9206494869115,0.0,0.8788134824253621,2.7276235241139126,0.001494314320929203,1.0,1.0,-4.37221440631771,334262.4785257615,1556725.6102955462,4.657195199297758,1556725.6102955462,4.657195199297758,0.7589606920942207,0.09172053708301839,3.947684024183416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947684024183416,1.2840397006839515,1.284367486171626,3.0744252082553665,6514.3380953808855,15336.407557465169,6457.536029148078,0.00031832735485977674,22965.047800605025,2341.783157409006,19302.007329434677,1968.2569816843343,0.8404949772813517,0.8404949772813517,35649.87706560362,35405.22815468563,1.0086449047987525,0.8,4302.562485955774,4273.035954225843,1.0086449047987525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.688678911193,4632.441516551485,6.209455005823423,5.1585180750164215,-3.7145265465617916,8.873044621578213,2.854037593634093,3.5,0.8154393124668837,0.6,0.0002552634654048058,1.0004514710390136,0.00025514827334873456,198.21611002462416,0.0,2.2930147847616737e-05,64.98403900014583,0.11135522533208725,8.584016348987533e-05,0.00016942330191493048,0.0006688296622939746,0.09172051757947,0.09172051757947,0.09172051757947,0.09211183581531736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.2706447047,595.5352257110793,0.0,0.09172051757947,0.09172053708301839,0.09172053708301839,0.3688827789892284,0.3688827789892284,0.5,9.904165584408483,2.3250895761066204,2.3250895761066204,-5.6843418860808015e-12,0.010627943146005236,2.1375499571748833,-5.6843418860808015e-12,27308.022180900323,20725.71541414044,0.7589606920942207,1.0174348816824217,0.6335316048464743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463484014392742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.958346089836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11480858030444,261.11480858030444,-12.035191419695536,245.73638690030856,276.49323026029634,121962.81411543224,122259.7764773318,-296.9623618995752,0.0,nan,276.49323026029634,3.343230260296366,270.3418615883229,-2.808138411677078,264.1904929163047,-8.959507083695257,258.0391242442969,-15.110875755703091,251.88775557229738,-21.262244427702598,245.73638690030856,-27.413613099691418,1.0,1.0,26022.012520719443,26022.012520719443,275.6565123286466,2.506512328646636,275.6565123286466,275.6565123286466,77075.40532677069,77053.74895751875,21.656369251941214,0.0,8546.071908451686,8546.071908451686,0.8839879822173053,3967.422444304333,275.6565123286466,2.506512328646636,1.0,0.002,0.13258270012325285,0.0048968997035100026,0.0002047937205616418,0.0017952062633719602,0.1023968602808209,0.1023968602808209,0.0,-1.6066398211833643e-11,1.0,1.0043076978765904,2.1375499571805676,0.09172053708301839,0.0,0.00039312986858908936,504.9414128489519,0.0,1600153.793613139,266.6508635796534,0.010627943151689578,1.0,1284413.7604225925,2575.479682918894,,,,,,,,,,,,,,,,,,,3.0,15336.407557465169,1542.9206494869115,0.3688827789892284,6.173730061729009,2.854037593634093
2387.0,-29.146700546228832,5.160924288534613,35.01520336507287,24.48362895464527,5.056787681627028,-25.726351723411508,-39.251360355969496,1.6364388589494243,-6.498639138495548,-6.5088375167347055,40.05192276044392,41995.829060008655,25461.254429262728,25461.254429262728,67457.08348927138,77086.66732384558,77052.92758235666,25461.254429262728,102514.18201161938,102514.18201161938,102514.18201161938,129823.77306538486,125389.1734873542,4434.599578030655,0.0,90658.78067068273,55569.22953407727,38988.39015178384,27309.591053765474,66297.98120554931,20726.958598241337,1542.9628761742817,0.0,0.8788143060812146,2.7277234379517656,0.001494314320929203,1.0,1.0,-4.4160265845051185,334274.70873944607,1556773.2058112863,4.65716718947089,1556773.2058112863,4.65716718947089,0.758962613443583,0.09173457008768258,3.9476516587265706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476516587265706,1.2840385755633072,1.2843662128450206,3.0744026961921587,6514.290395020322,15336.348799431105,6457.541806691853,0.00031833799031027386,22965.243265645007,2341.8030892960396,19302.024598899654,1968.258742679677,0.8404885755238062,0.8404885755238062,35649.6432423297,35405.22815468563,1.0086366353291247,0.8,4302.534265963743,4273.035954225843,1.0086366353291247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.561169217118,4632.441516551485,6.210726801796932,5.160924288534613,-3.7126784334902494,8.873602722024863,2.855050233291644,3.5,0.8157286380833269,0.6,0.00025514827334873456,1.000449891389158,0.000255033535956961,198.21968183458532,0.0,2.283292126018426e-05,64.7084988513622,0.11137805825334743,8.580426502971064e-05,0.00016934400831902392,0.000668511155336001,0.09173455281692766,0.09173455281692766,0.09173455281692766,0.0921178172524666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.16656411445,595.5515754320777,0.0,0.09173455281692766,0.09173457008768258,0.09173457008768258,0.3689288253656113,0.3689288253656113,0.5,9.915663749833126,2.278267323803277,2.278267323803277,9.322320693172514e-12,0.010198378239181238,2.092810932229611,9.322320693172514e-12,27309.591053765474,20726.958598241337,0.758962613443583,1.0174832213989804,0.6334405406675263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463743898076364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.68280594105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1130331234786,261.1130331234786,-12.036966876521376,245.732220893928,276.4938453530231,121980.297252657,122277.13652714921,-296.8392744922388,0.0,nan,276.4938453530231,3.3438453530231413,270.3415204612381,-2.808479538761901,264.18919556937226,-8.960804430627718,258.03687067756255,-15.11312932243743,251.88454578574763,-21.265454214252344,245.732220893928,-27.417779106071976,1.0,1.0,26022.012520719443,26022.012520719443,275.657343063978,2.5073430639779986,275.657343063978,275.657343063978,77073.76044931545,77052.92758235666,20.832866958793602,0.0,8546.071908451686,8546.071908451686,0.8839900310201125,3967.3899170202035,275.657343063978,2.5073430639779986,1.0,0.002,0.13219765485160376,0.004898690250137319,0.00020419934981635328,0.0017958006455080497,0.10209967490817663,0.10209967490817663,0.0,-4.675597149034205e-12,1.0,1.0042180098029732,2.0928109322202886,0.09173457008768258,0.0,0.0003850423211179335,494.55243736870574,0.0,1600153.7627629885,266.65136086150443,0.010198378229858918,1.0,1284410.5965620093,2576.0205386130688,,,,,,,,,,,,,,,,,,,3.0,15336.348799431105,1542.9628761742817,0.3689288253656113,6.173730061729009,2.855050233291644
2388.0,-29.151051306945757,5.163243560936489,35.01598624677752,24.483953683543973,5.057420229059658,-25.730204153315892,-39.25509393503887,1.6365730764192572,-6.498198967441965,-6.507981718675893,40.053003093073514,41992.193742277224,25471.687415424014,25471.687415424014,67463.88115770124,77084.88709901014,77052.07775629681,25471.687415424014,102523.76517172082,102523.76517172082,102523.76517172082,129834.94122657189,125394.68324999043,4440.257976581457,0.0,90658.87944897967,55567.47234782788,38990.452334613095,27311.176054851072,66301.62838946417,20728.20801630458,1543.0077996853415,0.0,0.8788148304793637,2.7278159471102557,0.001494314320929203,1.0,1.0,-4.459316817715887,334286.00174177875,1556819.837875929,4.657149356431933,1556819.837875929,4.657149356431933,0.7589643146334882,0.09174837063307552,3.947623881433801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947623881433801,1.284038185168404,1.2843656750156414,3.074381998161576,6514.246538377212,15336.290204978073,6457.5449095552285,0.0003183476319148108,22965.429881848777,2341.8221188528987,19302.033873565924,1968.2596884324337,0.8404821495991983,0.8404821495991984,35649.442565804035,35405.22815468563,1.0086295381489427,0.8,4302.510046433067,4273.035954225843,1.0086295381489427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.4140948753,4632.441516551485,6.211979284545564,5.163243560936489,-3.7109178304576114,8.8741613913941,2.8560403044946594,3.5,0.8160115155699027,0.6,0.000255033535956961,1.0004497907602798,0.00025491887580200435,198.22325283123567,0.0,2.2743209291887283e-05,64.45425513320856,0.11140080146263931,8.576824975597143e-05,0.00016926528620098954,0.0006681956861047535,0.09174834843222116,0.09174834843222116,0.09174834843222116,0.092123678455974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.10322857206,595.5675849603291,0.0,0.09174834843222116,0.09174837063307552,0.09174837063307552,0.3689740148249273,0.3689740148249273,0.5,9.926923860417318,2.2320075613752124,2.2320075613752124,2.3248958314070478e-11,0.00978275123389949,2.0486649009599773,2.3248958314070478e-11,27311.176054851072,20728.20801630458,0.7589643146334882,1.0175297771181404,0.6333508657677268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464002872280648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.42856222289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.111242457589,261.111242457589,-12.038757542410963,245.7280665986406,276.49441831653786,121995.96002986064,122295.34211197532,-299.3820821146798,0.0,nan,276.49441831653786,3.344418316537883,270.3411479729769,-2.808852027023079,264.187877629387,-8.962122370612974,258.0346072857841,-15.115392714215886,251.88133694220753,-21.268663057792452,245.7280665986406,-27.421933401359382,1.0,1.0,26022.012520719443,26022.012520719443,275.6580994214905,2.508099421490499,275.6580994214905,275.6580994214905,77071.85766311262,77052.07775629681,19.77990681580559,0.0,8546.071908451686,8546.071908451686,0.8839917893802334,3967.3620008409703,275.6580994214905,2.508099421490499,1.0,0.002,0.13182059608511565,0.004900434311747578,0.00020361728346595265,0.0017963827012819325,0.10180864173297632,0.10180864173297632,0.0,-1.525211467540144e-11,1.0,1.0041294892494552,2.0486649009367284,0.09174837063307552,0.0,0.00037705585608180153,484.29343553690234,0.0,1600153.6848484797,266.651801032558,0.009782751210650531,1.0,1284407.6752167875,2576.554274120279,,,,,,,,,,,,,,,,,,,3.0,15336.290204978073,1543.0077996853415,0.3689740148249273,6.173730061729009,2.8560403044946594
2389.0,-29.15536808870398,5.165478696758382,35.01675063980756,24.484287422988587,5.058065681039428,-25.73402471174537,-39.25880020307375,1.6367223051506194,-6.497758136655818,-6.507129761085142,40.05403516515286,41988.607817385644,25481.783820531597,25481.783820531597,67470.39163791724,77083.12005465444,77051.02838369549,25481.783820531597,102532.81220422708,102532.81220422708,102532.81220422708,129845.42277206754,125399.62724247065,4445.79552959689,0.0,90658.98804195966,55565.7514806497,38992.48506812218,27312.610567840464,66305.09563596264,20729.347210173633,1543.0458616335488,0.0,0.8788155173580162,2.727908008778385,0.001494314320929203,1.0,1.0,-4.503018749406692,334297.24436314596,1556864.3877805204,4.657125997991487,1556864.3877805204,4.657125997991487,0.7589661617546597,0.09176185794768801,3.947597563950718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947597563950718,1.284037724469166,1.2843650669632742,3.074362605337545,6514.205447310165,15336.231488053503,6457.545971923555,0.00031835655120609585,22965.61049430505,2341.840536197891,19302.037049055947,1968.2600122422996,0.840475677920359,0.840475677920359,35649.25243538527,35405.22815468563,1.0086228139544386,0.8,4302.48709970577,4273.035954225843,1.0086228139544386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.247766843712,4632.441516551485,6.213178346974675,5.165478696758382,-3.709192766255225,8.874671463013607,2.8570081588167833,3.5,0.8162880453762238,0.6,0.00025491887580200435,1.0004462929489217,0.0002548051580566148,198.22679604972478,0.0,2.272830888563852e-05,64.41202738189956,0.11142352977152495,8.573251175229728e-05,0.0001691863640497071,0.000667879678576303,0.09176183479404756,0.09176183479404756,0.09176183479404756,0.09212913209206776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.96935947164,595.5832892519012,0.0,0.09176183479404756,0.09176185794768801,0.09176185794768801,0.36901835930403,0.36901835930403,0.5,9.937942990442615,2.1860909020900863,2.1860909020900863,5.684341886080802e-14,0.009371624429320491,2.0041110116784466,5.684341886080802e-14,27312.610567840464,20729.347210173633,0.7589661617546597,1.0175747578791299,0.6332636641973534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464261788195154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.38633447159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1094436100412,261.1094436100412,-12.040556389958795,245.72392787157395,276.49495934850756,122012.17994253931,122312.92991458612,-300.74997204680415,0.0,nan,276.49495934850756,3.3449593485075866,270.3407530531384,-2.809246946861549,264.18654675774246,-8.963453242257515,258.03234046233456,-15.117659537665418,251.8781341669502,-21.271865833049787,245.72392787157395,-27.42607212842603,1.0,1.0,26022.012520719443,26022.012520719443,275.6588285890307,2.5088285890307134,275.6588285890307,275.6588285890307,77070.10229234437,77051.02838369549,19.07390864887566,0.0,8546.071908451686,8546.071908451686,0.8839934553296209,3967.3355517704717,275.6588285890307,2.5088285890307134,1.0,0.002,0.13145160557357272,0.004902143858381482,0.00020304767615464547,0.0017969523237173794,0.10152383807732274,0.10152383807732274,0.0,-1.27975321312368e-13,1.0,1.0040401310755596,2.00411101167839,0.09176185794768801,0.0,0.0003689880144267458,473.9299646835804,0.0,1600153.6141166175,266.65224186334416,0.009371624429263647,1.0,1284404.7669674875,2577.093619003611,,,,,,,,,,,,,,,,,,,3.0,15336.231488053503,1543.0458616335488,0.36901835930403,6.173730061729009,2.8570081588167833
2390.0,-29.159669861713176,5.1676318340451886,35.017497073987435,24.484606424253457,5.058689749972909,-25.737833900498135,-39.262493094988145,1.636853789527442,-6.4973369959658385,-6.506313844214586,40.055045521417384,41985.02363224267,25491.623592673153,25491.623592673153,67476.64722491583,77081.36411574192,77050.04715356122,25491.623592673153,102541.67074623436,102541.67074623436,102541.67074623436,129855.70667381269,125404.48988365587,4451.2167901568155,0.0,90659.09063131716,55564.02085759765,38994.521970799455,27314.03592757833,66308.55789837778,20730.47643102262,1543.084583197415,0.0,0.8788160918487026,2.7279961921384723,0.001494314320929203,1.0,1.0,-4.545868541540358,334308.01166228193,1556908.001245978,4.657106461507022,1556908.001245978,4.657106461507022,0.758967897896464,0.09177508073674627,3.947570470925885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947570470925885,1.2840373447423354,1.2843645411142053,3.0743424146421803,6514.1626656495055,15336.17330681538,6457.548502761658,0.0003183659253538516,22965.794100200943,2341.8592587887756,19302.044613900398,1968.2607836417533,0.8404692879194415,0.8404692879194415,35649.05670180732,35405.22815468563,1.0086158916067316,0.8,4302.463476736519,4273.035954225843,1.0086158916067316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.062796764712,4632.441516551485,6.214342601673074,5.1676318340451886,-3.7075268215080883,8.875158655553276,2.8579544973912823,3.5,0.8165584278260807,0.6,0.0002548051580566148,1.0004447565611596,0.0002546918821709452,198.23032705894622,0.0,2.2541904322565707e-05,63.883756850151215,0.11144607167584751,8.569691641825929e-05,0.00016910824163835555,0.0006675667010817716,0.09177506476130652,0.09177506476130652,0.09177506476130652,0.09213448250690208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.8711901391,595.5986550959406,0.0,0.09177506476130652,0.09177508073674627,0.09177508073674627,0.36906184480499254,0.36906184480499254,0.5,9.948725717226932,2.14063846854242,2.14063846854242,1.659827830735594e-11,0.00897684824872158,1.9604453026742021,1.659827830735594e-11,27314.03592757833,20730.47643102262,0.758967897896464,1.0176159663784006,0.6331765455763263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446451869071893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.858063939835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10763748896585,261.10763748896585,-12.042362511034128,245.7198042801708,276.4954706977648,122028.32158727715,122330.28762632931,-301.96603905216887,0.0,nan,276.4954706977648,3.3454706977648243,270.34033741424395,-2.80966258575603,264.1852041307083,-8.964795869291663,258.0300708472167,-15.1199291527833,251.87493756369062,-21.275062436309355,245.7198042801708,-27.430195719829186,1.0,1.0,26022.012520719443,26022.012520719443,275.6595296893932,2.5095296893932186,275.6595296893932,275.6595296893932,77068.38281779247,77050.04715356122,18.335664231257397,0.0,8546.071908451686,8546.071908451686,0.8839951703705664,3967.3083232805147,275.6595296893932,2.5095296893932186,1.0,0.002,0.1310905277770841,0.0049038135763672126,0.00020249027430328567,0.001797509723618849,0.10124513715164284,0.10124513715164284,0.0,-2.0778652236319584e-12,1.0,1.0039525347174998,1.9604453026576039,0.09177508073674627,0.0,0.00036107539753561335,463.7659561500821,0.0,1600153.5436466453,266.65266300403414,0.008976848232123302,1.0,1284401.9817338572,2577.6227729478396,,,,,,,,,,,,,,,,,,,3.0,15336.17330681538,1543.084583197415,0.36906184480499254,6.173730061729009,2.8579544973912823
2391.0,-29.163955488142804,5.169705161051428,35.01822589919997,24.484902445133798,5.059289305444746,-25.741631008783365,-39.266172715555854,1.6369648267394534,-6.496932196119076,-6.505527432732652,40.05603009469814,41981.46414426015,25501.20083249699,25501.20083249699,67482.66497675714,77079.6320662997,77049.0827572763,25501.20083249699,102550.28358977329,102550.28358977329,102550.28358977329,129865.71039306809,125409.18683907508,4456.52355399302,0.0,90659.20402681477,55562.30151920213,38996.558341791824,27315.4268032948,66311.98514508663,20731.57780812309,1543.122588121415,0.0,0.8788166047268835,2.728081203545589,0.001494314320929203,1.0,1.0,-4.588169816946277,334318.38984891673,1556950.502639485,4.657089020269251,1556950.502639485,4.657089020269251,0.7589695726673558,0.09178804977267052,3.947544269757421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947544269757421,1.2840370596505226,1.2843641104917385,3.074322691925907,6514.120875580383,15336.115282359808,6457.550398405098,0.0003183750463394188,22965.97525741892,2341.8777316840024,19302.0502801055,1968.261361433874,0.8404629049606842,0.8404629049606842,35648.86741119082,35405.22815468563,1.0086091971309556,0.8,4302.440631364457,4273.035954225843,1.0086091971309556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.859626680639,4632.441516551485,6.215469977735596,5.169705161051428,-3.7059142213944627,8.87561938244589,2.8588798249673997,3.5,0.8168228071335427,0.6,0.0002546918821709452,1.0004431023416633,0.00025457907758552855,198.23384492375766,0.0,2.245471586417774e-05,63.636664759079714,0.11146852639171169,8.566146259128302e-05,0.0001690304195796622,0.000667255064226388,0.09178803332832763,0.09178803332832763,0.09178803332832763,0.09213967669656484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.7738124809,595.6136936812229,0.0,0.09178803332832763,0.09178804977267052,0.09178804977267052,0.36910448738562723,0.36910448738562723,0.5,9.959275188968222,2.0956705763696277,2.0956705763696277,-2.233946361229755e-11,0.008595236613587076,1.9173576157863863,-2.233946361229755e-11,27315.4268032948,20731.57780812309,0.7589695726673558,1.0176541213343129,0.633090142791039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464774708669443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.610971848764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1058246561735,261.1058246561735,-12.044175343826453,245.7156956386009,276.4959536737458,122044.39238615001,122347.48055812425,-303.0881719742667,0.0,nan,276.4959536737458,3.3459536737458393,270.3399020667162,-2.810097933283771,264.18385045967716,-8.966149540322817,258.02779885267336,-15.12220114732662,251.87174724562792,-21.278252754372062,245.7156956386009,-27.434304361399086,1.0,1.0,26022.012520719443,26022.012520719443,275.66020325414325,2.5102032541432777,275.66020325414325,275.66020325414325,77066.69181930216,77049.0827572763,17.60906202586193,0.0,8546.071908451686,8546.071908451686,0.8839968289535509,3967.281991106208,275.66020325414325,2.5102032541432777,1.0,0.002,0.13073726376135125,0.004905445095446164,0.00020194492798961767,0.0017980550639618256,0.10097246399480883,0.10097246399480883,0.0,-8.048556612849644e-12,1.0,1.0038660789577951,1.9173576158087258,0.09178804977267052,0.0,0.0003532617561088159,453.72915127684064,0.0,1600153.472814222,266.6530678038809,0.00859523663592654,1.0,1284399.2972086046,2578.1454642473204,,,,,,,,,,,,,,,,,,,3.0,15336.115282359808,1543.122588121415,0.36910448738562723,6.173730061729009,2.8588798249673997
