time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2392.0,-29.16822595475071,5.171700862533079,35.01893746191162,24.485206917766504,5.059897385477269,-25.745413620743722,-39.26984252231193,1.637085051514053,-6.49653903349963,-6.504766765012139,40.05698938163502,41977.92960365536,25510.515823094975,25510.515823094975,67488.44542675033,77077.89966850793,77048.14527106984,25510.515823094975,102558.66109416481,102558.66109416481,102558.66109416481,129875.44341709037,125413.72737881736,4461.7160382730035,0.0,90659.31444031259,55560.6047898428,38998.56627829977,27316.78232292556,66315.34860122533,20732.650933178476,1543.1597457414985,0.0,0.8788170744438946,2.72816341273907,0.001494314320929203,1.0,1.0,-4.629775093527371,334328.42853970535,1556991.9133336437,4.657073046807125,1556991.9133336437,4.657073046807125,0.7589711953658114,0.09180074231402374,3.947518072002463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947518072002463,1.2840367306543674,1.2843636365590143,3.074303076977198,6514.079313857798,15336.05743798161,6457.552216662634,0.00031838411311601184,22966.15564177106,2341.8961257688466,19302.05571499895,1968.261915638771,0.8404565403141391,0.8404565403141391,35648.67814498399,35405.22815468563,1.0086025035273405,0.8,4302.417788938385,4273.035954225843,1.0086025035273405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4103.638714348559,4632.441516551485,6.216559887179225,5.171700862533079,-3.704351290815563,8.876052153348642,2.8597846650043572,3.5,0.8170813328583878,0.6,0.00025457907758552855,1.0004415500018182,0.0002544667178058187,198.23735045295882,0.0,2.236168669217457e-05,63.373020085622734,0.11149088807840386,8.56261168249846e-05,0.00016895296076054395,0.0006669448659205703,0.09180074230626396,0.09180074230626396,0.09180074230626396,0.09214472126834296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.6643732887,595.6284092463383,0.0,0.09180074230626396,0.09180074231402374,0.09180074231402374,0.36914629741724925,0.36914629741724925,0.5,9.969594557421239,2.0512332812771774,2.0512332812771774,3.637978807091713e-12,0.008227731512533865,1.8749916714847927,3.637978807091713e-12,27316.78232292556,20732.650933178476,0.7589711953658114,1.017689672907839,0.633004734033468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465029774236218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.34732717531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10400848511955,261.10400848511955,-12.045991514880427,245.71160192471945,276.49641504551886,122060.72137058167,122364.36766982738,-303.64629924571796,0.0,nan,276.49641504551886,3.3464150455188815,270.33945242136315,-2.810547578636829,264.18248979719107,-8.96751020280891,258.0255271730485,-15.12447282695149,251.86856454887655,-21.28143545112343,245.71160192471945,-27.43839807528053,1.0,1.0,26022.012520719443,26022.012520719443,275.66085422395616,2.510854223956187,275.66085422395616,275.66085422395616,77065.1097613854,77048.14527106984,16.96449031557131,0.0,8546.071908451686,8546.071908451686,0.8839984873187576,3967.2556623624755,275.66085422395616,2.510854223956187,1.0,0.002,0.13039169025584715,0.004907039658752125,0.00020141144851690534,0.0017985885512413317,0.10070572425845267,0.10070572425845267,0.0,-2.4176320667645967e-13,1.0,1.0037810531997569,1.8749916714811548,0.09180074231402374,0.0,0.0003455735052560258,443.85346994893655,0.0,1600153.4084819441,266.65346096650035,0.008227731508895886,1.0,1284396.7005517331,2578.6599995413962,,,,,,,,,,,,,,,,,,,4.0,15336.05743798161,1543.1597457414985,0.36914629741724925,6.173730061729009,2.8597846650043572
2393.0,-29.172480082263476,5.173620862867282,35.019632221966226,24.485430085938447,5.060421849597565,-25.749189889085418,-39.27350363284347,1.6371316568737624,-6.496169597255459,-6.504042595625475,40.057927550537926,41974.462471857536,25519.600020196398,25519.600020196398,67494.06249205393,77076.23649666322,77047.24457710155,25519.600020196398,102566.84459729795,102566.84459729795,102566.84459729795,129884.96980142634,125418.17069004558,4466.7991113807675,0.0,90659.4649430883,55558.94599550958,39000.5766084208,27318.125204128395,66318.7018125492,20733.71167923646,1543.1973794729054,0.0,0.8788174270370537,2.7282417437170885,0.001494314320929203,1.0,1.0,-4.6708099092449515,334337.98577462154,1557032.4132035053,4.6570610563320995,1557032.4132035053,4.6570610563320995,0.7589727158913204,0.09181322055490311,3.9474949383665834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474949383665834,1.2840367447524101,1.2843635063790495,3.074285026888187,6514.041067885135,15335.99975445096,6457.551737767939,0.0003183923231799527,22966.328357244678,2341.913737845715,19302.05428355066,1968.261769671668,0.8404501574350203,0.8404501574350203,35648.511015358126,35405.22815468563,1.008596592815182,0.8,4302.397618163119,4273.035954225843,1.008596592815182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.400519367939,4632.441516551485,6.217619333145955,5.173620862867282,-3.702845450147527,8.87646631301481,2.8606695435530742,3.5,0.8173341553008784,0.6,0.0002544667178058187,1.0004398755357993,0.00025435483333722137,198.2408426773252,0.0,2.2273905027158933e-05,63.12424684696842,0.11151316198343102,8.55908682485957e-05,0.000168875849557223,0.0006666365613394944,0.09181320636309342,0.09181320636309342,0.09181320636309342,0.09214965113687157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.5424881629,595.6428021541772,0.0,0.09181320636309342,0.09181322055490311,0.09181322055490311,0.3691872853154177,0.3691872853154177,0.5,9.9796880711341,2.00734585490045,2.00734585490045,3.7402969610411674e-11,0.007872998370032747,1.8332326863805406,3.7402969610411674e-11,27318.125204128395,20733.71167923646,0.7589727158913204,1.0177229144627544,0.6329204481489848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465283946054488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.09855393666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10218346668086,261.10218346668086,-12.047816533319121,245.7075224864736,276.4968444468878,122076.32757457184,122381.45307226067,-305.1254976888645,0.0,nan,276.4968444468878,3.3468444468878147,270.3389800548093,-2.811019945190651,264.18111566271466,-8.968884337285317,258.02325127064626,-15.126748729353722,251.8653868785535,-21.284613121446483,245.7075224864736,-27.44247751352637,1.0,1.0,26022.012520719443,26022.012520719443,275.6614730005989,2.511473000598926,275.6614730005989,275.6614730005989,77063.39838723135,77047.24457710155,16.153810129806516,0.0,8546.071908451686,8546.071908451686,0.8839999517182818,3967.232413058416,275.6614730005989,2.511473000598926,1.0,0.002,0.13005369810829154,0.004908595710728581,0.00020088966298068909,0.0017991103390546939,0.10044483149034454,0.10044483149034454,0.0,2.0353827130670243e-12,1.0,1.0036972275365679,1.8332326863431376,0.09181322055490311,0.0,0.0003379901369435291,434.1125811724853,0.0,1600153.3345716235,266.6538304027445,0.007872998332629777,1.0,1284394.2284771944,2579.1675668477556,,,,,,,,,,,,,,,,,,,3.0,15335.99975445096,1543.1973794729054,0.3691872853154177,6.173730061729009,2.8606695435530742
2394.0,-29.176718378044804,5.175467401356611,35.020310184032574,24.48565283501523,5.060942363119961,-25.752952303938113,-39.27714742077512,1.6371762893770683,-6.495806027117112,-6.503333832408003,40.05883218622633,41970.987727923086,25528.41543802135,25528.41543802135,67499.40316594444,77074.57819015227,77046.26306250297,25528.41543802135,102574.67850052431,102574.67850052431,102574.67850052431,129894.06658902018,125422.29722433198,4471.7693646881935,0.0,90659.6108490537,55557.27028045635,39002.60063177483,27319.388088495867,66321.9887202707,20734.712526698597,1543.2317851154055,0.0,0.8788178236663593,2.7283183836289435,0.001494314320929203,1.0,1.0,-4.711609463989873,334347.3398929009,1557071.466231611,4.6570475683472665,1557071.466231611,4.6570475683472665,0.7589742661706957,0.09182541339387935,3.947471338733585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947471338733585,1.284036767088473,1.2843633850495457,3.0742665941602243,6514.002011146449,15335.942255897962,6457.5519279861,0.00031840074909955256,22966.502621432282,2341.931507847459,19302.054852125475,1968.2618276501635,0.8404438050621101,0.8404438050621101,35648.34051892066,35405.22815468563,1.008590563039386,0.8,4302.377041049362,4273.035954225843,1.008590563039386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.1454364856145,4632.441516551485,6.2186384947852265,5.175467401356611,-3.701379877936109,8.87684727929272,2.8615349117581137,3.5,0.8175814033594611,0.6,0.00025435483333722137,1.0004382533727978,0.0002542434103051435,198.244322012146,0.0,2.2180071337240075e-05,62.85832216973837,0.11153534205476826,8.55557997679164e-05,0.00016879903356930496,0.0006663293470207596,0.0918254001103066,0.0918254001103066,0.0918254001103066,0.09215433587101915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.34543465776,595.6568922230721,0.0,0.0918254001103066,0.09182541339387935,0.09182541339387935,0.3692274659233276,0.3692274659233276,0.5,9.98955627663371,1.9639405317775527,1.9639405317775527,-3.9904080040287226e-11,0.007527805290862943,1.7917243684181017,-3.9904080040287226e-11,27319.388088495867,20734.712526698597,0.7589742661706957,1.0177530027128676,0.6328366886726822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465537153842256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.83262925943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1003522895566,261.1003522895566,-12.049647710443367,245.70345742693073,276.4972471521835,122092.07327929228,122398.22844689456,-306.1551676022952,0.0,nan,276.4972471521835,3.347247152183513,270.33848920712995,-2.811510792870024,264.17973126208165,-8.970268737918332,258.02097331703834,-15.129026682961637,251.8622153719757,-21.28778462802427,245.70345742693073,-27.44654257306925,1.0,1.0,26022.012520719443,26022.012520719443,275.6620669140224,2.512066914022398,275.6620669140224,275.6620669140224,77061.76622350844,77046.26306250297,15.503161005472066,0.0,8546.071908451686,8546.071908451686,0.8840014456148736,3967.2086954272527,275.6620669140224,2.512066914022398,1.0,0.002,0.129723249778301,0.0049101172162602435,0.00020037952225024477,0.0017996204692249148,0.10018976112512239,0.10018976112512239,0.0,-8.52484055569036e-12,1.0,1.003613887741753,1.7917243684580058,0.09182541339387935,0.0,0.00033044650926687447,424.4227898100006,0.0,1600153.2674042676,266.65419397288287,0.007527805330767023,1.0,1284391.808984822,2579.67267322515,,,,,,,,,,,,,,,,,,,3.0,15335.942255897962,1543.2317851154055,0.3692274659233276,6.173730061729009,2.8615349117581137
2395.0,-29.180941103773588,5.177242400455862,35.02097176331977,24.4858524640091,5.061441843020079,-25.756702809093138,-39.28078555092213,1.6372035485902279,-6.495458138628408,-6.502654171698815,40.059715202393114,41967.57496921628,25537.00014054323,25537.00014054323,67504.5751097595,77072.94550516343,77045.31715465628,25537.00014054323,102582.31729519951,102582.31729519951,102582.31729519951,129902.94836409393,125426.31796701644,4476.630397077487,0.0,90659.77379621763,55555.64805378042,39004.58415826357,27320.631068894418,66325.21522715798,20735.696160855503,1543.2661484036614,0.0,0.8788181450591186,2.7283918882986837,0.001494314320929203,1.0,1.0,-4.751691464516284,334356.3101165191,1557109.586660623,4.657036638901744,1557109.586660623,4.657036638901744,0.7589757391974699,0.09183735838577212,3.9474494692381374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474494692381374,1.284036869654957,1.2843633445633895,3.074249316765247,6513.9654024197225,15335.884932703068,6457.550449560497,0.0003184085441487559,22966.671138596,2341.94869181586,19302.05043301241,1968.2613770260396,0.8404374459202704,0.8404374459202704,35648.182521745104,35405.22815468563,1.0085849753188343,0.8,4302.3579724640995,4273.035954225843,1.0085849753188343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.873944640339,4632.441516551485,6.219625951712015,5.177242400455862,-3.699964217741906,8.877206618197768,2.8623813189738403,3.5,0.8178232339925258,0.6,0.0002542434103051435,1.0004366581090234,0.0002541324413138779,198.24778867106718,0.0,2.208898345081281e-05,62.6001790996035,0.11155743103821907,8.55207989882255e-05,0.00016872261131691801,0.0006660239824914406,0.09183734869757165,0.09183734869757165,0.09183734869757165,0.09215890440430698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.11194888974,595.6706674725451,0.0,0.09183734869757165,0.09183735838577212,0.09183735838577212,0.369266839281294,0.369266839281294,0.5,9.999203077228474,1.921075346860846,1.921075346860846,-1.1596057447604835e-11,0.007196033070385965,1.7509627071825093,-1.1596057447604835e-11,27320.631068894418,20735.696160855503,0.7589757391974699,1.0177814708714072,0.6327544482966403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465789427702986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.57448618929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0985155768362,261.0985155768362,-12.0514844231638,245.69940662995586,276.4976245237199,122107.79376046546,122414.87442681905,-307.080666353614,0.0,nan,276.4976245237199,3.347624523719901,270.33798094496234,-2.812019055037638,264.1783373662104,-8.971662633789549,258.0186937874635,-15.131306212536458,251.8590502087054,-21.290949791294565,245.69940662995586,-27.450593370044118,1.0,1.0,26022.012520719443,26022.012520719443,275.66263589138407,2.512635891384093,275.66263589138407,275.66263589138407,77060.16466571095,77045.31715465628,14.847511054671486,0.0,8546.071908451686,8546.071908451686,0.8840028299896097,3967.186716584328,275.66263589138407,2.512635891384093,1.0,0.002,0.12940021444537364,0.004911602302904452,0.0001998808187231527,0.0018001191761754908,0.09994040936157636,0.09994040936157636,0.0,-5.101356403275359e-12,1.0,1.00353203011554,1.7509627071941054,0.09183735838577212,0.0,0.00032303361788068284,414.90098334459077,0.0,1600153.2010208592,266.65454186137157,0.007196033081982023,1.0,1284389.4888297368,2580.1691876791247,,,,,,,,,,,,,,,,,,,3.0,15335.884932703068,1543.2661484036614,0.369266839281294,6.173730061729009,2.8623813189738403
2396.0,-29.185148378838754,5.178947789449383,35.02161727911637,24.48603840256112,5.061919231357779,-25.760441617797984,-39.284406672790624,1.637212470554581,-6.495123674283263,-6.501999830350767,40.06057468047916,41964.14778455602,25545.35334470355,25545.35334470355,67509.50112925957,77071.32525586998,77044.3800010863,25545.35334470355,102589.73334578986,102589.73334578986,102589.73334578986,129911.57506689586,125430.19136273071,4481.383704165159,0.0,90659.93056482536,55553.992827902264,39006.59748547011,27321.841721105993,66328.4392065761,20736.653847322843,1543.2997813425595,0.0,0.8788184189511108,2.7284626624022263,0.001494314320929203,1.0,1.0,-4.791198576432805,334364.94635124394,1557146.691611523,4.657027324795496,1557146.691611523,4.657027324795496,0.7589771604343889,0.09184905931272133,3.947426522662375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947426522662375,1.284037056971545,1.284363389431889,3.0742309976415676,6513.92658639488,15335.8277801517,6457.550633147118,0.00031841691736555984,22966.844359063336,2341.966355387756,19302.050981765104,1968.2614329832415,0.840431131068644,0.8404311310686439,35648.01674296508,35405.22815468563,1.0085791124010872,0.8,4302.337964721615,4273.035954225843,1.0085791124010872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.586443367545,4632.441516551485,6.220580936744014,5.178947789449383,-3.698594875952726,8.877542665402109,2.8632092227043753,3.5,0.8180597779155357,0.6,0.0002541324413138779,1.0004350750310016,0.0002540219227179763,198.25124275094626,0.0,2.1999357129461658e-05,62.34617810489434,0.11157943039534853,8.548597497927806e-05,0.00016864646633459987,0.0006657195341624868,0.0918490510785154,0.0918490510785154,0.0918490510785154,0.0921633322202819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.8174806829,595.6841358211192,0.0,0.0918490510785154,0.09184905931272133,0.09184905931272133,0.36930541889393237,0.36930541889393237,0.5,10.008631630375252,1.8787608960835769,1.8787608960835769,-1.3983481039758772e-11,0.00687615606750569,1.710801253917964,-1.3983481039758772e-11,27321.841721105993,20736.653847322843,0.7589771604343889,1.017806267369041,0.6326720225371367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446604078312002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.320485194585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09667373128474,261.09667373128474,-12.053326268715239,245.69536997027214,276.4979774922978,122123.38031617911,122431.31914511436,-307.938828935263,0.0,nan,276.4979774922978,3.3479774922978436,270.33745598789335,-2.8125440121066276,264.1769344834864,-8.9730655165136,258.0164129790842,-15.133587020915797,251.85589147467445,-21.294108525325527,245.69536997027214,-27.454630029727838,1.0,1.0,26022.012520719443,26022.012520719443,275.66318057374724,2.5131805737472632,275.66318057374724,275.66318057374724,77058.5852242449,77044.3800010863,14.205223158598528,0.0,8546.071908451686,8546.071908451686,0.8840042825440152,3967.163655275687,275.66318057374724,2.5131805737472632,1.0,0.002,0.12908448790737562,0.004913052042666377,0.00019939339312893798,0.0018006066015440584,0.09969669656446899,0.09969669656446899,0.0,-5.327003595179125e-12,1.0,1.0034513614163632,1.7108012539319475,0.09184905931272133,0.0,0.0003157249380185889,405.51308650798484,0.0,1600153.1358891176,266.6548763257167,0.006876156081489171,1.0,1284387.2550989606,2580.658877453242,,,,,,,,,,,,,,,,,,,3.0,15335.8277801517,1543.2997813425595,0.36930541889393237,6.173730061729009,2.8632092227043753
2397.0,-29.189340452751374,5.180585512934331,35.02224707499861,24.486214701924496,5.062389748284265,-25.764167432637905,-39.288018190395064,1.637216728184797,-6.494797982080456,-6.501366497832878,40.06141194424255,41960.76088376261,25553.473184565504,25553.473184565504,67514.2340683281,77069.7203380856,77043.47354252655,25553.473184565504,102596.94672709206,102596.94672709206,102596.94672709206,129919.96801403613,125433.93727465856,4486.030739377576,0.0,90660.0985283457,55552.37382806409,39008.583000312894,27323.021286944077,66331.60428725697,20737.586761137325,1543.3326367052582,0.0,0.8788186636188697,2.7285311395570395,0.001494314320929203,1.0,1.0,-4.830044400353017,334373.30547128903,1557182.8381793154,4.657019004506097,1557182.8381793154,4.657019004506097,0.7589785384036754,0.09186051530211624,3.947404921373737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947404921373737,1.2840372651544139,1.2843634557502832,3.0742136762666585,6513.889884479956,15335.770796371102,6457.5493840576055,0.0003184247462531903,22967.012590336202,2341.983510203403,19302.047248152965,1968.2610522607583,0.8404248124231298,0.8404248124231298,35647.860683108665,35405.22815468563,1.0085735932081659,0.8,4302.319129950249,4273.035954225843,1.0085735932081659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.283336419997,4632.441516551485,6.221502412063566,5.180585512934331,-3.697267851930276,8.877853364864608,2.8640190857181804,3.5,0.8182911673480515,0.6,0.0002540219227179763,1.0004335176004855,0.00025391184746312924,198.25468445548893,0.0,2.1910448984586775e-05,62.09421242231892,0.11160134084433311,8.545125638818896e-05,0.00016857066632978735,0.0006654166778694527,0.09186051012740551,0.09186051012740551,0.09186051012740551,0.09216763305233838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.45151831175,595.6973007803964,0.0,0.09186051012740551,0.09186051530211624,0.09186051530211624,0.36934321531252307,0.36934321531252307,0.5,10.017845433987246,1.8370218918424825,1.8370218918424825,2.2566837287740782e-11,0.006568515752405801,1.6713220974798446,2.2566837287740782e-11,27323.021286944077,20737.586761137325,0.7589785384036754,1.0178290543969,0.632590773804392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466291227108923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.06851951201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09482844337407,261.09482844337407,-12.055171556625908,245.6913474406415,276.4983094461072,122139.07086416658,122447.58522112394,-308.5143569573528,0.0,nan,276.4983094461072,3.348309446107237,270.33691704501365,-2.813082954986328,264.17552464391974,-8.974475356080234,258.0141322428296,-15.135867757170388,251.8527398417325,-21.297260158267477,245.6913474406415,-27.458652559358484,1.0,1.0,26022.012520719443,26022.012520719443,275.6637078389901,2.513707838990115,275.6637078389901,275.6637078389901,77057.0519068522,77043.47354252655,13.578364325643633,0.0,8546.071908451686,8546.071908451686,0.8840056499384361,3967.1419459806057,275.6637078389901,2.513707838990115,1.0,0.002,0.12877595068413417,0.004914467737495391,0.00019891706279350917,0.00180108293544764,0.09945853139675458,0.09945853139675458,0.0,-1.7588508774424305e-12,1.0,1.003372047446621,1.6713220974572778,0.09186051530211624,0.0,0.0003085357332736098,396.27869649858553,0.0,1600153.0779520404,266.6552020179195,0.006568515729838964,1.0,1284385.093078231,2581.1407848636422,,,,,,,,,,,,,,,,,,,3.0,15335.770796371102,1543.3326367052582,0.36934321531252307,6.173730061729009,2.8640190857181804
2398.0,-29.19351730264987,5.1821572895919035,35.02286148165063,24.486350174434506,5.062815760139705,-25.76788399636921,-39.291620592679806,1.6371824540620166,-6.494491375384541,-6.500763336143084,40.062227343145416,41957.413957433026,25561.386831991367,25561.386831991367,67518.8007894244,77068.15161048672,77042.56376166645,25561.386831991367,102603.95059365782,102603.95059365782,102603.95059365782,129928.12857942282,125437.55489766736,4490.573681755456,0.0,90660.282749403,55550.77487088128,39010.56430946859,27324.177985764996,66334.74229523359,20738.500315861882,1543.3653217708254,0.0,0.8788188282094056,2.7285964032275607,0.001494314320929203,1.0,1.0,-4.868346776639271,334381.2665300591,1557218.0414014733,4.657013407362903,1557218.0414014733,4.657013407362903,0.7589798429312663,0.09187174291311467,3.947384417260054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947384417260054,1.2840376524752783,1.2843637018214105,3.0741967804842494,6513.854084344469,15335.713976877758,6457.5475681241,0.0003184323455741759,22967.17855828489,2342.000434224214,19302.041820206192,1968.2604987642255,0.8404185029180877,0.8404185029180877,35647.71254970311,35405.22815468563,1.00856835434668,0.8,4302.301251817528,4273.035954225843,1.00856835434668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.9650339873215,4632.441516551485,6.222396398340488,5.1821572895919035,-3.695989433453405,8.878146723045308,2.8648113786185556,3.5,0.8185175367481587,0.6,0.00025391184746312924,1.0004319576469616,0.00025380221565526114,198.2581137648009,0.0,2.1822934916060627e-05,61.84619755211582,0.11162316377924918,8.5416638408763e-05,0.00016849520905436624,0.0006651153626041805,0.0918717342482702,0.0918717342482702,0.0918717342482702,0.09217180686496494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.0001353426,595.7101669232893,0.0,0.0918717342482702,0.09187174291311467,0.09187174291311467,0.3693802404834852,0.3693802404834852,0.5,10.026847717520713,1.7958613526218414,1.7958613526218414,2.3874235921539366e-11,0.0062719607585677295,1.632416559503838,2.3874235921539366e-11,27324.177985764996,20738.500315861882,0.7589798429312663,1.0178497489131857,0.6325103935837229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446654077443261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.8205046418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0929776770764,261.0929776770764,-12.057022322923558,245.6873386969763,276.4986166571775,122154.41176612522,122463.84205594203,-309.4302898167963,0.0,nan,276.4986166571775,3.3486166571775016,270.3363610651367,-2.8136389348632633,264.17410547309805,-8.975894526901925,258.0118498810562,-15.13815011894377,251.8495942890137,-21.30040571098627,245.6873386969763,-27.46266130302368,1.0,1.0,26022.012520719443,26022.012520719443,275.66420454465305,2.5142045446530688,275.66420454465305,275.66420454465305,77055.49795441455,77042.56376166645,12.934192748100031,0.0,8546.071908451686,8546.071908451686,0.8840069478789463,3967.1213393463545,275.66420454465305,2.5142045446530688,1.0,0.002,0.12847450293171483,0.004915848107335134,0.00019845166985782767,0.0018015483258794723,0.09922583492891383,0.09922583492891383,0.0,-4.2627000020056816e-12,1.0,1.0032938703167669,1.6324165594799638,0.09187174291311467,0.0,0.00030144635788909805,387.1725877474884,0.0,1600153.0134751375,266.65550862461544,0.006271960734693494,1.0,1284383.0340452446,2581.616059314301,,,,,,,,,,,,,,,,,,,3.0,15335.713976877758,1543.3653217708254,0.3693802404834852,6.173730061729009,2.8648113786185556
2399.0,-29.19767900153111,5.18366498622492,35.023460679886036,24.48646710198375,5.063224791845227,-25.771588622192162,-39.29521353039888,1.637134412721815,-6.494193607347086,-6.500178992301702,40.06301716963715,41954.10861115046,25569.07643676355,25569.07643676355,67523.18504791401,77066.60453557938,77041.62513794572,25569.07643676355,102610.70157470927,102610.70157470927,102610.70157470927,129935.98738819837,125440.97487773185,4495.0125104665185,0.0,90660.48078670716,55549.209684095695,39012.52344734608,27325.285813489103,66337.80926083519,20739.37640243196,1543.396321302852,0.0,0.8788189881702407,2.728659622348678,0.001494314320929203,1.0,1.0,-4.906207657739458,334388.97935607255,1557252.141159186,4.65700796766078,1557252.141159186,4.65700796766078,0.7589811335914366,0.09188272379352633,3.9473653418659316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473653418659316,1.2840381032132646,1.2843640118951032,3.0741808455588466,6513.82032014968,15335.657322636365,6457.544373973014,0.00031843942077922847,22967.33971521665,2342.016867657829,19302.032272674845,1968.2595251869748,0.8404121901800663,0.8404121901800663,35647.5747380439,35405.22815468563,1.0085634805272528,0.8,4302.284619410242,4273.035954225843,1.0085634805272528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.631890122181,4632.441516551485,6.223258038335283,5.18366498622492,-3.694750318367704,8.878415304592624,2.86558650709848,3.5,0.8187390020281372,0.6,0.00025380221565526114,1.0004304050866661,0.0002536930248868981,198.2615307376955,0.0,2.1735395436555233e-05,61.59811066719753,0.11164489917468573,8.538212429240843e-05,0.0001684200913628527,0.0006648156315196185,0.0918827151872407,0.0918827151872407,0.0918827151872407,0.09217581055608405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.4347669297,595.7227433816333,0.0,0.0918827151872407,0.09188272379352633,0.09188272379352633,0.3694165053101669,0.3694165053101669,0.5,10.035640678393584,1.755251396520407,1.755251396520407,4.547473508864641e-13,0.005985384954612982,1.5939713345622408,4.547473508864641e-13,27325.285813489103,20739.37640243196,0.7589811335914366,1.0178687810207603,0.6324313250410504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466789423641573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.572417756885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09112226218207,261.09112226218207,-12.058877737817909,245.6833436953697,276.49890082899503,122169.75141709772,122479.95890779528,-310.2074906975647,0.0,nan,276.49890082899503,3.348900828995056,270.3357894022698,-2.8142105977301526,264.1726779755458,-8.977322024454168,258.00956654881924,-15.14043345118074,251.84645512209244,-21.30354487790754,245.6833436953697,-27.466656304630277,1.0,1.0,26022.012520719443,26022.012520719443,275.6646790574831,2.5146790574831357,275.6646790574831,275.6646790574831,77053.97680903632,77041.62513794572,12.351671090596938,0.0,8546.071908451686,8546.071908451686,0.8840081553784763,3967.102168575261,275.6646790574831,2.5146790574831357,1.0,0.002,0.1281800654510348,0.004917195576076438,0.0001979970967323549,0.0018020029011315717,0.09899854836617744,0.09899854836617744,0.0,-2.136073436187491e-12,1.0,1.003216603207969,1.593971334561786,0.09188272379352633,0.0,0.0002944362087056735,378.16828372868406,0.0,1600152.9528907477,266.6558063926529,0.005985384954158235,1.0,1284381.039244774,2582.0861880932093,,,,,,,,,,,,,,,,,,,3.0,15335.657322636365,1543.396321302852,0.3694165053101669,6.173730061729009,2.86558650709848
2400.0,-29.201825625497584,5.185110338135692,35.0240449833525,24.48657030416655,5.063613157700149,-25.775281747181314,-39.298789529688634,1.6370692795299844,-6.493907675538139,-6.499617464852167,40.063785628760556,41950.79090686527,25576.55779518954,25576.55779518954,67527.34870205482,77065.07059839596,77040.69526644294,25576.55779518954,102617.25306163248,102617.25306163248,102617.25306163248,129943.61884481634,125444.26956642017,4499.3492783961765,0.0,90660.67521526851,55547.61542019024,39014.5108834203,27326.36578318387,66340.87666660416,20740.229983469275,1543.426732524816,0.0,0.8788191059219628,2.7287203769279555,0.001494314320929203,1.0,1.0,-4.943462483848123,334396.3911578405,1557285.318949353,4.657003963342084,1557285.318949353,4.657003963342084,0.7589823743131047,0.09189347059283978,3.9473455235921477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473455235921477,1.284038632908956,1.2843644015127753,3.07416414305973,6513.784929558296,15335.600832692024,6457.542422875593,0.00031844692308549233,22967.504281906855,2342.033648790041,19302.026440714086,1968.2589304924809,0.8404059145389894,0.8404059145389894,35647.4315592521,35405.22815468563,1.0085584168998827,0.8,4302.267339246912,4273.035954225843,1.0085584168998827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.284299514188,4632.441516551485,6.224090603371801,5.185110338135692,-3.693552875899087,8.878663214034779,2.8663449243987595,3.5,0.8189556926853598,0.6,0.0002536930248868981,1.0004288602424753,0.00025358427267423107,198.26493543554702,0.0,2.1648328878084664e-05,61.35136404049194,0.11166654750356382,8.534778568739486e-05,0.00016834523919950322,0.0006645168263722084,0.09189346331503287,0.09189346331503287,0.09189346331503287,0.09217969151541548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.7598863993,595.7350289329712,0.0,0.09189346331503287,0.09189347059283978,0.09189347059283978,0.3694520165886907,0.3694520165886907,0.5,10.044227597084141,1.7152091601839174,1.7152091601839174,6.139089236967266e-12,0.005709789314039426,1.556154981004056,6.139089236967266e-12,27326.36578318387,20740.229983469275,0.7589823743131047,1.017884479299441,0.63235207333314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467037178993192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.32567113018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08926253562095,261.08926253562095,-12.06073746437903,245.6793623532411,276.4991627180015,122184.96844426588,122495.89680388467,-310.92835961879723,0.0,nan,276.4991627180015,3.349162718001537,270.33520264504915,-2.8147973549508265,264.1712425720989,-8.978757427901087,258.007282499144,-15.142717500855952,251.84332242619092,-21.306677573809054,245.6793623532411,-27.470637646758888,1.0,1.0,26022.012520719443,26022.012520719443,275.665131778043,2.5151317780430418,275.665131778043,275.665131778043,77052.4735591691,77040.69526644294,11.778292726157815,0.0,8546.071908451686,8546.071908451686,0.8840094099023904,3967.0822512101086,275.665131778043,2.5151317780430418,1.0,0.002,0.1278925278489873,0.004918509831286368,0.00019755317136296364,0.001802446817018706,0.09877658568148182,0.09877658568148182,0.0,-1.161833042967464e-11,1.0,1.003140585472156,1.556154980997917,0.09189347059283978,0.0,0.0002875364092596726,369.3057609620951,0.0,1600152.8941168287,266.65609232446184,0.005709789307900337,1.0,1284379.1223273468,2582.549064434717,,,,,,,,,,,,,,,,,,,3.0,15335.600832692024,1543.426732524816,0.3694520165886907,6.173730061729009,2.8663449243987595
2401.0,-29.205969285286013,5.186495047255079,35.024614684771144,24.48665506616237,5.0639829139781956,-25.77897406532714,-39.30236902143804,1.636987694169954,-6.493632872524927,-6.499077523448548,40.06453275325162,41947.507930278894,25583.834928306293,25583.834928306293,67531.34285858518,77063.5511363671,77039.76924779578,25583.834928306293,102623.60417610206,102623.60417610206,102623.60417610206,129951.01964240297,125447.43409495117,4503.585547451803,0.0,90660.87797031949,55546.053302037675,39016.47185364646,27327.41546630091,66343.88731994736,20741.05941059557,1543.4564034162797,0.0,0.8788191879912705,2.7287787988719603,0.001494314320929203,1.0,1.0,-4.980142455931002,334403.51815920474,1557317.5761409057,4.6570011724562335,1557317.5761409057,4.6570011724562335,0.75898357223619,0.09190398793068945,3.9473264075698427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473264075698427,1.2840392385784862,1.2843648676865895,3.074147805591818,6513.750312424234,15335.544506025177,6457.539996398679,0.00031845422913521007,22967.666873572416,2342.050228525788,19302.01918781221,1968.2581909023174,0.8403996493880683,0.8403996493880683,35647.29345379915,35405.22815468563,1.0085535326998352,0.8,4302.250671381836,4273.035954225843,1.0085535326998352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.92262513875,4632.441516551485,6.2248945446856405,5.186495047255079,-3.692395529963411,8.87889057721849,2.867087047202217,3.5,0.819167727772062,0.6,0.00025358427267423107,1.0004285681142304,0.0002534756410967229,198.26833780154715,0.0,2.1561750422897964e-05,61.10600069849283,0.11168810925398671,8.531342632918998e-05,0.00016827084634504107,0.0006642199554019079,0.09190398120343092,0.09190398120343092,0.09190398120343092,0.09218344579629122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.9604568356,595.7470284923262,0.0,0.09190398120343092,0.09190398793068945,0.09190398793068945,0.36948678547866326,0.36948678547866326,0.5,10.052611616966544,1.6757399185982536,1.6757399185982536,-6.423306331271306e-12,0.0054446509236072416,1.518935067517532,-6.423306331271306e-12,27327.41546630091,20741.05941059557,0.75898357223619,1.0178984920330527,0.6322738932674314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467284044930613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.08030778818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08739785902594,261.08739785902594,-12.062602140974036,245.67539252986668,276.4994031881857,122200.07668600568,122511.8326438763,-311.755957870615,0.0,nan,276.4994031881857,3.349403188185704,270.3346010565234,-2.8153989434765663,264.1697989248572,-8.980201075142759,258.00499679319273,-15.145003206807246,251.84019466152986,-21.309805338470113,245.67539252986668,-27.474607470133293,1.0,1.0,26022.012520719443,26022.012520719443,275.66556336339056,2.5155633633905836,275.66556336339056,275.66556336339056,77050.98960141196,77039.76924779578,11.220353616183274,0.0,8546.071908451686,8546.071908451686,0.8840106199719021,3967.0630396076917,275.66556336339056,2.5155633633905836,1.0,0.002,0.12761178551755115,0.004919791612837895,0.0001971197327612083,0.0018028802638879416,0.09855986638060416,0.09855986638060416,0.0,-3.350849979433246e-12,1.0,1.0030657526250628,1.5189350675239552,0.09190398793068945,0.0,0.000280741237124101,360.57766626686384,0.0,1600152.8372363953,266.65636712747505,0.005444650930030548,1.0,1284377.279093742,2583.0050660724296,,,,,,,,,,,,,,,,,,,3.0,15335.544506025177,1543.4564034162797,0.36948678547866326,6.173730061729009,2.867087047202217
2402.0,-29.210085392374868,5.18782077289213,35.025170079141404,24.486721981689357,5.064334749483718,-25.782643378178193,-39.30592619637025,1.6368927353668896,-6.493368710709774,-6.498558497284617,40.065259187592055,41944.26723975511,25590.91293945833,25590.91293945833,67535.18017921344,77062.06007738465,77038.84908157832,25590.91293945833,102629.76202103664,102629.76202103664,102629.76202103664,129958.19887337682,125450.47607956082,4507.722793816013,0.0,90661.09603473298,55544.51315110942,39018.425426248396,27328.436852340186,66346.86227858858,20741.866167156266,1543.48541209273,0.0,0.8788192355579604,2.728834958704591,0.001494314320929203,1.0,1.0,-5.016233522035577,334410.36920072493,1557348.9405157343,4.656999554882098,1557348.9405157343,4.656999554882098,0.7589847263942614,0.09191427812422462,3.947308732335531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947308732335531,1.2840399064916839,1.2843653962746258,3.0741324411953515,6513.717757111797,15335.488100519899,6457.536055429334,0.000318460997054904,22967.82496186735,2342.0663490455304,19302.007407991106,1968.256989694861,0.8403933520060142,0.8403933520060142,35647.16575733194,35405.22815468563,1.0085490166253672,0.8,4302.235259771062,4273.035954225843,1.0085490166253672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.547223551863,4632.441516551485,6.2256705853741785,5.18782077289213,-3.6912771438629566,8.879097916755086,2.8678132850167914,3.5,0.8193752242905118,0.6,0.0002534756410967229,1.0004257321582997,0.00025336777428733195,198.27171764490575,0.0,2.1538202305309586e-05,61.039265333247364,0.11170964745629203,8.527929385477223e-05,0.00016819634724195065,0.000663922910215091,0.09191427249909506,0.09191427249909506,0.09191427249909506,0.092187080562644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.0241983357,595.7587461073289,0.0,0.09191427249909506,0.09191427812422462,0.09191427812422462,0.3695208226212116,0.3695208226212116,0.5,10.060795923437313,1.6368507772576777,1.6368507772576777,-1.3926637620897964e-11,0.00518978657481739,1.4823249752490142,-1.3926637620897964e-11,27328.436852340186,20741.866167156266,0.7589847263942614,1.0179106872550376,0.6321966977674441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467530742405046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.01357242293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08553000803323,261.08553000803323,-12.064469991966746,245.6714367271154,276.4996232889524,122215.21551671218,122527.50220363433,-312.28668692214967,0.0,nan,276.4996232889524,3.3496232889524435,270.3339859765847,-2.8160140234152777,264.1683486642163,-8.981651335783681,258.00271135184846,-15.147288648151516,251.83707403948205,-21.31292596051793,245.6714367271154,-27.47856327288457,1.0,1.0,26022.012520719443,26022.012520719443,275.6659747183077,2.5159747183077457,275.6659747183077,275.6659747183077,77049.53418561444,77038.84908157832,10.68510403612163,0.0,8546.071908451686,8546.071908451686,0.8840117388368227,3967.0452759972086,275.6659747183077,2.5159747183077457,1.0,0.002,0.12733773114094918,0.004921041405265828,0.00019669661552186135,0.0018033033759613513,0.09834830776093068,0.09834830776093068,0.0,-8.516787535634007e-12,1.0,1.0029921322591338,1.4823249752629408,0.09191427812422462,0.0,0.00027405335726163386,351.98741974772884,0.0,1600152.7825601622,266.6566312892902,0.0051897865887440275,1.0,1284375.5072545698,2583.454012301183,,,,,,,,,,,,,,,,,,,3.0,15335.488100519899,1543.48541209273,0.3695208226212116,6.173730061729009,2.8678132850167914
2403.0,-29.214187707466028,5.189089125253691,35.02571145962818,24.486769723612838,5.06466636809627,-25.786302299914542,-39.30947027457876,1.6367809605960213,-6.4931152701096835,-6.498060160530366,40.065965473613886,41941.039590668945,25597.797729408798,25597.797729408798,67538.83732007774,77060.58696055593,77037.9344867671,25597.797729408798,102635.73221617591,102635.73221617591,102635.73221617591,129965.16289178515,125453.40027369434,4511.762618090817,0.0,90661.32096590614,55542.97901902235,39020.379940981984,27329.43067560925,66349.81061659123,20742.65082852639,1543.5137821239473,0.0,0.8788192477857047,2.728888883332497,0.001494314320929203,1.0,1.0,-5.05173951120986,334416.9472502343,1557379.4354314054,4.656999139059972,1557379.4354314054,4.656999139059972,0.7589858374561248,0.0919243458671035,3.947291758196725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947291758196725,1.2840406514058467,1.284366002865037,3.0741174384743872,6513.685968146352,15335.432108865041,6457.531765318044,0.00031846757807064974,22967.980711748485,2342.0822311134266,19301.99458456137,1968.25568206894,0.8403870948345099,0.8403870948345099,35647.04312589045,35405.22815468563,1.0085446796828674,0.8,4302.220459455236,4273.035954225843,1.0085446796828674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.158442454073,4632.441516551485,6.226419654633574,5.189089125253691,-3.690196936303031,8.879286061556723,2.8685240373293936,3.5,0.8195782963798267,0.6,0.00025336777428733195,1.0004243195753098,0.0002532603109797342,198.2750862633883,0.0,2.138693757481431e-05,60.61058108702375,0.11173103439386683,8.524529960080383e-05,0.00016812247468652814,0.00066362845869777,0.09192434096734484,0.09192434096734484,0.09192434096734484,0.09219059803630617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.9382645453,595.7701860037024,0.0,0.09192434096734484,0.0919243458671035,0.0919243458671035,0.36955413885588934,0.36955413885588934,0.5,10.068783716823898,1.5985467730729965,1.5985467730729965,-2.3874235921539366e-12,0.004944890420688353,1.446320649320512,-2.3874235921539366e-12,27329.43067560925,20742.65082852639,0.7589858374561248,1.01792057418758,0.6321199593624959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467775807423326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.58488817671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08365897572304,261.08365897572304,-12.066341024276937,245.66749459423897,276.49982335720694,122230.25394110127,122543.07251366622,-312.8185725649183,0.0,nan,276.49982335720694,3.349823357206958,270.3333576046138,-2.816642395386168,264.1668918520206,-8.983108147979351,258.0004260994272,-15.149573900572761,251.83396034683065,-21.316039653169327,245.66749459423897,-27.482505405761003,1.0,1.0,26022.012520719443,26022.012520719443,275.66636603574113,2.5163660357411572,275.66636603574113,275.66636603574113,77048.09162297075,77037.9344867671,10.157136203648406,0.0,8546.071908451686,8546.071908451686,0.8840128133207742,3967.0282169877087,275.66636603574113,2.5163660357411572,1.0,0.002,0.12707025797365518,0.004922259777058859,0.00019628365493527702,0.0018037163480287156,0.09814182746763851,0.09814182746763851,0.0,2.96399276650261e-12,1.0,1.0029197168862751,1.4463206493228995,0.0919243458671035,0.0,0.0002674722384930982,343.53433696327755,0.0,1600152.7295580956,266.6568847298903,0.004944890423075776,1.0,1284373.8060394707,2583.8959269298134,,,,,,,,,,,,,,,,,,,3.0,15335.432108865041,1543.5137821239473,0.36955413885588934,6.173730061729009,2.8685240373293936
2404.0,-29.21827548361819,5.190301687230526,35.02623909926451,24.486803670320683,5.064980671903928,-25.789949868053075,-39.313004923146195,1.6366550563896645,-6.4928716459635325,-6.4975811565479376,40.0666516177793,41937.836623287156,25604.4925779087,25604.4925779087,67542.32920119585,77059.12884488012,77037.02063282524,25604.4925779087,102641.51321073395,102641.51321073395,102641.51321073395,129971.90882545823,125456.20235340469,4515.706472053542,0.0,90661.54842041161,55541.45687654646,39022.323937627945,27330.395614724286,66352.71955235224,20743.412525081327,1543.5414171724708,0.0,0.8788192319839103,2.728940716602132,0.001494314320929203,1.0,1.0,-5.08668627398896,334423.27020309685,1557409.0611240903,4.656999676422841,1557409.0611240903,4.656999676422841,0.7589869103067717,0.09193419408996696,3.94727483231192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94727483231192,1.2840414615129463,1.284366675182876,3.074102317273282,6513.6539281357045,15335.376256306303,6457.527721609884,0.0003184742282149116,22968.13682145135,2342.098149872928,19301.982497647074,1968.2544495466927,0.8403808566491894,0.8403808566491894,35646.920842960026,35405.22815468563,1.0085403550694072,0.8,4302.205701201003,4273.035954225843,1.0085403550694072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.756618960656,4632.441516551485,6.227142058904461,5.190301687230526,-3.6891532800766718,8.879454967307197,2.8692196915799513,3.5,0.8197770547371289,0.6,0.0002532603109797342,1.0004228295722961,0.0002531532702907318,198.27844304261794,0.0,2.130729658409268e-05,60.38487851931866,0.11175234169045092,8.521140826948739e-05,0.00016804890271024682,0.0006633352042657917,0.09193418901350661,0.09193418901350661,0.09193418901350661,0.09219399808278139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.6878691251,595.7813530105296,0.0,0.09193418901350661,0.09193419408996696,0.09193419408996696,0.36958674511245304,0.36958674511245304,0.5,10.076578063315472,1.5608260715291635,1.5608260715291635,2.7000623958883807e-11,0.004709510584405052,1.4108948825589778,2.7000623958883807e-11,27330.395614724286,20743.412525081327,0.7589869103067717,1.0179285740941637,0.6320439750807537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468020059152298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.359185609006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08178508816184,261.08178508816184,-12.06821491183814,245.66356599968282,276.50000417664046,122245.20725585605,122558.50319818672,-313.29594233067866,0.0,nan,276.50000417664046,3.350004176640482,270.33271654124667,-2.817283458753309,264.16542890585333,-8.984571094146645,257.99814127047244,-15.151858729527532,251.8308536350753,-21.319146364924677,245.66356599968282,-27.48643400031716,1.0,1.0,26022.012520719443,26022.012520719443,275.666738107094,2.5167381070939996,275.666738107094,275.666738107094,77046.6688581409,77037.02063282524,9.648225315657328,0.0,8546.071908451686,8546.071908451686,0.8840138847494781,3967.0112064734794,275.666738107094,2.5167381070939996,1.0,0.002,0.12680926403226145,0.004923447322674669,0.0001958806940990399,0.0018041193082910204,0.09794034704951995,0.09794034704951995,0.0,2.3900603718374214e-12,1.0,1.0028484524423062,1.4108948825319771,0.09193419408996696,0.0,0.00026099308666546745,335.2122572889521,0.0,1600152.678645722,266.65712835403644,0.004709510557404428,1.0,1284372.1708177521,2584.331130045109,,,,,,,,,,,,,,,,,,,3.0,15335.376256306303,1543.5414171724708,0.36958674511245304,6.173730061729009,2.8692196915799513
