time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2405.0,-29.222359493369847,5.191459988369616,35.02675327904953,24.486819246690743,5.065275409414562,-25.793596003038175,-39.31653922246767,1.6365119191480508,-6.4926381003741085,-6.497121619779715,40.067318389853774,41934.6537621008,25611.003876341056,25611.003876341056,67545.65763844186,77057.68505953191,77036.11004180346,25611.003876341056,102647.11391814452,102647.11391814452,102647.11391814452,129978.44796565347,125458.8921288169,4519.555836836567,0.0,90661.78262439661,55539.95042711042,39024.257996984656,27331.334047508946,66355.5920444936,20744.152990956427,1543.5684294740893,0.0,0.8788191845030465,2.7289904464277015,0.001494314320929203,1.0,1.0,-5.121053711344871,334429.3362723987,1557437.850795034,4.657001291078343,1557437.850795034,4.657001291078343,0.7589879423703837,0.09194382542555396,3.947258394377164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947258394377164,1.2840423512764716,1.2843674277198214,3.074087385399071,6513.622289286027,15335.32055826714,6457.523464922932,0.00031848077855128946,22968.291803126835,2342.113953605649,19301.96977412492,1968.25315210851,0.8403746321046481,0.8403746321046481,35646.80208517842,35405.22815468563,1.0085361551286227,0.8,4302.191368394886,4273.035954225843,1.0085361551286227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.342085194191,4632.441516551485,6.227838867916473,5.191459988369616,-3.6881456966887587,8.879605685058376,2.869900629651719,3.5,0.8199716084719197,0.6,0.0002531532702907318,1.0004224539968796,0.00025304636984039685,198.28179682807584,0.0,2.1223861157607e-05,60.14842252065824,0.11177356555160853,8.517753273918091e-05,0.00016797573755155087,0.0006630436401020546,0.09194382081587384,0.09194382081587384,0.09194382081587384,0.09219728660810865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.2615437389,595.7922509147479,0.0,0.09194382081587384,0.09194382542555396,0.09194382542555396,0.36961865181330805,0.36961865181330805,0.5,10.084182106692868,1.5236918070136767,1.5236918070136767,1.2562395568238571e-11,0.004483519405596326,1.376067908434834,1.2562395568238571e-11,27331.334047508946,20744.152990956427,0.7589879423703837,1.017934669215976,0.6319686475554651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468263453038335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.122729610346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0799074281356,261.0799074281356,-12.070092571864393,245.65964895461008,276.50016590166473,122260.01558904264,122573.94225123675,-313.92666219410154,0.0,nan,276.50016590166473,3.3501659016647523,270.3320625122524,-2.8179374877475993,264.1639591228404,-8.986040877159553,257.99585573342586,-15.154144266574122,251.82775234402024,-21.322247655979737,245.65964895461008,-27.4903510453899,1.0,1.0,26022.012520719443,26022.012520719443,275.6670910930361,2.5170910930361288,275.6670910930361,275.6670910930361,77045.2554395707,77036.11004180346,9.145397767235409,0.0,8546.071908451686,8546.071908451686,0.8840149252896832,3966.99468634905,275.6670910930361,2.5170910930361288,1.0,0.002,0.126554643432731,0.0049246044952168545,0.00019548756947872968,0.0018045124332847944,0.09774378473936483,0.09774378473936483,0.0,2.7635242184909092e-12,1.0,1.0027783802537222,1.3760679084222716,0.09194382542555396,0.0,0.00025461981255766746,327.0262019483265,0.0,1600152.6293342523,266.65736189962587,0.00448351939303393,1.0,1284370.6020491242,2584.759348488463,,,,,,,,,,,,,,,,,,,3.0,15335.32055826714,1543.5684294740893,0.36961865181330805,6.173730061729009,2.869900629651719
2406.0,-29.22641460827474,5.192565421566191,35.0272541950859,24.486736370623134,5.065464046404046,-25.797226742856907,-39.32005612934006,1.6362761810838384,-6.492420643523133,-6.496686428332949,40.06796388649773,41931.55467967242,25617.34801845397,25617.34801845397,67548.90269812639,77056.32904788874,77035.15368663183,25617.34801845397,102652.5017050858,102652.5017050858,102652.5017050858,129984.74328547386,125461.43167554942,4523.311609924434,0.0,90662.06115861221,55538.47694177679,39026.204685372686,27332.24158038806,66358.44626576075,20744.868762358623,1543.5947246210512,0.0,0.878819086201672,2.729037591629673,0.001494314320929203,1.0,1.0,-5.1549853828942105,334435.0810534073,1557465.7222242474,4.657004633959227,1557465.7222242474,4.657004633959227,0.7589889289301419,0.09195323886818688,3.9472448952725685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472448952725685,1.2840436734641005,1.2843686129701908,3.0740737070287243,6513.5933064606215,15335.264799422328,6457.517277365644,0.00031848663697186787,22968.44091614228,2342.1291589015905,19301.95127910211,1968.2512661410485,0.8403683710868094,0.8403683710868094,35646.70455924496,35405.22815468563,1.0085327060676073,0.8,4302.17959804791,4273.035954225843,1.0085327060676073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.91516150492,4632.441516551485,6.228513599847888,5.192565421566191,-3.6871773513813677,8.879742772947559,2.8705672199740624,3.5,0.8201620628497321,0.6,0.00025304636984039685,1.000419478397793,0.000252940266862516,198.2851269831261,0.0,2.1196413374143067e-05,60.07063550232145,0.11179476196498267,8.514383626771605e-05,0.0001679025335726808,0.0006627524185480953,0.09195323886378744,0.09195323886378744,0.09195323886378744,0.092200439702276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.63903553534,595.8028862267424,0.0,0.09195323886378744,0.09195323886818688,0.09195323886818688,0.3696498697211671,0.3696498697211671,0.5,10.091598132436339,1.487120483800254,1.487120483800254,-3.410605131648481e-12,0.00426578480983153,1.3417010454387537,-3.410605131648481e-12,27332.24158038806,20744.868762358623,0.7589889289301419,1.0179397876134404,0.6318947630530648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446850663044681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.04494259201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0780196628515,261.0780196628515,-12.071980337148489,245.65574538549913,276.5002939402105,122273.90358323899,122589.51974765891,-315.61616441990793,0.0,nan,276.5002939402105,3.35029394021052,270.33138422926703,-2.818615770732947,264.16247451832993,-8.987525481670048,257.99356480736736,-15.156435192632614,251.82465509643504,-21.32534490356494,245.65574538549913,-27.494254614500846,1.0,1.0,26022.012520719443,26022.012520719443,275.6674143786644,2.517414378664398,275.6674143786644,275.6674143786644,77043.64207046828,77035.15368663183,8.48838383644761,0.0,8546.071908451686,8546.071908451686,0.8840157797980539,3966.981119748931,275.6674143786644,2.517414378664398,1.0,0.002,0.126306316349804,0.00492573072643808,0.0001951041558877489,0.0018048958443068006,0.09755207794387445,0.09755207794387445,0.0,1.945496715116679e-13,1.0,1.0027092216983051,1.3417010454421643,0.09195323886818688,0.0,0.0002483270833032659,318.9436365571567,0.0,1600152.5729609597,266.65757935647684,0.004265784813242135,1.0,1284369.1163869202,2585.1821735298513,,,,,,,,,,,,,,,,,,,4.0,15335.264799422328,1543.5947246210512,0.3696498697211671,6.173730061729009,2.8705672199740624
2407.0,-29.230458723736547,5.193619880005873,35.02774176440257,24.486786662042164,5.065792136213533,-25.800833637734744,-39.323550335224695,1.6361670502251395,-6.4921911188350805,-6.496245227119075,40.06858049515291,41928.37018766477,25623.464994432496,25623.464994432496,67551.83518209726,77054.8742387942,77034.12657314943,25623.464994432496,102657.59156758193,102657.59156758193,102657.59156758193,129990.65194640745,125463.6785801079,4526.973366299552,0.0,90662.27881301519,55536.96122208563,39028.1306565884,27333.06037882552,66361.19103541393,20745.519835460847,1543.6168176664983,0.0,0.8788191300631679,2.72908526837853,0.001494314320929203,1.0,1.0,-5.188778904625963,334440.9052461213,1557492.346673389,4.657003142385353,1557492.346673389,4.657003142385353,0.7589900123855895,0.09196242174174564,3.9472276086953593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472276086953593,1.2840444023870137,1.284369205829537,3.074058499345926,6513.561083205644,15335.209483303955,6457.513622529659,0.0003184933500602045,22968.596645730537,2342.145038900189,19301.94035455277,1968.2501521470404,0.8403621976678609,0.8403621976678609,35646.5796701546,35405.22815468563,1.0085282892961744,0.8,4302.164525257783,4273.035954225843,1.0085282892961744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.476134803787,4632.441516551485,6.229151246954963,5.193619880005873,-3.6862245461997887,8.879844426205661,2.8712197923023117,3.5,0.8203485120863748,0.6,0.000252940266862516,1.0004183541643534,0.0002528344924996866,198.28844820245808,0.0,2.103864244238673e-05,59.623512681723994,0.11181580060742506,8.51103695029508e-05,0.00016782989735956522,0.0006624628044221842,0.09196241852633072,0.09196241852633072,0.09196241852633072,0.09220337472391416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487233.78002923616,595.8132716969873,0.0,0.09196241852633072,0.09196242174174564,0.09196242174174564,0.369680406187307,0.369680406187307,0.5,10.098826862453645,1.4510146598285587,1.4510146598285587,-1.3244516594568267e-11,0.004054108283980895,1.3074663224930987,-1.3244516594568267e-11,27333.06037882552,20745.519835460847,0.7589900123855895,1.0179418742808268,0.631820639947368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468748095042256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.597819771414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.076137307109,261.076137307109,-12.073862692890998,245.6518560098196,276.50041860440194,122289.42955845073,122604.14130041788,-314.71174196713685,0.0,nan,276.50041860440194,3.350418604401966,270.33070608548394,-2.819293914516038,264.1609935665702,-8.989006433429779,257.99128104764645,-15.158718952353524,251.82156852873177,-21.328431471268203,245.6518560098196,-27.49814399018038,1.0,1.0,26022.012520719443,26022.012520719443,275.6677353944301,2.517735394430133,275.6677353944301,275.6677353944301,77042.45063843833,77034.12657314943,8.324065288892598,0.0,8546.071908451686,8546.071908451686,0.8840168740570051,3966.963746738836,275.6677353944301,2.517735394430133,1.0,0.002,0.12606426099487383,0.004926831649950328,0.00019473043190339055,0.0018052695650652496,0.09736521595169527,0.09736521595169527,0.0,-3.0313598853304313e-12,1.0,1.0026403176468788,1.3074663225063432,0.09196242174174564,0.0,0.00024205473000294545,310.88725511264016,0.0,1600152.5393881993,266.6578088811649,0.004054108297225412,1.0,1284367.6102047546,2585.6039808330347,,,,,,,,,,,,,,,,,,,3.0,15335.209483303955,1543.6168176664983,0.369680406187307,6.173730061729009,2.8712197923023117
2408.0,-29.234489075492764,5.1946242615773235,35.02821704784728,24.486773984413617,5.06605197467059,-25.804434970441815,-39.32703986121339,1.6359978696441477,-6.4919924896994985,-6.495850006946411,40.06920101912553,41925.242641401215,25629.47421886298,25629.47421886298,67554.71686026419,77053.47196678685,77033.32887775327,25629.47421886298,102662.80309661625,102662.80309661625,102662.80309661625,129996.77425706836,125466.22557149723,4530.548685571138,0.0,90662.52201894805,55535.474656854225,39030.05262454869,27333.971160452114,66364.02378500081,20746.23384872592,1543.6445617335917,0.0,0.8788189105160021,2.7291280694367255,0.001494314320929203,1.0,1.0,-5.220962724170306,334446.12252262194,1557519.1405282924,4.657010608406566,1557519.1405282924,4.657010608406566,0.7589908442847266,0.09197143980166876,3.9472119355457624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472119355457624,1.2840454112382411,1.284370079109801,3.0740438780427204,6513.530102418659,15335.154252370594,6457.509119100059,0.0003184997427554326,22968.749461488584,2342.1606217707968,19301.926893500327,1968.2487795016982,0.8403560205079352,0.8403560205079352,35646.46643738406,35405.22815468563,1.0085242847602527,0.8,4302.150859261969,4273.035954225843,1.0085242847602527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.025423539411,4632.441516551485,6.229780222605728,5.1946242615773235,-3.68532628951806,8.879950551095384,2.871858829634226,3.5,0.8205310941812074,0.6,0.0002528344924996866,1.0004169437901707,0.00025272911866306477,198.29175821504577,0.0,2.0973834265049378e-05,59.439846307149935,0.11183677444169011,8.507695969543212e-05,0.00016775753280425448,0.000662174535762663,0.09197143636757261,0.09197143636757261,0.09197143636757261,0.09220645497745095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.79889406933,595.8233717780473,0.0,0.09197143636757261,0.09197143980166876,0.09197143980166876,0.3697102623155901,0.3697102623155901,0.5,10.105877463302008,1.415631711742492,1.415631711742492,4.8487436288269237e-11,0.0038575172468995333,1.274887282776092,4.8487436288269237e-11,27333.971160452114,20746.23384872592,0.7589908442847266,1.0179418457072593,0.6317465435372968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468988912305927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.414153396836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0742544239331,261.0742544239331,-12.075745576066879,245.64798000386324,276.50052884401015,122304.21633631528,122619.01626093267,-314.7999246173853,0.0,nan,276.50052884401015,3.350528844010171,270.3300190759653,-2.8199809240346667,264.15950930796237,-8.99049069203761,257.9889995399141,-15.161000460085859,251.81848977188326,-21.331510228116713,245.64798000386324,-27.502019996136738,1.0,1.0,26022.012520719443,26022.012520719443,275.66803727401253,2.5180372740125563,275.66803727401253,275.66803727401253,77041.12808611804,77033.32887775327,7.799208364769584,0.0,8546.071908451686,8546.071908451686,0.884017866183612,3966.947995223491,275.66803727401253,2.5180372740125563,1.0,0.002,0.1258281770119092,0.004927899047379126,0.00019436591280854313,0.0018056340828079469,0.09718295640427156,0.09718295640427156,0.0,-4.383510048000527e-12,1.0,1.002574734732474,1.2748872827276045,0.09197143980166876,0.0,0.0002360833363215153,303.2174719533642,0.0,1600152.4911615339,266.6580075103005,0.003857517198412097,1.0,1284366.2609902327,2586.0055237552124,,,,,,,,,,,,,,,,,,,3.0,15335.154252370594,1543.6445617335917,0.3697102623155901,6.173730061729009,2.871858829634226
2409.0,-29.238505452161398,5.195580108894164,35.02868003269682,24.486733821127586,5.066285745940146,-25.808026332357322,-39.3305202020332,1.6358066260791477,-6.491796404317199,-6.495463324474124,40.069796602968474,41922.15596082718,25635.29832749701,25635.29832749701,67557.4542883242,77052.0977807898,77032.45620481578,25635.29832749701,102667.7545323128,102667.7545323128,102667.7545323128,130002.57287099342,125468.53775252111,4534.0351184723095,0.0,90662.78335986414,55534.018949316,39031.960456164605,27334.818338680616,66366.77879484522,20746.90055081499,1543.6696334884675,0.0,0.8788187395082805,2.729169923254199,0.001494314320929203,1.0,1.0,-5.25293962487325,334451.2271545424,1557544.8578103813,4.657016423774922,1557544.8578103813,4.657016423774922,0.7589917113682341,0.09198024220966429,3.9471979850457317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471979850457317,1.284046522362312,1.2843710552028644,3.0740303534983395,6513.501445532017,15335.099162366287,6457.503020066852,0.00031850553584542035,22968.896848687906,2342.1756510824703,19301.908663081922,1968.2469205163763,0.8403498343972292,0.8403498343972292,35646.36565005061,35405.22815468563,1.0085207203663726,0.8,4302.138695298567,4273.035954225843,1.0085207203663726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.563190608883,4632.441516551485,6.230381486425401,5.195580108894164,-3.6844536636527545,8.88003377254692,2.8724845178749567,3.5,0.8207098622499877,0.6,0.00025272911866306477,1.000415511404791,0.00025262415044742824,198.2950568463,0.0,2.0894763333610002e-05,59.215759287450744,0.11185766920502373,8.504364990379818e-05,0.00016768546875926658,0.000661887744408026,0.09198023913988117,0.09198023913988117,0.09198023913988117,0.09220934874277133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.5519883789,595.8332317624884,0.0,0.09198023913988117,0.09198024220966429,0.09198024220966429,0.3697394730757769,0.3697394730757769,0.5,10.11275078842947,1.3808562522239072,1.3808562522239072,4.496314431889914e-11,0.0036669201569452525,1.2425236996008948,4.496314431889914e-11,27334.818338680616,20746.90055081499,0.7589917113682341,1.0179408359890365,0.6316738091269742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446922891756317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.19006637714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0723700099224,261.0723700099224,-12.077629990077583,245.64411711365398,276.50062290619945,122318.82960576667,122633.8854686943,-315.0558629276227,0.0,nan,276.50062290619945,3.350622906199476,270.3293217476815,-2.820678252318487,264.1580205891952,-8.991979410804788,257.98671943065045,-15.163280569349524,251.81541827215383,-21.334581727846142,245.64411711365398,-27.505882886346,1.0,1.0,26022.012520719443,26022.012520719443,275.6683218425608,2.5183218425607947,275.6683218425608,275.6683218425608,77039.7939775038,77032.45620481578,7.3377726880135015,0.0,8546.071908451686,8546.071908451686,0.8840187492642054,3966.93397497096,275.6683218425608,2.5183218425607947,1.0,0.002,0.1255980283982653,0.004928939899488276,0.00019401055804809506,0.0018059894377602096,0.09700527902404753,0.09700527902404753,0.0,-4.191695168048737e-12,1.0,1.0025095750619857,1.2425236995559317,0.09198024220966429,0.0,0.00023014804097968263,295.59407505555816,0.0,1600152.4485177347,266.6582035956828,0.003666920111982108,1.0,1284364.9409192803,2586.4047831972903,,,,,,,,,,,,,,,,,,,3.0,15335.099162366287,1543.6696334884675,0.3697394730757769,6.173730061729009,2.8724845178749567
2410.0,-29.242517287562006,5.196488801822255,35.02913091755048,24.486675252579175,5.066501302094368,-25.81161542861569,-39.333996282052226,1.6355994428979972,-6.491607660233967,-6.495091453529415,40.07037332430066,41919.08048192599,25640.95685405981,25640.95685405981,67560.03733598579,77050.73916014364,77031.56771025022,25640.95685405981,102672.52456431004,102672.52456431004,102672.52456431004,130008.15849947857,125470.72396350064,4537.434535977925,0.0,90663.0541130903,55532.571059055204,39033.87006003899,27335.63393516853,66369.50399520752,20747.54270511954,1543.6937145050142,0.0,0.878818560052701,2.7292101721386732,0.001494314320929203,1.0,1.0,-5.284441060450376,334456.13631441985,1557569.7609178731,4.657022526426642,1557569.7609178731,4.657022526426642,0.7589925572725382,0.09198884281581625,3.9471848689337996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471848689337996,1.2840477071352598,1.2843721054840407,3.0740173024723982,6513.473791974127,15335.044217984509,6457.496272902215,0.0003185110724677429,22969.041766108083,2342.19042854676,19301.888495355306,1968.2448639805955,0.8403436543807484,0.8403436543807484,35646.27089080541,35405.22815468563,1.0085173691611116,0.8,4302.127258861553,4273.035954225843,1.0085173691611116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.089767213784,4632.441516551485,6.2309592996851215,5.196488801822255,-3.6836108895282242,8.88009969135048,2.8730972389181657,3.5,0.8208849254051902,0.6,0.00025262415044742824,1.0004150550987736,0.00025251934100740416,198.29835184351836,0.0,2.0814678286700113e-05,58.98879826450812,0.11187848388331043,8.501039292380303e-05,0.0001676137575236252,0.0006616024875223922,0.091988839840284,0.091988839840284,0.091988839840284,0.09221212825890827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487143.05595220573,595.8428465565547,0.0,0.091988839840284,0.09198884281581625,0.09198884281581625,0.36976804019331944,0.36976804019331944,0.5,10.119449475268574,1.346667125432191,1.346667125432191,-6.730260793119669e-11,0.0034837932954587814,1.2106503930790495,-6.730260793119669e-11,27335.63393516853,20747.54270511954,0.7589925572725382,1.017937957482163,0.6316015332124966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446946809814858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.963105354196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0704831003502,261.0704831003502,-12.079516899649775,245.64026557332923,276.50070062738024,122333.30676742592,122648.77986508787,-315.47309766197316,0.0,nan,276.50070062738024,3.350700627380263,270.32861361655085,-2.8213863834491235,264.15652660574955,-8.99347339425043,257.9844395949502,-15.165560405049803,251.81235258414105,-21.337647415858925,245.64026557332923,-27.509734426670747,1.0,1.0,26022.012520719443,26022.012520719443,275.6685897482481,2.5185897482481323,275.6685897482481,275.6685897482481,77038.46544596223,77031.56771025022,6.8977357120020315,0.0,8546.071908451686,8546.071908451686,0.8840195795267589,3966.9207932784684,275.6685897482481,2.5185897482481323,1.0,0.002,0.12537372829910168,0.00492995342162123,0.00019366423100077197,0.0018063357654938285,0.09683211550038598,0.09683211550038598,0.0,-3.5053995296741025e-12,1.0,1.0024453922249028,1.2106503931463521,0.09198884281581625,0.0,0.00022429957945951974,288.08223137037584,0.0,1600152.4079443587,266.658392339766,0.0034837933627613893,1.0,1284363.671410125,2586.798314008901,,,,,,,,,,,,,,,,,,,3.0,15335.044217984509,1543.6937145050142,0.36976804019331944,6.173730061729009,2.8730972389181657
2411.0,-29.246514217486702,5.197351659107432,35.029569939837074,24.486608092580013,5.066699896610625,-25.815192806080198,-39.337463037203975,1.6353784849190327,-6.491427049652771,-6.49473531393301,40.07093269695077,41916.01813861195,25646.45712700737,25646.45712700737,67562.47526561932,77049.39048446913,77030.67554459051,25646.45712700737,102677.13267159788,102677.13267159788,102677.13267159788,130013.55675923181,125472.80834334897,4540.74841588284,0.0,90663.31802379033,55531.11648347429,39035.77948924004,27336.424087633925,66372.20357687396,20748.1647196324,1543.7171148183152,0.0,0.8788183614321026,2.729248720826099,0.001494314320929203,1.0,1.0,-5.31540885970611,334460.83785684436,1557593.9151852306,4.657029280814965,1557593.9151852306,4.657029280814965,0.7589933728390675,0.0919972459192581,3.9471705537105315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471705537105315,1.2840489559508652,1.2843732200276852,3.0740031643011374,6513.44383488576,15334.989230700245,6457.491153246484,0.00031851720587767226,22969.191928776025,2342.2057408774685,19301.873192361716,1968.2433035095285,0.8403374943364962,0.8403374943364962,35646.16746833527,35405.22815468563,1.0085137115793694,0.8,4302.114776865068,4273.035954225843,1.0085137115793694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.605444401891,4632.441516551485,6.231515016069403,5.197351659107432,-3.682798161514846,8.880149820622279,2.8736973281329634,3.5,0.821056379466561,0.6,0.00025251934100740416,1.0004135262167562,0.0002524149608036104,198.30163469369288,0.0,2.0783539214416997e-05,58.90055013365777,0.11189926742252485,8.497723713087774e-05,0.00016754210387652643,0.0006613172589281362,0.09199724375153945,0.09199724375153945,0.09199724375153945,0.09221480769751327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487114.30405925895,595.8522184370535,0.0,0.09199724375153945,0.0919972459192581,0.0919972459192581,0.369795972554726,0.369795972554726,0.5,10.12597643193794,1.3130572599242782,1.3130572599242782,4.206412995699793e-11,0.003308264280235562,1.1793264542268957,4.206412995699793e-11,27336.424087633925,20748.1647196324,0.7589933728390675,1.017933285691905,0.6315297049022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469707015807112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.874857223345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06859396202725,261.06859396202725,-12.081406037972727,245.63642573967704,276.5007621843855,122347.65514478098,122663.50086820098,-315.84572342000854,0.0,nan,276.5007621843855,3.3507621843855304,270.32789489543245,-2.8221051045675267,264.15502760650395,-8.994972393496028,257.9821603175502,-15.167839682449767,251.8092930286146,-21.340706971385373,245.63642573967704,-27.51357426032294,1.0,1.0,26022.012520719443,26022.012520719443,275.66884149302206,2.51884149302208,275.66884149302206,275.66884149302206,77037.14667569593,77030.67554459051,6.471131105412496,0.0,8546.071908451686,8546.071908451686,0.8840204856937323,3966.906406479084,275.66884149302206,2.51884149302208,1.0,0.002,0.12515517883560676,0.004930939863155925,0.00019332678016041846,0.0018066732202665146,0.09666339008020923,0.09666339008020923,0.0,4.26933228353521e-13,1.0,1.0023823056996306,1.1793264541848316,0.0919972459192581,0.0,0.00021854899335775792,280.69612177833596,0.0,1600152.368695328,266.6585729503472,0.0033082642381714322,1.0,1284362.4556020952,2587.18536236198,,,,,,,,,,,,,,,,,,,3.0,15334.989230700245,1543.7171148183152,0.369795972554726,6.173730061729009,2.8736973281329634
2412.0,-29.250488260689853,5.198169970634644,35.029997341417605,24.48652678811925,5.066887316211363,-25.818750703022385,-39.34091163156552,1.6351497581807062,-6.491254043406059,-6.494394149279039,40.0714753314316,41912.998708588246,25651.80262046656,25651.80262046656,67564.80132905481,77048.06463080899,77029.7831766997,25651.80262046656,102681.58579716625,102681.58579716625,102681.58579716625,130018.77599608987,125474.79769550188,4543.978300587994,0.0,90663.59737443757,55529.69510806233,39037.66918486137,27337.190198923625,66374.85938378499,20748.76766699951,1543.7398807982122,0.0,0.8788181454151445,2.7292856491669624,0.001494314320929203,1.0,1.0,-5.345843197113709,334465.34175673133,1557617.3469544535,4.6570366267945476,1557617.3469544535,4.6570366267945476,0.7589941583614717,0.09200545683674183,3.947158016697243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947158016697243,1.2840502401855467,1.2843743705502741,3.0739903262094126,6513.416632509924,15334.934408294503,6457.48414133616,0.0003185226285054795,22969.33565641735,2342.2203970180794,19301.85223329252,1968.2411662792617,0.8403313235530964,0.8403313235530964,35646.07689274729,35405.22815468563,1.0085105083355188,0.8,4302.103845351159,4273.035954225843,1.0085105083355188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.110499198422,4632.441516551485,6.23204907289589,5.198169970634644,-3.682014416684113,8.880184387318756,2.874285104750362,3.5,0.8212243156429606,0.6,0.0002524149608036104,1.0004111712299681,0.0002523112176898981,198.30489884014727,0.0,2.069876504196193e-05,58.66030012892011,0.1119199661875668,8.494426688516458e-05,0.00016747069391844584,0.0006610332920620437,0.09200545424759779,0.09200545424759779,0.09200545424759779,0.09221739270769418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487086.2849855082,595.8613511301688,0.0,0.09200545424759779,0.09200545683674183,0.09200545683674183,0.3698232801569457,0.3698232801569457,0.5,10.13233461473115,1.2800201955298576,1.2800201955298576,7.105427357601002e-11,0.0031401058730011755,1.1485509521653512,7.105427357601002e-11,27337.190198923625,20748.76766699951,0.7589941583614717,1.0179276002437831,0.6314589454155192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469945053262918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.634607218606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06670406486745,261.06670406486745,-12.083295935132526,245.63259933576202,276.50080879397586,122362.05988237745,122678.03247138232,-315.9725890048785,0.0,nan,276.50080879397586,3.3508087939758866,270.32716690232945,-2.822833097670525,264.1535250106945,-8.996474989305455,257.9798831190408,-15.170116880959199,251.80624122740215,-21.343758772597823,245.63259933576202,-27.517400664237954,1.0,1.0,26022.012520719443,26022.012520719443,275.6690782391899,2.5190782391899234,275.6690782391899,275.6690782391899,77035.85580195578,77029.7831766997,6.072625256085303,0.0,8546.071908451686,8546.071908451686,0.88402127929794,3966.8938067807294,275.6690782391899,2.5190782391899234,1.0,0.002,0.12494228212579933,0.004931899744194576,0.00019299805468113099,0.0018070019427042928,0.0964990273405655,0.0964990273405655,0.0,-2.6145760903539816e-12,1.0,1.0023203141381596,1.148550952094297,0.09200545683674183,0.0,0.0002128962776364539,273.43573797600084,0.0,1600152.3310669637,266.6587459565939,0.003140105801946902,1.0,1284361.2909142796,2587.565927843568,,,,,,,,,,,,,,,,,,,3.0,15334.934408294503,1543.7398807982122,0.3698232801569457,6.173730061729009,2.874285104750362
2413.0,-29.254449312911557,5.1989449698092,35.03041338712153,24.48643573969605,5.067059330379124,-25.822298448629834,-39.344347233977146,1.6349084657626707,-6.491089457427847,-6.494068780137859,40.072002364840834,41909.97401007786,25657.000099019355,25657.000099019355,67566.97410909721,77046.7471394586,77028.89779719444,25657.000099019355,102685.89789621379,102685.89789621379,102685.89789621379,130023.83465063147,125476.708965178,4547.125685453476,0.0,90663.87130885392,55528.25758960238,39039.57079916838,27337.936754417686,66377.50755358607,20749.35476530574,1543.7622414302887,0.0,0.878817903249193,2.7293208735804253,0.001494314320929203,1.0,1.0,-5.3757024387952015,334469.6371740862,1557640.1053007625,4.657044862012498,1557640.1053007625,4.657044862012498,0.7589949070297977,0.09201347820788663,3.9471447501755375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471447501755375,1.2840515818262341,1.2843755793111848,3.073976782585117,6513.387935195233,15334.879911155083,6457.478356048105,0.0003185284489381676,22969.482257984564,2342.2353462175734,19301.83494067937,1968.2394029234624,0.8403252073289437,0.8403252073289437,35645.981046650486,35405.22815468563,1.0085071187001173,0.8,4302.092277742671,4273.035954225843,1.0085071187001173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.605202890151,4632.441516551485,6.232562714784092,5.1989449698092,-3.681259806952087,8.880204776761287,2.874860881492917,3.5,0.8213888232836906,0.6,0.0002523112176898981,1.0004098401320187,0.0002522078527902144,198.3081524096489,0.0,2.0572767670084428e-05,58.30322357701927,0.1119405389552369,8.491143260581997e-05,0.0001673997850840781,0.0006607511828751321,0.09201347635545369,0.09201347635545369,0.09201347635545369,0.09221989322179412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487058.9891050879,595.8702478352574,0.0,0.09201347635545369,0.09201347820788663,0.09201347820788663,0.3698499732177827,0.3698499732177827,0.5,10.138527156029777,1.2475598421196992,1.2475598421196992,-3.774403012357652e-11,0.0029793227100185504,1.1183663413426643,-3.774403012357652e-11,27337.936754417686,20749.35476530574,0.7589949070297977,1.0179197231012462,0.631388184864342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470181735087186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.27753066671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06481332739156,261.06481332739156,-12.085186672608415,245.62878602366507,276.50084063112087,122376.33368222204,122692.44676875799,-316.11308653593784,0.0,nan,276.50084063112087,3.3508406311208887,270.3264297096197,-2.823570290380303,264.1520187881305,-8.9979812118695,257.9776078666535,-15.172392133346477,251.80319694515958,-21.346803054840393,245.62878602366507,-27.521213976334906,1.0,1.0,26022.012520719443,26022.012520719443,275.6693000075757,2.519300007575737,275.6693000075757,275.6693000075757,77034.57307340691,77028.89779719444,5.675276212466997,0.0,8546.071908451686,8546.071908451686,0.8840221190802626,3966.880473926415,275.6693000075757,2.519300007575737,1.0,0.002,0.12473493232006799,0.004932833398597027,0.00019267789078082352,0.001807322111311356,0.09633894539041175,0.09633894539041175,0.0,2.09217972807485e-12,1.0,1.0022595035726591,1.1183663413804084,0.09201347820788663,0.0,0.00020734941561533044,266.31133279338906,0.0,1600152.2941100697,266.65891054257213,0.0029793227477625805,1.0,1284360.1801484858,2587.9394582668997,,,,,,,,,,,,,,,,,,,3.0,15334.879911155083,1543.7622414302887,0.3698499732177827,6.173730061729009,2.874860881492917
2414.0,-29.258396640236136,5.1996778745041,35.030818311668945,24.486326111387484,5.06721650255248,-25.825835325958202,-39.3477734765969,1.6346551878089115,-6.490932425823075,-6.493757860799757,40.072513463172044,41906.99043041096,25662.051434057816,25662.051434057816,67569.04186446877,77045.45197201273,77028.0114394585,25662.051434057816,102690.06287351632,102690.06287351632,102690.06287351632,130028.72371592726,125478.5317310115,4550.191984915752,0.0,90664.16277630112,55526.85618881774,39041.45176387042,27338.660842410944,66380.11260628136,20749.92399744597,1543.7840240704168,0.0,0.8788176434778239,2.7293545372771093,0.001494314320929203,1.0,1.0,-5.4050335610273805,334473.7418721683,1557662.1757781317,4.657053695932432,1557662.1757781317,4.657053695932432,0.7589956259033819,0.09202131336656454,3.9471333803829087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471333803829087,1.2840529786965345,1.2843768438010323,3.073964583914377,6513.362087675734,15334.825541800219,6457.470592625726,0.00031853353278331835,22969.622264831054,2342.249622942703,19301.811735290354,1968.2370366323214,0.8403190750264748,0.8403190750264748,35645.89890372339,35405.22815468563,1.0085042136845859,0.8,4302.082363961596,4273.035954225843,1.0085042136845859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.089813833393,4632.441516551485,6.233056016371928,5.1996778745041,-3.6805328509969546,8.880210725501055,2.8754249561949656,3.5,0.8215499874842759,0.6,0.0002522078527902144,1.0004084329504983,0.00025210488484826075,198.311394798432,0.0,2.049810228028459e-05,58.09162186232653,0.11196103705751718,8.487869946169177e-05,0.0001673291533285226,0.0006604704866142214,0.09202131196560694,0.09202131196560694,0.09202131196560694,0.09222230465833745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487032.4007938576,595.8789136282894,0.0,0.09202131196560694,0.09202131336656454,0.09202131336656454,0.36987606268922507,0.36987606268922507,0.5,10.144556957517196,1.2156688598903997,1.2156688598903997,-5.229594535194337e-12,0.002825434976671204,1.088724299772366,-5.229594535194337e-12,27338.660842410944,20749.92399744597,0.7589956259033819,1.0179109255996488,0.6313184594755481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470417650540461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.06592895201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06292180080067,261.06292180080067,-12.087078199199311,245.62498565879918,276.50085794280136,122390.56856581026,122706.81358355182,-316.2450177415855,0.0,nan,276.50085794280136,3.350857942801383,270.3256834860003,-2.8243165139996904,264.1505090291875,-8.999490970812474,257.97533457241013,-15.174665427589844,251.80016011560514,-21.34983988439484,245.62498565879918,-27.5250143412008,1.0,1.0,26022.012520719443,26022.012520719443,275.6695072116929,2.5195072116929396,275.6695072116929,275.6695072116929,77033.3028223599,77028.0114394585,5.291382901399629,0.0,8546.071908451686,8546.071908451686,0.884022838797644,3966.8690472848234,275.6695072116929,2.5195072116929396,1.0,0.002,0.12453303230147007,0.004933741429476588,0.00019236613902355845,0.0018076338572972635,0.09618306951177923,0.09618306951177923,0.0,-3.679178055965293e-12,1.0,1.0021997771771975,1.0887242997775957,0.09202131336656454,0.0,0.00020189965648070697,259.3116648654076,0.0,1600152.258153648,266.6590675741769,0.0028254349819007984,1.0,1284359.1187099754,2588.306540823569,,,,,,,,,,,,,,,,,,,3.0,15334.825541800219,1543.7840240704168,0.36987606268922507,6.173730061729009,2.8754249561949656
2415.0,-29.262330369277805,5.200369868597269,35.03121234870501,24.48620726298543,5.067359297952692,-25.829361402558067,-39.35119049912316,1.6343903306465422,-6.49078286543164,-6.493461094239956,40.073009065149456,41904.021633045995,25666.96070553989,25666.96070553989,67570.98233858589,77044.16686065447,77027.12474841712,25666.96070553989,102694.085453957,102694.085453957,102694.085453957,130033.44855931606,125480.26993583485,4553.178623481212,0.0,90664.45135992054,55525.45667203124,39043.3274309881,27339.363105359065,66382.69053634716,20750.475867709993,1543.8052479579183,0.0,0.8788173660401042,2.7293866732434138,0.001494314320929203,1.0,1.0,-5.4338370809946355,334477.65976538294,1557683.5773118157,4.657063130627146,1557683.5773118157,4.657063130627146,0.7589963155960455,0.09202896562066142,3.947121477187091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947121477187091,1.2840544288593527,1.284378162106287,3.073951842285522,6513.335089693144,15334.771315365719,6457.46372122616,0.0003185389195009677,22969.7646459395,2342.264141775173,19301.791196217215,1968.2349422297334,0.840312972019472,0.840312972019472,35645.81290708698,35405.22815468563,1.008501172382967,0.8,4302.071985078632,4273.035954225843,1.008501172382967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.564587993689,4632.441516551485,6.2335295918324105,5.200369868597269,-3.679832873578377,8.880202742175646,2.8759776240609423,3.5,0.8217078925888407,0.6,0.00025210488484826075,1.0004070387384343,0.00025200231014585646,198.3146261095463,0.0,2.041971618834627e-05,57.86947567777333,0.11198145677370554,8.484606601945651e-05,0.00016725881882880423,0.0006601908760481178,0.09202896443212452,0.09202896443212452,0.09202896443212452,0.09222462927127326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487006.50814140565,595.8873524154193,0.0,0.09202896443212452,0.09202896562066142,0.09202896562066142,0.3699015586281035,0.3699015586281035,0.5,10.15042692563883,1.1843416013539354,1.1843416013539354,6.366462912410498e-11,0.0026782288082927153,1.0596240132452976,6.366462912410498e-11,27339.363105359065,20750.475867709993,0.7589963155960455,1.0179006272966309,0.6312492201578043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470652755838036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.843782767464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0610295577943,261.0610295577943,-12.088970442205664,245.62119810520656,276.50086101037937,122404.69300415546,122721.05779760862,-316.36479345313796,0.0,nan,276.50086101037937,3.35086101037939,270.3249284293348,-2.825071570665159,264.1489958483157,-9.001004151684299,257.9730632672896,-15.176936732710374,251.7971306862398,-21.35286931376018,245.62119810520656,-27.528801894793418,1.0,1.0,26022.012520719443,26022.012520719443,275.6697002240308,2.519700224030828,275.6697002240308,275.6697002240308,77032.04254250307,77027.12474841712,4.917794085951755,0.0,8546.071908451686,8546.071908451686,0.8840235922795503,3966.8570845730264,275.6697002240308,2.519700224030828,1.0,0.002,0.1243364849755802,0.004934624349116204,0.00019206264958862655,0.0018079373491700378,0.09603132479431327,0.09603132479431327,0.0,-1.2413355933438286e-12,1.0,1.002141133795489,1.059624013181633,0.09202896562066142,0.0,0.00019654699906088418,252.43673137232506,0.0,1600152.2229899655,266.65921713456834,0.002678228744628086,1.0,1284358.1055853616,2588.667168865843,,,,,,,,,,,,,,,,,,,3.0,15334.771315365719,1543.8052479579183,0.3699015586281035,6.173730061729009,2.8759776240609423
2416.0,-29.26625058757926,5.20102210908292,35.03159572867141,24.486074374895566,5.067490507242085,-25.832876478129656,-39.354594390001125,1.6341163972991746,-6.49064037863576,-6.493177848173645,40.07348954648255,41901.072426295905,25671.73114027036,25671.73114027036,67572.80356656626,77042.89965223534,77026.23823274908,25671.73114027036,102697.96937301944,102697.96937301944,102697.96937301944,130038.01359240609,125481.92656790355,4556.087024502539,0.0,90664.75277327566,55524.07170414788,39045.20118791975,27340.044219386644,66385.2454073064,20751.01091187454,1543.8259285068052,0.0,0.8788170729264065,2.7294173488365385,0.001494314320929203,1.0,1.0,-5.4621181698504415,334481.39919374743,1557704.3261042938,4.657073098411663,1557704.3261042938,4.657073098411663,0.7589969769383231,0.09203643840856607,3.947110989578082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947110989578082,1.2840559206261635,1.284379522530688,3.073940103522355,6513.310216662607,15334.717229772576,6457.4553968041,0.00031854375828864446,22969.90204042047,2342.278152113155,19301.76631396261,1968.2324049458898,0.8403068624322825,0.8403068624322825,35645.73713755213,35405.22815468563,1.008498492767951,0.8,4302.06284049848,4273.035954225843,1.008498492767951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.029774144587,4632.441516551485,6.233983858361731,5.20102210908292,-3.679158955889836,8.880181064972756,2.876519172069888,3.5,0.8218626205913966,0.6,0.00025200231014585646,1.0004056534540047,0.0002519001259896845,198.31784641396024,0.0,2.0342063755606286e-05,57.649408683388216,0.11200179883746114,8.48135695179385e-05,0.00016718874062791796,0.0006599125154661745,0.09203643685749686,0.09203643685749686,0.09203643685749686,0.0922268704629268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.2990267496,595.8955681674672,0.0,0.09203643685749686,0.09203643840856607,0.09203643840856607,0.36992647113797705,0.36992647113797705,0.5,10.156139947571635,1.153572265060177,1.153572265060177,-7.219114195322618e-12,0.0025374695379127843,1.0310596783232313,-7.219114195322618e-12,27340.044219386644,20751.01091187454,0.7589969769383231,1.0178888870858818,0.6311805005647271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470887058446125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.62371577308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.059136903614,261.059136903614,-12.090863096385988,245.61742326191327,276.50085054530706,122418.79723069185,122735.23077006279,-316.43353937091695,0.0,nan,276.50085054530706,3.3508505453070825,270.32416508863406,-2.8258349113659165,264.1474796319471,-9.002520368052899,257.9707941752884,-15.179205824711573,251.7941087185941,-21.35589128140589,245.61742326191327,-27.532576738086703,1.0,1.0,26022.012520719443,26022.012520719443,275.66987973639607,2.519879736396092,275.66987973639607,275.66987973639607,77030.80019240903,77026.23823274908,4.5619596599572105,0.0,8546.071908451686,8546.071908451686,0.884024256153378,3966.8465445259726,275.66987973639607,2.519879736396092,1.0,0.002,0.12414519415633556,0.004935482637990387,0.00019176727418802997,0.001808232721148507,0.09588363709401498,0.09588363709401498,0.0,-4.6634631920006164e-12,1.0,1.0020835622099467,1.0310596783304504,0.09203643840856607,0.0,0.00019129051833946835,245.68534277903086,0.0,1600152.188750193,266.6593596213642,0.0025374695451318985,1.0,1284357.13861694,2589.021401923747,,,,,,,,,,,,,,,,,,,3.0,15334.717229772576,1543.8259285068052,0.36992647113797705,6.173730061729009,2.876519172069888
2417.0,-29.270157449141692,5.201635712192998,35.031968691273114,24.485932161938422,5.067608573762831,-25.836380846852553,-39.357988990936406,1.6338319710601448,-6.4905052665856715,-6.4929083067972,40.0739556312076,41898.140135204165,25676.36762476443,25676.36762476443,67574.50775996859,77041.64313116428,77025.3555476788,25676.36762476443,102701.72317244323,102701.72317244323,102701.72317244323,130042.42963931523,125483.51101623969,4558.918623075549,0.0,90665.05352976902,55522.69235718241,39047.06796954068,27340.70646687199,66387.77443641267,20751.53079097023,1543.8461747688793,0.0,0.8788167603933158,2.7294465468565536,0.001494314320929203,1.0,1.0,-5.489859317882463,334484.95772359736,1557724.4534028291,4.657083726587368,1557724.4534028291,4.657083726587368,0.7589976073264351,0.09204373464977006,3.9471002610287864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471002610287864,1.2840574606230282,1.2843809316984967,3.0739280616878646,6513.284701460301,15334.663283720294,6457.447599022315,0.00031854876782940844,22970.040671360537,2342.2922885348758,19301.743005871027,1968.230028182002,0.8403007762165955,0.8403007762165955,35645.659627261084,35405.22815468563,1.0084957515919815,0.8,4302.053485827498,4273.035954225843,1.0084957515919815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.485615668225,4632.441516551485,6.234419643735586,5.201635712192998,-3.678510812344906,8.880146524537905,2.877049881064055,3.5,0.8220142517325871,0.6,0.0002519001259896845,1.0004042839774363,0.00025179832796014495,198.32105583724896,0.0,2.0264941789649662e-05,57.43084503186714,0.1120220637792508,8.47811731634167e-05,0.00016711895282626782,0.0006596352623234192,0.09204373327171678,0.09204373327171678,0.09204373327171678,0.09222903377086011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486956.7626610395,595.9035644387511,0.0,0.09204373327171678,0.09204373464977006,0.09204373464977006,0.369950810272828,0.369950810272828,0.5,10.16169898369528,1.1233600519328775,1.1233600519328775,-1.7621459846850485e-12,0.0024030402115045035,1.0030489889147134,-1.7621459846850485e-12,27340.70646687199,20751.53079097023,0.7589976073264351,1.0178757811002175,0.6311122867258475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471120563504802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.40515212155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0572439324603,261.0572439324603,-12.092756067539653,245.61366100555654,276.50082685936195,122432.8071655902,122749.29369937223,-316.4865337820414,0.0,nan,276.50082685936195,3.350826859361973,270.3233936886175,-2.826606311382477,264.14596051783366,-9.00403948216632,257.9685273470734,-15.181472652926573,251.79109417631898,-21.358905823681,245.61366100555654,-27.53633899444344,1.0,1.0,26022.012520719443,26022.012520719443,275.67004599230063,2.520045992300652,275.67004599230063,275.67004599230063,77029.56826029233,77025.3555476788,4.212712613531039,0.0,8546.071908451686,8546.071908451686,0.884024935278632,3966.8357623339302,275.67004599230063,2.520045992300652,1.0,0.002,0.12395906026650017,0.004936316718473615,0.0001914798589709422,0.0018085201411035946,0.09573992948547111,0.09573992948547111,0.0,7.453673095403346e-14,1.0,1.0020270985459807,1.0030489889164755,0.09204373464977006,0.0,0.00018613362174552315,239.0618745483218,0.0,1600152.1549141814,266.6594947334143,0.0024030402132666495,1.0,1284356.2184330176,2589.3690004297036,,,,,,,,,,,,,,,,,,,3.0,15334.663283720294,1543.8461747688793,0.369950810272828,6.173730061729009,2.877049881064055
