time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2418.0,-29.274050974328247,5.202211775369287,35.03233146240945,24.485780589189403,5.067716269739685,-25.839874249920914,-39.3613743368536,1.6335395447503624,-6.490376870138562,-6.492651508984284,40.07440740186447,41895.23166654976,25680.8724158102,25680.8724158102,67576.10408235996,77040.39896028246,77024.47426049784,25680.8724158102,102705.34667630804,102705.34667630804,102705.34667630804,130046.695675539,125485.02086466992,4561.674810869079,0.0,90665.35872376927,55521.328929583346,39048.921993539916,27341.34899923097,66390.27099277088,20752.034957777472,1543.865921557212,0.0,0.8788164333220517,2.729474369012685,0.001494314320929203,1.0,1.0,-5.517080684800305,334488.3480378124,1557743.9627514523,4.657094849161552,1557743.9627514523,4.657094849161552,0.7589982103063446,0.09205085741538815,3.947089964592306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947089964592306,1.2840590372104812,1.2843823779616281,3.073916268808834,6513.259713764743,15334.609474574074,6457.439489544022,0.0003185536442376233,22970.177912611645,2342.30628324776,19301.71876609772,1968.227556413018,0.8402947003514597,0.8402947003514597,35645.58523880543,35405.22815468563,1.0084931208221097,0.8,4302.044507928974,4273.035954225843,1.0084931208221097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.932346926949,4632.441516551485,6.234837150207181,5.202211775369287,-3.6778872979205146,8.880099073289802,2.8775700215174007,3.5,0.8221628632906859,0.6,0.00025179832796014495,1.0004029164787844,0.0002516969151253817,198.3242543952188,0.0,2.0188692700434973e-05,57.214755113032716,0.11204225247195122,8.474887652514921e-05,0.00016704945143499573,0.0006593592133497214,0.09205085623717424,0.09205085623717424,0.09205085623717424,0.0922311192470369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486932.88565547403,595.9113455964381,0.0,0.09205085623717424,0.09205085741538815,0.09205085741538815,0.36997458640764347,0.36997458640764347,0.5,10.167106890672514,1.0936996757716315,1.0936996757716315,-4.8203219193965197e-11,0.0022746388457335343,0.9755708241839898,-4.8203219193965197e-11,27341.34899923097,20752.034957777472,0.7589982103063446,1.0178615491676213,0.6310447455638742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447135328011378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.18906220272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05535097159424,261.05535097159424,-12.09464902840574,245.6099112568872,276.5007906862978,122446.77316422194,122763.25797924223,-316.48481502028164,0.0,nan,276.5007906862978,3.3507906862978416,270.3226148004273,-2.8273851995726886,264.1444389145315,-9.005561085468457,257.9662630286502,-15.183736971349788,251.7880871427716,-21.36191285722839,245.6099112568872,-27.54008874311279,1.0,1.0,26022.012520719443,26022.012520719443,275.67019966821255,2.5201996682125696,275.67019966821255,275.67019966821255,77028.35367397623,77024.47426049784,3.8794134783966,0.0,8546.071908451686,8546.071908451686,0.8840255870505511,3966.8254144152675,275.67019966821255,2.5201996682125696,1.0,0.002,0.12377798747300288,0.004937127129942742,0.00019120025631891443,0.0018087997425718968,0.09560012815945722,0.09560012815945722,0.0,-1.1091886957526054e-12,1.0,1.001971700694703,0.975570824232193,0.09205085741538815,0.0,0.0001810725491609249,232.56149575967805,0.0,1600152.121823262,266.6596231298614,0.0022746388939367534,1.0,1284355.3417530633,2589.710217166283,,,,,,,,,,,,,,,,,,,3.0,15334.609474574074,1543.865921557212,0.36997458640764347,6.173730061729009,2.8775700215174007
2419.0,-29.277931333635973,5.202751357815676,35.03268427646603,24.48561965664851,5.06781204605866,-25.84335699570987,-39.36474662097169,1.633237707499165,-6.490255484793465,-6.492407605888978,40.07484555502082,41892.32703368448,25685.250101986865,25685.250101986865,67577.57713567134,77039.16612598616,77023.59775273816,25685.250101986865,102708.84785472503,102708.84785472503,102708.84785472503,130050.82194761258,125486.46489140444,4564.3570562081495,0.0,90665.66547683363,55519.95961501218,39050.78429091272,27341.974092887558,66392.75838380028,20752.52506792677,1543.8852774562283,0.0,0.8788160882515148,2.729500801828616,0.001494314320929203,1.0,1.0,-5.5437715328329205,334491.56813890755,1557762.8842170523,4.657106583835157,1557762.8842170523,4.657106583835157,0.7589987832416645,0.09205781056963241,3.947079718799713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947079718799713,1.284060656983691,1.2843838679157047,3.073904412017076,6513.234590645784,15334.5558023712,6457.431542804525,0.00031855855970377506,22970.315254844816,2342.3202882579494,19301.695012761567,1968.2251342468192,0.8402886420416247,0.8402886420416247,35645.51121619713,35405.22815468563,1.0084905029919007,0.8,4302.035574184349,4273.035954225843,1.0084905029919007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.370198903979,4632.441516551485,6.235237150771448,5.202751357815676,-3.6772881235053925,8.880039481321068,2.8780798600959026,3.5,0.8223085314559722,0.6,0.0002516969151253817,1.000401566499,0.00025159588264762406,198.32744222702212,0.0,2.011262484052635e-05,56.99917879805167,0.11206236509679175,8.471671580423692e-05,0.00016698019932114477,0.0006590841581816242,0.09205780970652085,0.09205780970652085,0.09205780970652085,0.09223313255704585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486909.6572660899,595.9189151776742,0.0,0.09205780970652085,0.09205781056963241,0.09205781056963241,0.3699978095297493,0.3699978095297493,0.5,10.172366592466874,1.0645894961259046,1.0645894961259046,1.460875864722766e-11,0.002152121095491566,0.9486360730560364,1.460875864722766e-11,27341.974092887558,20752.52506792677,0.7589987832416645,1.0178456021516973,0.6309773543601728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471585209413462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.97348588774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.053458132457,261.053458132457,-12.096541867542953,245.60617390751236,276.5007423573944,122460.66041691873,122777.12488513686,-316.4644682181304,0.0,nan,276.5007423573944,3.350742357394438,270.32182866743193,-2.828171332568047,264.1429149774139,-9.007085022586068,257.96400128748735,-15.185998712512628,251.78508759750213,-21.36491240249785,245.60617390751236,-27.54382609248762,1.0,1.0,26022.012520719443,26022.012520719443,275.6703410086605,2.520341008660523,275.6703410086605,275.6703410086605,77027.15023532668,77023.59775273816,3.5524825885222526,0.0,8546.071908451686,8546.071908451686,0.8840262356164148,3966.8151173937117,275.6703410086605,2.520341008660523,1.0,0.002,0.12360187780441134,0.004937914277439903,0.000190928314870155,0.0018090716847672461,0.0954641574350775,0.0954641574350775,0.0,-3.6259883984257613e-13,1.0,1.0019173910485375,0.9486360730414276,0.09205781056963241,0.0,0.00017610944751784023,226.1869630133694,0.0,1600152.0889247693,266.6597445152065,0.0021521210808828073,1.0,1284354.5090927402,2590.0448971847836,,,,,,,,,,,,,,,,,,,3.0,15334.5558023712,1543.8852774562283,0.3699978095297493,6.173730061729009,2.8780798600959026
2420.0,-29.28179730687374,5.203255149864318,35.033027142920616,24.485359747801,5.0678021629688335,-25.846837359906534,-39.36811841614542,1.6328422158578046,-6.490161868607231,-6.492195215096234,40.075264070216086,41889.5109740939,25689.544955048696,25689.544955048696,67579.0559291426,77038.0130919982,77022.58015356958,25689.544955048696,102712.12510861827,102712.12510861827,102712.12510861827,130054.69621199841,125487.73051701424,4566.965694984173,0.0,90666.01382785145,55518.64032256154,39052.6372280999,27342.57110338014,66395.20833148004,20752.992313410636,1543.9041778525561,0.0,0.8788156474032841,2.7295239799716953,0.001494314320929203,1.0,1.0,-5.570396085387642,334494.3722216998,1557780.9577872762,4.657121575590495,1557780.9577872762,4.657121575590495,0.7589992994786474,0.09206459740331223,3.9470722030529974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470722030529974,1.2840627136232288,1.2843857953341276,3.0738936355496045,6513.211756604352,15334.502264140592,6457.422022363059,0.00031856288440089675,22970.447248905843,2342.333747906354,19301.66655552492,1968.2222324162606,0.8402825746653375,0.8402825746653375,35645.45691728168,35405.22815468563,1.0084885826964605,0.8,4302.029020880498,4273.035954225843,1.0084885826964605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.799394143272,4632.441516551485,6.235630062854294,5.203255149864318,-3.6767271151030223,8.87998226496734,2.878579653759512,3.5,0.8224513296455749,0.6,0.00025159588264762406,1.00040009008711,0.0002514952618863882,198.33061832928993,0.0,2.0037512895531915e-05,56.786311545937444,0.11208240260968728,8.468457102444763e-05,0.00016691131162317643,0.0006588109984829564,0.09206459647220173,0.09206459647220173,0.09206459647220173,0.0922349986425747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486887.0455643244,595.9262832739737,0.0,0.09206459647220173,0.09206459740331223,0.09206459740331223,0.37002048992352166,0.37002048992352166,0.5,10.177478671802776,1.035945802755009,1.035945802755009,1.0743406164692715e-11,0.0020333464889858988,0.9217991297085746,1.0743406164692715e-11,27342.57110338014,20752.992313410636,0.7589992994786474,1.0178303167865996,0.6309116580365149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471816361488221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.76061863563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0515570952795,261.0515570952795,-12.098442904720457,245.6024482273481,276.5006659632001,122473.5083525634,122791.3434468727,-317.83509430930246,0.0,nan,276.5006659632001,3.3506659632001288,270.3210224160469,-2.828977583953076,264.14137886882025,-9.008621131179723,257.9617353217241,-15.188264678275857,251.78209177453786,-21.367908225462116,245.6024482273481,-27.54755177265187,1.0,1.0,26022.012520719443,26022.012520719443,275.6704343273018,2.520434327301814,275.6704343273018,275.6704343273018,77025.80633358157,77022.58015356958,3.2261800119886175,0.0,8546.071908451686,8546.071908451686,0.8840267113682928,3966.8075640682623,275.6704343273018,2.520434327301814,1.0,0.002,0.1234307155660334,0.004938674811231206,0.0001906640031173636,0.0018093359963765319,0.0953320015586818,0.0953320015586818,0.0,-5.061047067544955e-13,1.0,1.0018632710392859,0.9217991296978312,0.09206459740331223,0.0,0.00017116204580051853,219.83262120304136,0.0,1600152.0288284323,266.65983813139275,0.0020333464782424926,1.0,1284353.784011475,2590.3782578644705,,,,,,,,,,,,,,,,,,,3.0,15334.502264140592,1543.9041778525561,0.37002048992352166,6.173730061729009,2.878579653759512
2421.0,-29.28565093336935,5.203724897349733,35.03336007083514,24.48522933935749,5.067928672571376,-25.85029297275863,-39.37146758018059,1.6325707113944816,-6.490034806427502,-6.491954436553444,40.07566295034135,41886.62012996922,25693.630297608637,25693.630297608637,67580.25042757785,77036.76754717053,77021.59740606841,25693.630297608637,102715.22770367705,102715.22770367705,102715.22770367705,130058.31858718685,125488.81854670712,4569.500040479738,0.0,90666.30738131983,55517.2845541171,39054.469808003036,27343.090883509794,66397.56069151283,20753.404731286802,1543.9188496762895,0.0,0.8788154345456666,2.7295499786432513,0.001494314320929203,1.0,1.0,-5.59657805332273,334497.55111526017,1557798.1835650548,4.6571288141606555,1557798.1835650548,4.6571288141606555,0.7589999543103179,0.09207118780353502,3.9470613544181323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470613544181323,1.2840641900243623,1.2843871428964941,3.0738816525544923,6513.186366075629,15334.448884765608,6457.414407803814,0.0003185678776633508,22970.58475663996,2342.347769792943,19301.64379509777,1968.2199114986026,0.8402765536701615,0.8402765536701614,35645.37853925704,35405.22815468563,1.008485810838274,0.8,4302.019561483265,4273.035954225843,1.008485810838274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.220061057509,4632.441516551485,6.235984951496504,5.203724897349733,-3.6761582897489693,8.879883187098702,2.8790695499572116,3.5,0.8225912999877748,0.6,0.0002514952618863882,1.00039882463919,0.0002513949993664717,198.33378437652433,0.0,1.995617779267471e-05,56.555807864440126,0.11210235878747996,8.465265315757019e-05,0.000166842608728818,0.0006585380131838229,0.09207118722466753,0.09207118722466753,0.09207118722466753,0.09223673136246183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486865.04149909545,595.9334528369826,0.0,0.09207118722466753,0.09207118780353502,0.09207118780353502,0.37004262851393005,0.37004262851393005,0.5,10.182445006057764,1.0077361629552684,1.0077361629552684,8.640199666842818e-12,0.0019196301259398751,0.8953763832307118,8.640199666842818e-12,27343.090883509794,20753.404731286802,0.7589999543103179,1.0178122467715323,0.6308457674307802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447204666357717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.53011495413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0496628724291,261.0496628724291,-12.100337127570867,245.59873546727334,276.5005902775738,122487.95048919374,122804.64629620699,-316.6958070132754,0.0,nan,276.5005902775738,3.350590277573815,270.3202193155439,-2.8297806844560682,264.13984835342546,-9.010151646574514,257.9594773914134,-15.190522608586605,251.77910642934498,-21.370893570655,245.59873546727334,-27.551264532726634,1.0,1.0,26022.012520719443,26022.012520719443,275.6705601117851,2.52056011178513,275.6705601117851,275.6705601117851,77024.75605442614,77021.59740606841,3.1586483577266335,0.0,8546.071908451686,8546.071908451686,0.8840273980940103,3966.796661190223,275.6705601117851,2.52056011178513,1.0,0.002,0.12326442647719643,0.0049394200035031985,0.00019040722982489874,0.0018095927689530515,0.09520361491244937,0.09520361491244937,0.0,-1.2220498050996564e-12,1.0,1.0018099798381144,0.8953763832220716,0.09207118780353502,0.0,0.000166288924005441,213.57367209686956,0.0,1600152.015164539,266.6599651935725,0.0019196301172996755,1.0,1284352.9620161676,2590.7072097685677,,,,,,,,,,,,,,,,,,,3.0,15334.448884765608,1543.9188496762895,0.37004262851393005,6.173730061729009,2.8790695499572116
2422.0,-29.289491930464326,5.204161083901189,35.03368401705055,24.485049093514704,5.06800460538942,-25.853742276948708,-39.37480808291582,1.6322549510405406,-6.489936938296239,-6.49175220010523,40.07606957403874,41883.770367686615,25697.657609867598,25697.657609867598,67581.42797755421,77035.5657747032,77020.82618890124,25697.657609867598,102718.48379876884,102718.48379876884,102718.48379876884,130062.18751711276,125490.21949891574,4571.968018197013,0.0,90666.62680736712,55515.95189062395,39056.305463047975,27343.70371834392,66400.0091813919,20753.881513306518,1543.9390053209627,0.0,0.8788149839590809,2.729571933238921,0.001494314320929203,1.0,1.0,-5.621309148048965,334500.22117427643,1557815.7439001696,4.657144137099207,1557815.7439001696,4.657144137099207,0.7590003800174105,0.0920776599834533,3.947052584285557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947052584285557,1.2840658724982514,1.2843886970431568,3.0738707949665036,6513.163360149556,15334.39562387125,6457.405143727789,0.0003185722548797395,22970.71672374955,2342.3612266930654,19301.61610415458,1968.2170878082302,0.8402705207799864,0.8402705207799865,35645.31517773577,35405.22815468563,1.008483570043549,0.8,4302.0119144189,4273.035954225843,1.008483570043549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.632602362993,4632.441516551485,6.236337982457154,5.204161083901189,-3.6756320878213775,8.879793171722566,2.8795500156984195,3.5,0.8227285759138342,0.6,0.0002513949993664717,1.0003975298123762,0.00025129510207169405,198.33694013564917,0.0,1.9885445006167353e-05,56.35535114747828,0.11212224423248612,8.462082891001251e-05,0.00016677417045645918,0.0006582664204922473,0.09207765904161103,0.09207765904161103,0.09207765904161103,0.09223863010504137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486843.7361618138,595.9403956184702,0.0,0.09207765904161103,0.0920776599834533,0.0920776599834533,0.3700642314224363,0.3700642314224363,0.5,10.187274150804429,0.980196285241334,0.980196285241334,1.2005330063402653e-10,0.0018152618089857242,0.8704430520562596,1.2005330063402653e-10,27343.70371834392,20753.881513306518,0.7590003800174105,1.0177924492891997,0.6307795869917474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472276237094328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.32965823716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04777077514933,261.04777077514933,-12.102229224850646,245.59503499983325,276.50050655046863,122501.83953231378,122818.17996167167,-316.34042935790114,0.0,nan,276.50050655046863,3.3505065504686513,270.3194122403216,-2.8305877596783944,264.1383179301963,-9.011682069803669,257.9572236201123,-15.192776379887675,251.77612930996412,-21.373870690035858,245.59503499983325,-27.55496500016673,1.0,1.0,26022.012520719443,26022.012520719443,275.6706721059354,2.5206721059354322,275.6706721059354,275.6706721059354,77023.60846726655,77020.82618890124,2.7822783653100487,0.0,8546.071908451686,8546.071908451686,0.8840279532489537,3966.7878472069847,275.6706721059354,2.5206721059354322,1.0,0.002,0.12310273717355047,0.004940138765751863,0.0001901575465295613,0.0018098424534180846,0.09507877326478065,0.09507877326478065,0.0,-5.235395450498004e-14,1.0,1.0017596859084352,0.8704430519362063,0.0920776599834533,0.0,0.00016168913380546323,207.66580629587278,0.0,1600151.980646899,266.66006306170374,0.0018152616889324236,1.0,1284352.2715986995,2591.0175570062383,,,,,,,,,,,,,,,,,,,3.0,15334.39562387125,1543.9390053209627,0.3700642314224363,6.173730061729009,2.8795500156984195
2423.0,-29.293320060729574,5.204564780780935,35.03399897480942,24.484855122305476,5.068063274459666,-25.857181727173764,-39.37813943540675,1.631924940240181,-6.4898404160741165,-6.491555040883784,40.07645803852683,41880.9386245062,25701.556369893216,25701.556369893216,67582.49499439941,77034.37823571787,77019.99527100187,25701.556369893216,102721.55164089508,102721.55164089508,102721.55164089508,130065.82115177996,125491.45378729644,4574.367364483517,0.0,90666.94854925848,55514.625265303235,39058.136982172495,27344.269510884886,66402.40649305738,20754.323379384605,1543.9571547682156,0.0,0.8788145748695193,2.729593322034959,0.001494314320929203,1.0,1.0,-5.6458278859996085,334502.8242135219,1557832.5201563782,4.657158048871877,1557832.5201563782,4.657158048871877,0.759000834566927,0.09208396550026537,3.947043824466838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947043824466838,1.284067620815273,1.28439031751816,3.073859787820834,6513.140037328703,15334.34248753167,6457.396166291752,0.00031857671792230347,22970.849218150153,2342.374737361908,19301.589269997494,1968.214351485726,0.8402645059698779,0.8402645059698779,35645.251890700856,35405.22815468563,1.008481331884045,0.8,4302.004276344251,4273.035954225843,1.008481331884045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.037096230026,4632.441516551485,6.236671927414899,5.204564780780935,-3.6751227929794665,8.879687573760402,2.880021140137025,3.5,0.8228631828962928,0.6,0.00025129510207169405,1.000396210285718,0.0002511955758008349,198.34008541072723,0.0,1.981332377402558e-05,56.150959575588494,0.11214205755626015,8.458910284787101e-05,0.00016670599922382305,0.0006579958847379643,0.09208396454151437,0.09208396454151437,0.09208396454151437,0.09224039424465193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486822.9997720939,595.947152530727,0.0,0.09208396454151437,0.09208396550026537,0.09208396550026537,0.3700853315647639,0.3700853315647639,0.5,10.191967052211934,0.9532233821789191,0.9532233821789191,8.526512829121202e-13,0.0017146248096651107,0.8457271548841732,8.526512829121202e-13,27344.269510884886,20754.323379384605,0.759000834566927,1.017771773097793,0.6307141689041798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472505065133823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.12526666527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.045880017271,261.045880017271,-12.104119982729003,245.59134665550874,276.50041337903707,122515.55554283924,122831.6720381341,-316.1164952948345,0.0,nan,276.50041337903707,3.350413379037093,270.31860003431655,-2.831399965683431,264.136786689609,-9.013213310390995,257.954973344938,-15.195026655061952,251.77316000021656,-21.376839999783414,245.59134665550874,-27.558653344491233,1.0,1.0,26022.012520719443,26022.012520719443,275.6707720371077,2.520772037107747,275.6707720371077,275.6707720371077,77022.4551979505,77019.99527100187,2.459926948635257,0.0,8546.071908451686,8546.071908451686,0.8840285077508333,3966.7790435891725,275.6707720371077,2.520772037107747,1.0,0.002,0.12294560948386701,0.004940837371545271,0.00018991490740026095,0.001810085092165287,0.09495745370013048,0.09495745370013048,0.0,-4.3445195357927346e-13,1.0,1.0017098244731772,0.8457271548833205,0.09208396550026537,0.0,0.00015712754077744858,201.8070081681614,0.0,1600151.949885906,266.66015958392586,0.0017146248088124594,1.0,1284351.5985144556,2591.3254191325027,,,,,,,,,,,,,,,,,,,3.0,15334.34248753167,1543.9571547682156,0.3700853315647639,6.173730061729009,2.880021140137025
2424.0,-29.29713525905011,5.204936933009283,35.0343051021784,24.484647286031418,5.068107038083006,-25.860611029282246,-39.381461672577984,1.6315828074961212,-6.489749541121967,-6.491368026604374,40.076833087414805,41878.13111815154,25705.34172683223,25705.34172683223,67583.47284498377,77033.20634696608,77019.15073654996,25705.34172683223,102724.4924633822,102724.4924633822,102724.4924633822,130069.30596699318,125492.6063005464,4576.699666446785,0.0,90667.27693089956,55513.31385048,39059.95897824396,27344.81350361099,66404.77248185495,20754.74826468783,1543.9746267031276,0.0,0.8788141618771629,2.7296136194290113,0.001494314320929203,1.0,1.0,-5.669925275790376,334505.2933283495,1557848.7171746818,4.657172093374026,1557848.7171746818,4.657172093374026,0.7590012732011168,0.09209011486813642,3.947035652569739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947035652569739,1.284069425017359,1.2843919943683617,3.0738491047837075,6513.117401254962,15334.289480924343,6457.3867597946,0.0003185810062587415,22970.979973760852,2342.388070723525,19301.561153348026,1968.2114843853942,0.8402584990015965,0.8402584990015965,35645.192851196094,35405.22815468563,1.008479243940248,0.8,4301.997150901492,4273.035954225843,1.008479243940248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.433773652254,4632.441516551485,6.236990120079779,5.204936933009283,-3.674633876115857,8.87957080912514,2.8804831905022503,3.5,0.8229951972863573,0.6,0.0002511955758008349,1.0003948838954604,0.00025109642186763167,198.34322014738515,0.0,1.9740049062810286e-05,55.94329904400435,0.11216179760532297,8.455747454461845e-05,0.00016663810125621645,0.0006577265267348125,0.0920901142868648,0.0920901142868648,0.0920901142868648,0.09224208063126776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486802.84395221027,595.9537200384781,0.0,0.0920901142868648,0.09209011486813642,0.09209011486813642,0.37010593142803405,0.37010593142803405,0.5,10.196526053322469,0.9267921911373946,0.9267921911373946,2.2396307031158358e-11,0.001618485482424603,0.8214427508140147,2.2396307031158358e-11,27344.81350361099,20754.74826468783,0.7590012732011168,1.0177502356995636,0.6306494180007124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472733133482643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.91760613369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04399017586246,261.04399017586246,-12.106009824137516,245.58767032827237,276.5003100234552,122529.15502869106,122845.1183010801,-315.9632723890364,0.0,nan,276.5003100234552,3.350310023455222,270.3177820844091,-2.8322179155908884,264.1352541453661,-9.014745854633873,257.95272620636086,-15.197273793639113,251.77019826731114,-21.379801732688833,245.58767032827237,-27.56232967172761,1.0,1.0,26022.012520719443,26022.012520719443,275.67086023002673,2.5208602300267557,275.67086023002673,275.67086023002673,77021.30270360489,77019.15073654996,2.151967054931447,0.0,8546.071908451686,8546.071908451686,0.8840290250367437,3966.7708308325878,275.67086023002673,2.5208602300267557,1.0,0.002,0.12279296551386057,0.004941515228421154,0.0001896791901535132,0.0018103208102881894,0.0948395950767566,0.0948395950767566,0.0,4.417026640279875e-13,1.0,1.0016608275619807,0.8214427507916184,0.09209011486813642,0.0,0.00015264383797304135,196.04825984837757,0.0,1600151.9189353832,266.660250458878,0.001618485460028296,1.0,1284350.9600630058,2591.6280737310376,,,,,,,,,,,,,,,,,,,3.0,15334.289480924343,1543.9746267031276,0.37010593142803405,6.173730061729009,2.8804831905022503
2425.0,-29.300937734881412,5.205278460622187,35.034602571446676,24.48443934498357,5.068142931951515,-25.86402966817992,-39.38477084795011,1.6312348641543206,-6.4896640713333795,-6.4911908398249905,40.07719545007927,41875.30884669293,25709.01668024968,25709.01668024968,67584.32552694262,77032.03563281408,77018.29896589117,25709.01668024968,102727.31564614085,102727.31564614085,102727.31564614085,130072.6534758378,125493.68728823168,4578.96618760612,0.0,90667.59305550369,55511.974303290954,39061.79861356971,27345.337829696946,66407.13644326665,20755.157747053723,1543.991512145413,0.0,0.878813743927626,2.7296328586669087,0.001494314320929203,1.0,1.0,-5.693583845961143,334507.63270501426,1557864.3664408424,4.657186306462089,1557864.3664408424,4.657186306462089,0.7590016944136522,0.0920961120569376,3.947025956735794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947025956735794,1.2840712556088982,1.2843936980924175,3.073837171804099,6513.092116703089,15334.236605782631,6457.379311729813,0.0003185859862510407,22971.116493615904,2342.401991874484,19301.53889058395,1968.209214215247,0.8402525360901898,0.8402525360901897,35645.122801673126,35405.22815468563,1.0084767666260945,0.8,4301.988696666177,4273.035954225843,1.0084767666260945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.822834374647,4632.441516551485,6.237292992276362,5.205278460622187,-3.674164745697966,8.879443206320154,2.88093639772577,3.5,0.8231246850645056,0.6,0.00025109642186763167,1.0003935790669132,0.0002509976344528663,198.34634451685523,0.0,1.9666510401810857e-05,55.73489047873197,0.11218146411572477,8.452598145858005e-05,0.00016657044040905162,0.0006574578519194396,0.09209611152019562,0.09209611152019562,0.09209611152019562,0.09224369571348891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486783.26048836415,595.9601008550042,0.0,0.09209611152019562,0.0920961120569376,0.0920961120569376,0.3701260391091745,0.3701260391091745,0.5,10.200953587156167,0.9008839649406468,0.9008839649406468,-1.2562395568238571e-11,0.0015267684916011603,0.7976069938638375,-1.2562395568238571e-11,27345.337829696946,20755.157747053723,0.7590016944136522,1.017726846039833,0.6305844686205994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472960438192697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.709197568416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0421015254388,261.0421015254388,-12.107898474561182,245.5840059592055,276.50019709168345,122542.65651637127,122858.42066718367,-315.76415081236485,0.0,nan,276.50019709168345,3.3501970916834694,270.31695886517934,-2.8330411348206326,264.1337206386892,-9.016279361310751,257.9504824121771,-15.199517587822868,251.76724418569836,-21.382755814301618,245.5840059592055,-27.565994040794465,1.0,1.0,26022.012520719443,26022.012520719443,275.67093774871677,2.52093774871679,275.67093774871677,275.67093774871677,77020.1659436387,77018.29896589117,1.866977747529745,0.0,8546.071908451686,8546.071908451686,0.8840296387885416,3966.7610865194733,275.67093774871677,2.52093774871679,1.0,0.002,0.12264472409276551,0.004942172727508561,0.00018945026955046485,0.0018105497300948583,0.09472513477523242,0.09472513477523242,0.0,-3.5467679140865904e-13,1.0,1.0016127301108144,0.7976069938763999,0.0920961120569376,0.0,0.00014824130189988106,190.39376874470045,0.0,1600151.8879718308,266.6603359286666,0.001526768504163556,1.0,1284350.3551613993,2591.925299292445,,,,,,,,,,,,,,,,,,,3.0,15334.236605782631,1543.991512145413,0.3701260391091745,6.173730061729009,2.88093639772577
2426.0,-29.30472751506879,5.205590238001039,35.03489158739509,24.484212579578184,5.068169569762199,-25.867437806674094,-39.388070768304146,1.6308798602163206,-6.489584862653317,-6.491024355409699,40.07754640746657,41872.5376147371,25712.58670784579,25712.58670784579,67585.12432258288,77030.89001218643,77017.45053489092,25712.58670784579,102730.0372427367,102730.0372427367,102730.0372427367,130075.88522211552,125494.71689369081,4581.168328424709,0.0,90667.93672079984,55510.6882565518,39063.609404720046,27345.84797937882,66409.45738409887,20755.555760545565,1544.0080907739202,0.0,0.8788133114294204,2.7296509505080073,0.001494314320929203,1.0,1.0,-5.716760376070965,334509.83079260145,1557879.5232645108,4.6572010143116165,1557879.5232645108,4.6572010143116165,0.7590020896845869,0.09210196149203125,3.947019489874715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947019489874715,1.2840731184434582,1.2843954345378852,3.0738276763080723,6513.071996886437,15334.183858341508,6457.368229243888,0.00031858962833945304,22971.24119943928,2342.4147083294783,19301.505764291884,1968.2058362735372,0.8402465324669973,0.8402465324669974,35645.07608050177,35405.22815468563,1.0084751143240263,0.8,4301.983057915761,4273.035954225843,1.0084751143240263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.204472945569,4632.441516551485,6.237581584465306,5.205590238001039,-3.6737157296232814,8.87930596762432,2.8813809867773448,3.5,0.8232517105078128,0.6,0.0002509976344528663,1.000392276897276,0.00025089921248826246,198.3494585403406,0.0,1.959412260297965e-05,55.52974345684433,0.11220105823832775,8.449458724785636e-05,0.00016650304720500995,0.000657190772441704,0.09210196103359525,0.09210196103359525,0.09210196103359525,0.09224525217605703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486764.2426646869,595.9662972334754,0.0,0.09210196103359525,0.09210196149203125,0.09210196149203125,0.3701456630881965,0.3701456630881965,0.5,10.205252329280235,0.8754929679425913,0.8754929679425913,5.184119800105691e-11,0.0014394927563898818,0.7742639793387411,5.184119800105691e-11,27345.84797937882,20755.555760545565,0.7590020896845869,1.0177033058963905,0.6305207008778103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473186991674951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.50405054653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0402141621567,261.0402141621567,-12.109785837843276,245.5803534828157,276.50007484150893,122556.18799440777,122871.73694916206,-315.54895475431823,0.0,nan,276.50007484150893,3.350074841508956,270.31613056975635,-2.833869430243624,264.1321862980674,-9.017813701932596,257.94824202626035,-15.201757973739632,251.76429775453144,-21.385702245468536,245.5803534828157,-27.56964651718428,1.0,1.0,26022.012520719443,26022.012520719443,275.67100495582554,2.5210049558255605,275.67100495582554,275.67100495582554,77019.0445350881,77017.45053489092,1.5940001971903257,0.0,8546.071908451686,8546.071908451686,0.8840300481443929,3966.754587324089,275.67100495582554,2.5210049558255605,1.0,0.002,0.1225007957865883,0.004942810092389868,0.00018922800712272862,0.001810771992912346,0.0946140035613643,0.0946140035613643,0.0,3.507437396077506e-14,1.0,1.001565621425853,0.7742639792868999,0.09210196149203125,0.0,0.0001439281991342939,184.8541518720533,0.0,1600151.8560190122,266.66041513734666,0.0014394927045486838,1.0,1284349.7867959356,2592.2165239411065,,,,,,,,,,,,,,,,,,,3.0,15334.183858341508,1544.0080907739202,0.3701456630881965,6.173730061729009,2.8813809867773448
2427.0,-29.308504534827556,5.2058731182129385,35.03517234007732,24.483981273975246,5.068183131398984,-25.87083576819957,-39.39136153841389,1.630514363822758,-6.489511762646373,-6.490868181236021,40.07788594447303,41869.76752226692,25716.054367679295,25716.054367679295,67585.82188994621,77029.74868422931,77016.6013865752,25716.054367679295,102732.65575425449,102732.65575425449,102732.65575425449,130078.99874985914,125495.69142260503,4583.307327254112,0.0,90668.26918523536,55509.387841656484,39065.423715087636,27346.342995604642,66411.76671069227,20755.94164906829,1544.024305079628,0.0,0.8788128665584569,2.729667937978273,0.001494314320929203,1.0,1.0,-5.739477970394944,334511.89276384027,1557894.186981115,4.657216142927875,1557894.186981115,4.657216142927875,0.7590024615870713,0.09210766573833436,3.9470115046197813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470115046197813,1.2840750295609122,1.2843972197472835,3.073816882779394,6513.049126694355,15334.131238487258,6457.359176234022,0.0003185939884388999,22971.371904822838,2342.428036569352,19301.478704239566,1968.20307691613,0.8402405735369781,0.8402405735369781,35645.01838935979,35405.22815468563,1.0084730740678525,0.8,4301.976095206105,4273.035954225843,1.0084730740678525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.578873332922,4632.441516551485,6.237856244309769,5.2058731182129385,-3.6732862058477513,8.87915932406069,2.8818171703876687,3.5,0.8233763343964767,0.6,0.00025089921248826246,1.0003909679004277,0.00025080115728637336,198.35256216375473,0.0,1.9521943387651064e-05,55.32518756060311,0.11222058018171541,8.446329082209837e-05,0.00016643592166616409,0.0006569244975983463,0.09210766526767689,0.09210766526767689,0.09210766526767689,0.09224674826394845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486745.7781290946,595.9723131945017,0.0,0.09210766526767689,0.09210766573833436,0.09210766573833436,0.3701648128407812,0.3701648128407812,0.5,10.209424825053564,0.8506094472025438,0.8506094472025438,4.234834705130197e-11,0.0013564185896370873,0.7513902108410662,4.234834705130197e-11,27346.342995604642,20755.94164906829,0.7590024615870713,1.0176784211202878,0.6304570650057093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473412795461609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.29949465029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03832782327555,261.03832782327555,-12.111672176724426,245.57671282202884,276.499942824535,122569.5580139798,122884.93569817489,-315.37768419508143,0.0,nan,276.499942824535,3.3499428245350487,270.31529682401793,-2.8347031759820425,264.13065082355945,-9.019349176440528,257.9460048230017,-15.203995176998262,251.7613588225102,-21.388641177489774,245.57671282202884,-27.57328717797114,1.0,1.0,26022.012520719443,26022.012520719443,275.6710617687576,2.5210617687576473,275.6710617687576,275.6710617687576,77017.92240244176,77016.6013865752,1.3210158665606286,0.0,8546.071908451686,8546.071908451686,0.8840305536152646,3966.74656214288,275.6710617687576,2.5210617687576473,1.0,0.002,0.12236109540981653,0.004943427747152348,0.00018901227145726965,0.001810987728051817,0.09450613572863482,0.09450613572863482,0.0,-4.909132995944976e-13,1.0,1.0015194544280783,0.7513902107987178,0.09210766573833436,0.0,0.0001397002799078939,179.42395023141412,0.0,1600151.8229132844,266.6604882373536,0.0013564185472887402,1.0,1284349.2536286293,2592.502029271415,,,,,,,,,,,,,,,,,,,3.0,15334.131238487258,1544.024305079628,0.3701648128407812,6.173730061729009,2.8818171703876687
2428.0,-29.312269020197867,5.206127951481981,35.03544499932876,24.483745113853388,5.06819044569971,-25.8742230735904,-39.39464305350555,1.63014449796738,-6.489443623551608,-6.4907209357673565,40.07821385703745,41867.01488974179,25719.42000042796,25719.42000042796,67586.43489016975,77028.61559653902,77015.7479782893,25719.42000042796,102735.16797871726,102735.16797871726,102735.16797871726,130081.9883314714,125496.6040359958,4585.384295475592,0.0,90668.60291955064,55508.097984792505,39067.227705286816,27346.820352754134,66414.04805804095,20756.31368011129,1544.0399993520768,0.0,0.8788124175571608,2.7296839646930224,0.001494314320929203,1.0,1.0,-5.761760741985995,334513.8368577901,1557908.3487671893,4.6572314120132905,1557908.3487671893,4.6572314120132905,0.759002816867552,0.09211322615366935,3.9470036574502148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470036574502148,1.2840769603455577,1.284399025099406,3.073806149740462,6513.0263846727885,15334.078747940923,6457.350093683522,0.00031859831891235135,22971.502128813085,2342.4413157207696,19301.451555888314,1968.2003085547374,0.8402346284389719,0.8402346284389719,35644.96169582165,35405.22815468563,1.008471069092897,0.8,4301.969252896664,4273.035954225843,1.008471069092897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.946215166323,4632.441516551485,6.238116787897613,5.206127951481981,-3.6728748047279622,8.879002756209943,2.882245156314927,3.5,0.8234986160899791,0.6,0.00025080115728637336,1.0003896821871876,0.00025070346261272695,198.35565557199232,0.0,1.9449500528185627e-05,55.119884496878065,0.11224002968224359,8.443209308448394e-05,0.00016636906420188944,0.0006566593048914272,0.09211322574494141,0.09211322574494141,0.09211322574494141,0.09224818039133562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486727.8543329613,595.9781528128442,0.0,0.09211322574494141,0.09211322615366935,0.09211322615366935,0.37018349734601785,0.37018349734601785,0.5,10.21347347125194,0.8262201390556925,0.8262201390556925,-7.275957614183426e-12,0.0012773122157341277,0.7289601937813472,-7.275957614183426e-12,27346.820352754134,20756.31368011129,0.759002816867552,1.0176526934648558,0.630393962029737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473637845625473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.09419158656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0364428940772,261.0364428940772,-12.11355710592278,245.5730839367697,276.4998018514031,122582.8974299828,122898.03942541749,-315.1419954346892,0.0,nan,276.4998018514031,3.3498018514031287,270.3144582684541,-2.835541731545902,264.1291146856028,-9.020885314397162,257.9437711025682,-15.2062288974318,251.7584275196649,-21.39157248033507,245.5730839367697,-27.57691606323027,1.0,1.0,26022.012520719443,26022.012520719443,275.67110915451354,2.5211091545135673,275.67110915451354,275.67110915451354,77016.81824048271,77015.7479782893,1.0702621934033232,0.0,8546.071908451686,8546.071908451686,0.8840310503451055,3966.7386757374657,275.67110915451354,2.5211091545135673,1.0,0.002,0.122225542408187,0.004944026289787069,0.0001888029386773514,0.0018111970617085329,0.0944014693386757,0.0944014693386757,0.0,3.858840330606128e-13,1.0,1.0014741779877352,0.7289601937886232,0.09211322615366935,0.0,0.00013555291611748964,174.09721850217628,0.0,1600151.789665722,266.66055637644837,0.0012773122230100853,1.0,1284348.7509429795,2592.7821364150877,,,,,,,,,,,,,,,,,,,3.0,15334.078747940923,1544.0399993520768,0.37018349734601785,6.173730061729009,2.882245156314927
2429.0,-29.31601248762007,5.206355274565057,35.03570960086197,24.483288614451908,5.0679717713480965,-25.877614061734793,-39.397928724624194,1.6295733460652622,-6.489397443122357,-6.490598504880815,40.07852661318248,41864.45388374477,25722.721233952438,25722.721233952438,67587.1751176972,77027.660923568,77014.78879877181,25722.721233952438,102737.51003272425,102737.51003272425,102737.51003272425,130084.78785305811,125497.38805807687,4587.399794981236,0.0,90669.04469736991,55506.926928981295,39069.01974265402,27347.277820333857,66416.29756298788,20756.66929390718,1544.0554453564835,0.0,0.8788118919661897,2.729697429505553,0.001494314320929203,1.0,1.0,-5.78391425337594,334515.4533307874,1557921.85607345,4.65724928567916,1557921.85607345,4.65724928567916,0.759003123830984,0.09211864723449234,3.9470038048254614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470038048254614,1.2840798310259727,1.2844017710455375,3.0737993927307676,6513.012067380065,15334.02638259951,6457.335042794496,0.00031860046459295037,22971.61319847761,2342.4526416745384,19301.40656777381,1968.1957210437624,0.8402286074124288,0.8402286074124288,35644.96276056553,35405.22815468563,1.008471106747707,0.8,4301.969381399971,4273.035954225843,1.008471106747707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.306678492216,4632.441516551485,6.2383720735898684,5.206355274565057,-3.6724933391513823,8.878848613716439,2.882665152881443,3.5,0.8236186151089837,0.6,0.00025070346261272695,1.0003875179674557,0.00025060634815006033,198.3587317926989,0.0,1.9378291037026547e-05,54.918076798933235,0.11225940797328061,8.440086650647313e-05,0.00016630259610625383,0.0006563969795837358,0.09211864722566064,0.09211864722566064,0.09211864722566064,0.09224950307686479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486710.4499537476,595.9838228505762,0.0,0.09211864722566064,0.09211864723449234,0.09211864723449234,0.37020172501148996,0.37020172501148996,0.5,10.217399147556597,0.80226278035002,0.80226278035002,4.5076831156620756e-11,0.0012010617584792271,0.7066842515048961,4.5076831156620756e-11,27347.277820333857,20756.66929390718,0.759003123830984,1.017629371068131,0.6303340508260246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447386215556843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.89238388862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0345404846043,261.0345404846043,-12.115459515395685,245.56946626197123,276.4996147072555,122594.02448305009,122912.08901857767,-318.0645355275817,0.0,nan,276.4996147072555,3.349614707255512,270.3135850181584,-2.8364149818415854,264.12755532918175,-9.022444670818231,257.9415256400577,-15.208474359942272,251.7554959510014,-21.394504048998584,245.56946626197123,-27.58053373802875,1.0,1.0,26022.012520719443,26022.012520719443,275.6711193490969,2.521119349096921,275.6711193490969,275.6711193490969,77015.18373819151,77014.78879877181,0.39493941969703883,0.0,8546.071908451686,8546.071908451686,0.8840310410161786,3966.7388238495887,275.6711193490969,2.521119349096921,1.0,0.002,0.122094109917364,0.004944602915633707,0.00018859996114403436,0.001811400039031614,0.09429998057201718,0.09429998057201718,0.0,1.7564812451742462e-13,1.0,1.0014292073728022,0.7066842514598193,0.09211864723449234,0.0,0.0001314324911947051,168.80510096426687,0.0,1600151.7347640481,266.6606025568776,0.001201061713402396,1.0,1284348.3329719263,2593.060210828164,,,,,,,,,,,,,,,,,,,4.0,15334.02638259951,1544.0554453564835,0.37020172501148996,6.173730061729009,2.882665152881443
2430.0,-29.319750535957727,5.20655693970696,35.035965444027106,24.483185761515074,5.068115101401642,-25.880963972215355,-39.40117039075119,1.6293285370328374,-6.489301676227001,-6.4904268636562366,40.07880303423544,41861.607454625664,25725.800179960926,25725.800179960926,67587.40763458659,77026.43495452065,77013.64396868432,25725.800179960926,102739.44414864524,102739.44414864524,102739.44414864524,130087.01099148749,125497.66240802192,4589.348583465577,0.0,90669.31446061801,55505.57425964338,39070.822445527374,27347.566842842247,66418.38928836962,20756.905414631117,1544.0618032204961,0.0,0.8788117703210843,2.729715895024804,0.001494314320929203,1.0,1.0,-5.806610546799561,334517.71954407275,1557933.7942139977,4.657253422441617,1557933.7942139977,4.657253422441617,0.7590037363804407,0.09212386137599518,3.9469917390502762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469917390502762,1.2840811754745223,1.2844029911218169,3.073786777998436,6512.98533827598,15333.974312834811,6457.329016031111,0.00031860584292483954,22971.751768204824,2342.466771854285,19301.38855337474,1968.1938840862827,0.8402227548048719,0.8402227548048717,35644.8755887745,35405.22815468563,1.0084680239065809,0.8,4301.9588606882935,4273.035954225843,1.0084680239065809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.660363356083,4632.441516551485,6.238583664301519,5.20655693970696,-3.67208510848285,8.87864204818981,2.8830772752639744,3.5,0.8237363643611355,0.6,0.00025060634815006033,1.0003869687081983,0.000250509408847727,198.3618036434729,0.0,1.9263501653280577e-05,54.59276368539715,0.1122786714749339,8.437006860736929e-05,0.00016623627954269102,0.0006561332220854539,0.09212386109316831,0.09212386109316831,0.09212386109316831,0.09225049419835837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486693.48049045855,595.9893497319409,0.0,0.09212386109316831,0.09212386137599518,0.09212386137599518,0.37021949818478056,0.37021949818478056,0.5,10.221198144671407,0.7785054512179954,0.7785054512179954,1.4097167877480388e-11,0.0011251874292383945,0.683816316856678,1.4097167877480388e-11,27347.566842842247,20756.905414631117,0.7590037363804407,1.0176008234879264,0.6302713435713497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474085219702633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.56707077508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03265717515796,261.03265717515796,-12.117342824842012,245.56586198633306,276.4994523640075,122609.10263783971,122923.97382611931,-314.8711882795933,0.0,nan,276.4994523640075,3.3494523640075045,270.31273428841143,-2.837265711588543,264.12601621296045,-9.023983787039526,257.9392981373866,-15.210701862613405,251.75258006184907,-21.397419938150904,245.56586198633306,-27.584138013666916,1.0,1.0,26022.012520719443,26022.012520719443,275.67115703052104,2.521157030521067,275.67115703052104,275.67115703052104,77014.52203137681,77013.64396868432,0.8780626924854005,0.0,8546.071908451686,8546.071908451686,0.8840318047856165,3966.7266977455274,275.67115703052104,2.521157030521067,1.0,0.002,0.12196690916213851,0.00494517071980406,0.00018840353937167858,0.001811596460726892,0.09420176968583929,0.09420176968583929,0.0,9.857045735195413e-14,1.0,1.0013830370721908,0.6838163168425808,0.09212386137599518,0.0,0.00012720070444712645,163.3699381734625,0.0,1600151.7385178425,266.660698323773,0.0011251874151412267,1.0,1284347.7469998645,2593.346528881221,,,,,,,,,,,,,,,,,,,3.0,15333.974312834811,1544.0618032204961,0.37021949818478056,6.173730061729009,2.8830772752639744
