time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2431.0,-29.323469253352396,5.206732224489192,35.03621444604593,24.482759716361784,5.067927807530217,-25.884329547265043,-39.40442941440267,1.6287881019999468,-6.4892853774646255,-6.490345529201441,40.07911727201691,41859.03844919403,25728.965829745583,25728.965829745583,67588.00427893961,77025.46698530878,77012.93743986479,25728.965829745583,102741.90326961037,102741.90326961037,102741.90326961037,130090.01622251212,125498.7691357457,4591.247086766423,0.0,90669.74384744688,55504.39660790636,39072.608043933906,27348.112952901753,66420.72099683566,20757.321595670717,1544.0826731118384,0.0,0.878811016964061,2.729725030899702,0.001494314320929203,1.0,1.0,-5.826741470134152,334518.7934236423,1557947.365676751,4.6572790417300425,1557947.365676751,4.6572790417300425,0.7590037978641695,0.09212904642500942,3.9469913826594283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469913826594283,1.284083901068708,1.2844055929144114,3.073779976039303,6512.970925740791,15333.922226850193,6457.314167727888,0.00031860802127789455,22971.86263081093,2342.478076693971,19301.34417080276,1968.1893583234603,0.8402167678347031,0.8402167678347031,35644.87301395126,35405.22815468563,1.0084679328476687,0.8,4301.958549934407,4273.035954225843,1.0084679328476687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.007711065262,4632.441516551485,6.23882582971689,5.206732224489192,-3.6717559026042585,8.878488127093451,2.8834820363727234,3.5,0.8238520103922067,0.6,0.000250509408847727,1.0003849788780852,0.00025041300512995414,198.36485969101923,0.0,1.9229054854780405e-05,54.49514145844767,0.11229790052978868,8.433911627188353e-05,0.00016617029257584348,0.0006558727128508502,0.09212904642315535,0.09212904642315535,0.09212904642315535,0.0922519707446712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486677.23005452816,595.9946447862446,0.0,0.09212904642315535,0.09212904642500942,0.09212904642500942,0.37023680082223664,0.37023680082223664,0.5,10.224885876797899,0.7554904342815121,0.7554904342815121,2.609112925711088e-11,0.0010601517367945235,0.6636040590672678,2.609112925711088e-11,27348.112952901753,20757.321595670717,0.7590037978641695,1.017574083276807,0.6302105400389771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474307967457454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.46944854814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0307611936926,261.0307611936926,-12.11923880630735,245.56226900694338,276.4992533804645,122620.63960309829,122937.62943389437,-316.9898307960751,0.0,nan,276.4992533804645,3.3492533804645177,270.3118565057109,-2.8381434942890564,264.12445963107075,-9.025540368929228,257.9370627563358,-15.212937243664157,251.74966588163062,-21.400334118369358,245.56226900694338,-27.587730993056596,1.0,1.0,26022.012520719443,26022.012520719443,275.6711556920441,2.5211556920441467,275.6711556920441,275.6711556920441,77013.02771860624,77012.93743986479,0.0902787414524937,0.0,8546.071908451686,8546.071908451686,0.8840318273453249,3966.7263395727255,275.6711556920441,2.5211556920441467,1.0,0.002,0.12184344927628592,0.004945706212364625,0.00018821286108337506,0.0018117871399627669,0.09410643054168753,0.09410643054168753,0.0,1.0461419057417043e-12,1.0,1.0013422235077998,0.6636040590411767,0.09212904642500942,0.0,0.00012345988724116544,158.5653937418343,0.0,1600151.6646278703,266.66071462253535,0.0010601517107033942,1.0,1284347.4693289981,2593.5988232384484,,,,,,,,,,,,,,,,,,,4.0,15333.922226850193,1544.0826731118384,0.37023680082223664,6.173730061729009,2.8834820363727234
2432.0,-29.327182592684306,5.206883243798297,35.03645532602948,24.48264715438711,5.068059392619672,-25.887658394192126,-39.40765641219912,1.6285351935723975,-6.48920562972512,-6.490198444114152,40.07938086035872,41856.24274664039,25731.87767952039,25731.87767952039,67588.12042616078,77024.25781924912,77011.8820405452,25731.87767952039,102743.75972006559,102743.75972006559,102743.75972006559,130092.17140016562,125499.09051915587,4593.08088100975,0.0,90670.017490388,55503.081760857065,39074.373032812146,27348.41168010003,66422.78471291218,20757.562274493906,1544.0902764253215,0.0,0.878810811304726,2.7297408854954472,0.001494314320929203,1.0,1.0,-5.848176509898906,334520.73543248867,1557958.7497343651,4.65728603555813,1557958.7497343651,4.65728603555813,0.7590043077199277,0.09213400640272051,3.946979761415155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946979761415155,1.2840852819078212,1.2844068503024162,3.0737676204425894,6512.944745713985,15333.870403527188,6457.307866550781,0.00031861326397248713,22971.999597453992,2342.492043404628,19301.325336162714,1968.1874377246781,0.8402109382894947,0.8402109382894947,35644.78905371763,35405.22815468563,1.008464963585501,0.8,4301.948416823684,4273.035954225843,1.008464963585501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.348498991565,4632.441516551485,6.23901634059586,5.206883243798297,-3.671386901833333,8.87827014563163,2.883879175514875,3.5,0.8239654787185356,0.6,0.00025041300512995414,1.000384433678843,0.00025031677493129117,198.36791140102153,0.0,1.9123109949705204e-05,54.19489359746455,0.11231702363973839,8.430847844128454e-05,0.0001661045266886696,0.0006556112051196224,0.09213400623324358,0.09213400623324358,0.09213400623324358,0.09225293923330591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486661.31188601954,595.9998293460541,0.0,0.09213400623324358,0.09213400640272051,0.09213400640272051,0.37025369352099785,0.37025369352099785,0.5,10.228453870029789,0.7327381398226862,0.7327381398226862,4.7407411329913884e-11,0.00099281438900789,0.6420219342152222,4.7407411329913884e-11,27348.41168010003,20757.562274493906,0.7590043077199277,1.0175442164655597,0.6301488702641489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447452956977039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.16920068715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02888432209824,261.02888432209824,-12.121115677901741,245.55868909777445,276.4990795464422,122635.60214123453,122949.39698375897,-313.7948425244269,0.0,nan,276.4990795464422,3.3490795464422263,270.3110014566828,-2.8389985433171887,264.1229233669853,-9.027076633014701,257.9348452772108,-15.21515472278918,251.74676718749413,-21.40323281250585,245.55868909777445,-27.59131090222553,1.0,1.0,26022.012520719443,26022.012520719443,275.6711792818776,2.5211792818776075,275.6711792818776,275.6711792818776,77012.38760735819,77011.8820405452,0.5055668129934929,0.0,8546.071908451686,8546.071908451686,0.8840325629753887,3966.714660222231,275.6711792818776,2.5211792818776075,1.0,0.002,0.12172398565114548,0.004946236901672675,0.0001880283812117979,0.0018119716188901695,0.09401419060589895,0.09401419060589895,0.0,1.0196747959878572e-13,1.0,1.0012986400416082,0.6420219341678148,0.09213400640272051,0.0,0.0001194635830878041,153.4326906283711,0.0,1600151.6618118852,266.66079437027486,0.0009928143416004787,1.0,1284346.9671891571,2593.869238075954,,,,,,,,,,,,,,,,,,,3.0,15333.870403527188,1544.0902764253215,0.37025369352099785,6.173730061729009,2.883879175514875
2433.0,-29.330884610557064,5.207009627895876,35.03668990433686,24.48240896863865,5.068060887124574,-25.89099006070395,-39.4108799873851,1.6281663365798598,-6.489184123734503,-6.490119558986845,40.07968074349285,41853.52698666577,25734.833901377882,25734.833901377882,67588.36088804365,77023.15003361602,77011.29785435433,25734.833901377882,102746.1317557322,102746.1317557322,102746.1317557322,130095.07413334759,125500.20708232299,4594.867051024601,0.0,90670.35120787758,55501.803830709796,39076.16375240865,27348.942377615385,66425.10613002404,20757.96618046076,1544.1106641383706,0.0,0.878810099205083,2.7297496707423723,0.001494314320929203,1.0,1.0,-5.8670637383962685,334521.7769800212,1557971.7013950602,4.657310251846796,1557971.7013950602,4.657310251846796,0.7590043480968676,0.09213893163175298,3.946972422073188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946972422073188,1.2840872042394513,1.2844086495410483,3.0737573032751544,6512.922884874217,15333.81856398746,6457.298466563911,0.00031861738403447137,22972.126863823396,2342.5050209626525,19301.29723897291,1968.1845726086801,0.8402050603929354,0.8402050603929354,35644.736029002896,35405.22815468563,1.008463088361994,0.8,4301.942017302361,4273.035954225843,1.008463088361994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.6832379137195,4632.441516551485,6.239226727721922,5.207009627895876,-3.6710795366018334,8.878089164497709,2.884269286713937,3.5,0.8240769390611248,0.6,0.00025031677493129117,1.0003832729776032,0.0002502208720326088,198.3709538885099,0.0,1.9088983522478362e-05,54.09817930270368,0.11233611262326086,8.427788337681437e-05,0.0001660388915544768,0.0006553509259571207,0.09213893139377732,0.09213893139377732,0.09213893139377732,0.09225437946590073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486646.0729940604,596.0047949327804,0.0,0.09213893139377732,0.09213893163175298,0.09213893163175298,0.3702701412450686,0.3702701412450686,0.5,10.231917316401917,0.7107682954554093,0.7107682954554093,3.700506567838602e-11,0.0009354352523587295,0.6230558205905936,3.700506567838602e-11,27348.942377615385,20757.96618046076,0.7590043480968676,1.0175122754902732,0.6300859633515594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474750858044299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.07248639239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.027012288704,261.027012288704,-12.122987711295991,245.55512065536172,276.4989039220622,122648.99993192186,122961.9858810747,-312.9859491528276,0.0,nan,276.4989039220622,3.3489039220622203,270.31014726870075,-2.8398527312992314,264.1213906153909,-9.02860938460907,257.93263396201763,-15.217366037982345,251.7438773086908,-21.40612269130918,245.55512065536172,-27.594879344638258,1.0,1.0,26022.012520719443,26022.012520719443,275.67118980972947,2.521189809729492,275.67118980972947,275.67118980972947,77011.41271214533,77011.29785435433,0.11485779100621585,0.0,8546.071908451686,8546.071908451686,0.8840330275589109,3966.707284183554,275.67118980972947,2.521189809729492,1.0,0.002,0.12160803429074572,0.004946740289918052,0.00018784930032936272,0.001812150699881129,0.09392465016468136,0.09392465016468136,0.0,2.1049178025589477e-13,1.0,1.0012603350973714,0.6230558205535885,0.09213893163175298,0.0,0.00011595130306452465,148.92167320579082,0.0,1600151.6049723509,266.6608158762655,0.0009354352153536638,1.0,1284346.6978798746,2594.1063532383214,,,,,,,,,,,,,,,,,,,3.0,15333.81856398746,1544.1106641383706,0.3702701412450686,6.173730061729009,2.884269286713937
2434.0,-29.334573222569706,5.207111999083557,35.03691741089985,24.482017778232716,5.067907129137156,-25.894325187411702,-39.4141114904545,1.627659093823003,-6.4891778145769194,-6.490054638971763,40.07994579818061,41850.963486600136,25737.715455310445,25737.715455310445,67588.67894191058,77022.16626015112,77010.33868770246,25737.715455310445,102748.05414301291,102748.05414301291,102748.05414301291,130097.40933957548,125500.81308711425,4596.59625246122,0.0,90670.76242382565,55500.63104931416,39077.923749457215,27349.355196562567,66427.27894601978,20758.28355872761,1544.12584856015,0.0,0.8788094438433673,2.729757051805216,0.001494314320929203,1.0,1.0,-5.886973649237348,334522.6341430132,1557983.1489184324,4.657332538677704,1557983.1489184324,4.657332538677704,0.7590044960671188,0.09214370199068402,3.946970982039473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946970982039473,1.2840897726042528,1.2844110953944454,3.0737500338739174,6512.9074818853,15333.76682747632,6457.284495063409,0.00031861982949337326,22972.239430292033,2342.516499547963,19301.255477222938,1968.180314095327,0.8401991253744115,0.8401991253744117,35644.725625155486,35405.22815468563,1.0084627204291352,0.8,4301.940761668198,4273.035954225843,1.0084627204291352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.011798416269,4632.441516551485,6.239428324833403,5.207111999083557,-3.670792574646689,8.877904573730245,2.8846522179897036,3.5,0.8241863479970581,0.6,0.0002502208720326088,1.000381896321289,0.0002501253500815515,198.37398543961805,0.0,1.9024349492299412e-05,53.91500646117653,0.11235513697275316,8.424722336892033e-05,0.00016597364866368844,0.0006550931750587929,0.0921437017949017,0.0921437017949017,0.0921437017949017,0.09225546732759371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486631.1981945504,596.0096404704794,0.0,0.0921437017949017,0.09214370199068402,0.09214370199068402,0.37028620376690374,0.37028620376690374,0.5,10.235270284697117,0.6892027188960128,0.6892027188960128,8.981260180007666e-12,0.0008768243948225063,0.6030809897343943,8.981260180007666e-12,27349.355196562567,20758.28355872761,0.7590044960671188,1.0174837809755022,0.6300267623578126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474971478052536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.88931355086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02513131863606,261.02513131863606,-12.124868681363921,245.55156249891485,276.49870013837455,122660.82761940671,122975.30769058467,-314.4800711779347,0.0,nan,276.49870013837455,3.348700138374568,270.30927261047384,-2.840727389526137,264.1198450826257,-9.030154917374261,257.93041755464594,-15.219582445354035,251.7409900267815,-21.409009973218474,245.55156249891485,-27.59843750108513,1.0,1.0,26022.012520719443,26022.012520719443,275.6711424949469,2.5211424949469006,275.6711424949469,275.6711424949469,77010.18668731324,77010.33868770246,-0.15200038922193926,0.0,8546.071908451686,8546.071908451686,0.8840331187136524,3966.7058369496704,275.6711424949469,2.5211424949469006,1.0,0.002,0.12149578365127585,0.0049472255148747995,0.0001876759305475175,0.0018123240691463444,0.09383796527375875,0.09383796527375875,0.0,-3.06137927508221e-13,1.0,1.0012199888973277,0.603080989725413,0.09214370199068402,0.0,0.00011225059897773965,144.1686612536366,0.0,1600151.5285599702,266.66082218542306,0.0008768243858412461,1.0,1284346.4762466578,2594.3559999918366,,,,,,,,,,,,,,,,,,,3.0,15333.76682747632,1544.12584856015,0.37028620376690374,6.173730061729009,2.8846522179897036
2435.0,-29.338250577638235,5.2071921057531325,35.0371376009655,24.48180578593167,5.067933588093377,-25.89763216101886,-39.41731225987894,1.6273151705076818,-6.489119671802996,-6.489940034650556,40.08018964529535,41848.252026509406,25740.387193379436,25740.387193379436,67588.63921988884,77021.04764610702,77009.38637623309,25740.387193379436,102749.77356961253,102749.77356961253,102749.77356961253,130099.43336759269,125501.16554423228,4598.2678233604065,0.0,90671.08265381165,55499.35478343532,39079.69763375148,27349.659797980163,66429.35743173164,20758.52512202392,1544.1347887137947,0.0,0.8788091375609988,2.7297694583221013,0.001494314320929203,1.0,1.0,-5.906734237332103,334524.1473110418,1557993.6805570328,4.65734295440384,1557993.6805570328,4.65734295440384,0.7590048752108055,0.09214830031235499,3.9469628361182094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469628361182094,1.2840915769662025,1.284412777542589,3.0737393710215843,6512.884888580713,15333.715236128648,6457.275738577899,0.0003186241468508042,22972.367974709785,2342.5296074306502,19301.229303501765,1968.1776451185435,0.8401932845908804,0.8401932845908804,35644.666773101155,35405.22815468563,1.0084606391222404,0.8,4301.93365884872,4273.035954225843,1.0084606391222404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.334307318043,4632.441516551485,6.239588182639614,5.2071921057531325,-3.670477204784954,8.877669310538087,2.8850281160111475,3.5,0.8242937474317564,0.6,0.0002501253500815515,1.0003807420797957,0.0002500301530810558,198.377007819665,0.0,1.8949070128200194e-05,53.70166474331935,0.11237408604288136,8.421686512043176e-05,0.00016590848496111975,0.0006548346243382165,0.09214830018439471,0.09214830018439471,0.09214830018439471,0.09225638860934723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486616.75251869846,596.0143455027231,0.0,0.09214830018439471,0.09214830031235499,0.09214830031235499,0.3703018563094626,0.3703018563094626,0.5,10.23851293948897,0.6679572556753897,0.6679572556753897,-3.979039320256561e-13,0.0008203628475484948,0.5832057973184419,-3.979039320256561e-13,27349.659797980163,20758.52512202392,0.7590048752108055,1.0174513473105407,0.6299662324675678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475191305512471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.67597183301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0232604434552,261.0232604434552,-12.126739556544806,245.54801634105252,276.4985045458899,122674.64074815912,122987.4330465604,-312.79229840129506,0.0,nan,276.4985045458899,3.3485045458899094,270.3084069049005,-2.8415930950994834,264.11830926396505,-9.031690736034932,257.92821162291455,-15.221788377085431,251.73811398200854,-21.411886017991435,245.54801634105252,-27.60198365894746,1.0,1.0,26022.012520719443,26022.012520719443,275.6711456666146,2.5211456666146432,275.6711456666146,275.6711456666146,77009.31815481377,77009.38637623309,-0.0682214193220716,0.0,8546.071908451686,8546.071908451686,0.8840336343538078,3966.6976502988005,275.6711456666146,2.5211456666146432,1.0,0.002,0.12138721648084397,0.004947704320529274,0.0001875082697675064,0.0018124917302920307,0.0937541348837532,0.0937541348837532,0.0,5.9537010738131e-14,1.0,1.0011798405399703,0.5832057973188398,0.09214830031235499,0.0,0.00010856713802177906,139.4377786772457,0.0,1600151.5159719272,266.660880328197,0.0008203628479463987,1.0,1284346.0849937284,2594.6052599569744,,,,,,,,,,,,,,,,,,,3.0,15333.715236128648,1544.1347887137947,0.3703018563094626,6.173730061729009,2.8850281160111475
2436.0,-29.34191639398164,5.207249982525466,35.0373515737008,24.481539730355166,5.0679011472846645,-25.900934639892743,-39.42051229588685,1.626919391779883,-6.489097353567445,-6.489867562492283,40.08045058383052,41845.60049258423,25743.054779252005,25743.054779252005,67588.65527183624,77019.97351996743,77008.69908251612,25743.054779252005,102751.75386176813,102751.75386176813,102751.75386176813,130101.8465237201,125501.95490550325,4599.89161821685,0.0,90671.42389022636,55498.11488581952,39081.45444934093,27350.09266195198,66431.54711129291,20758.856470006518,1544.150943424953,0.0,0.8788085386484465,2.7297774954820606,0.001494314320929203,1.0,1.0,-5.924890157357254,334525.10419360746,1558004.9504259068,4.657363321600541,1558004.9504259068,4.657363321600541,0.7590049776644872,0.09215283118717342,3.9469559808530366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469559808530366,1.284093622993916,1.2844147018338674,3.073729134835628,6512.863199330981,15333.663747341356,6457.266384454555,0.0003186282322442943,22972.494329827816,2342.542492066895,19301.201343401113,1968.1747939817485,0.8401874461816781,0.8401874461816781,35644.617245665446,35405.22815468563,1.0084588875817815,0.8,4301.927681411925,4273.035954225843,1.0084588875817815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.651183716093,4632.441516551485,6.239755527772101,5.207249982525466,-3.670202833684371,8.877452816209837,2.8853974681882755,3.5,0.8243992766252216,0.6,0.0002500301530810558,1.000379558553526,0.00024993528800466565,198.38002079631605,0.0,1.8884896111744356e-05,53.51979558068351,0.11239297093899311,8.418652393630283e-05,0.00016584362914475297,0.0006545775039392557,0.09215283106174983,0.09215283106174983,0.09215283106174983,0.0922575625500053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486602.87477452843,596.0188668133795,0.0,0.09215283106174983,0.09215283118717342,0.09215283118717342,0.37031709848043465,0.37031709848043465,0.5,10.241654887216162,0.6473308105336173,0.6473308105336173,-1.9326762412674725e-12,0.000770208924848248,0.5649774051350391,-1.9326762412674725e-12,27350.09266195198,20758.856470006518,0.7590049776644872,1.0174180522787588,0.6299055540958606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475410468428065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.494102670375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02139352223537,261.02139352223537,-12.128606477764606,245.54448145779511,276.49830558669976,122687.72916778675,122999.86040872739,-312.1312409406604,0.0,nan,276.49830558669976,3.34830558669978,270.3075407608976,-2.842459239102368,264.116775935152,-9.033224064847957,257.92601110929974,-15.223988890700241,251.73524628356785,-21.41475371643213,245.54448145779511,-27.605518542204862,1.0,1.0,26022.012520719443,26022.012520719443,275.6711377165948,2.521137716594808,275.6711377165948,275.6711377165948,77008.31710649586,77008.69908251612,-0.38197602026048116,0.0,8546.071908451686,8546.071908451686,0.884034068294776,3966.6907607573016,275.6711377165948,2.521137716594808,1.0,0.002,0.12128202818037759,0.004948161158449239,0.00018734581206468492,0.0018126541884363248,0.09367290603234246,0.09367290603234246,0.0,5.010098239055516e-13,1.0,1.001143015025359,0.5649774051369718,0.09215283118717342,0.0,0.00010518826398281664,135.09810900834086,0.0,1600151.4704148849,266.66090264643253,0.0007702089267809242,1.0,1284345.837577567,2594.833571098058,,,,,,,,,,,,,,,,,,,3.0,15333.663747341356,1544.150943424953,0.37031709848043465,6.173730061729009,2.8853974681882755
2437.0,-29.345570263784,5.20728642764568,35.03755919878335,24.481250659469538,5.06784935420743,-25.904228301917097,-39.423699549492426,1.6265073911048165,-6.489073201763119,-6.489794870962985,40.080695326730826,41842.969568964974,25745.62657672248,25745.62657672248,67588.59614568745,77018.9243200711,77007.92974017466,25745.62657672248,102753.55631689714,102753.55631689714,102753.55631689714,130104.03071189499,125502.56658347511,4601.464128419872,0.0,90671.78461555326,55496.890049549496,39083.216184448625,27350.47439499784,66433.69057944647,20759.15044210037,1544.1647349364457,0.0,0.8788080024081482,2.7297855335665018,0.001494314320929203,1.0,1.0,-5.943025786011617,334526.06397469837,1558015.5208653067,4.657381557519375,1558015.5208653067,4.657381557519375,0.7590051324995312,0.09215723255898409,3.9469511430920883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469511430920883,1.2840957441515535,1.2844167016997032,3.073720289992843,6512.844458170471,15333.612367134687,6457.254972985313,0.00031863155488586804,22972.613880525492,2342.5546828453644,19301.167233755892,1968.1713157659235,0.840181589005769,0.840181589005769,35644.58229414142,35405.22815468563,1.0084576515195989,0.8,4301.923463133253,4273.035954225843,1.0084576515195989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.962405602425,4632.441516551485,6.239908182819083,5.20728642764568,-3.6699371398111875,8.877223567456866,2.885760247857518,3.5,0.8245029279592908,0.6,0.00024993528800466565,1.0003783326867435,0.0002498407650767561,198.38302403362033,0.0,1.8819335827122032e-05,53.333997734063836,0.11241179027482023,8.415631399214579e-05,0.00016577897401251986,0.0006543215109793488,0.09215723244464215,0.09215723244464215,0.09215723244464215,0.09225860191218538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486589.4048153572,596.0232548062086,0.0,0.09215723244464215,0.09215723255898409,0.09215723255898409,0.37033196774645977,0.37033196774645977,0.5,10.244695973835228,0.6271881060539499,0.6271881060539499,-1.0857093002414331e-11,0.0007216691998905844,0.5467690849513929,-1.0857093002414331e-11,27350.47439499784,20759.15044210037,0.7590051324995312,1.0173843355106076,0.6298456280842318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475628949947377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.30830482375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0195291627761,261.0195291627761,-12.130470837223868,245.54095768676842,276.4981006388133,122700.65222776127,123012.35516341953,-311.7029356582584,0.0,nan,276.4981006388133,3.348100638813321,270.30667204836317,-2.843327951636809,264.1152434580171,-9.034756541982858,257.92381486752925,-15.226185132470732,251.73238627716535,-21.41761372283463,245.54095768676842,-27.609042313231555,1.0,1.0,26022.012520719443,26022.012520719443,275.6711203852048,2.5211203852048243,275.6711203852048,275.6711203852048,77007.29648846117,77007.92974017466,-0.6332517134869704,0.0,8546.071908451686,8546.071908451686,0.8840343745268673,3966.6858988075487,275.6711203852048,2.5211203852048243,1.0,0.002,0.12118021610053738,0.004948603801328352,0.00018718856968738326,0.0018128114308353024,0.09359428484369163,0.09359428484369163,0.0,5.226856274187508e-13,1.0,1.00110622679913,0.54676908496225,0.09215723255898409,0.0,0.00010181204912923843,130.7618562481772,0.0,1600151.4293148073,266.66092679823686,0.0007216692107476774,1.0,1284345.5894124121,2595.061779842852,,,,,,,,,,,,,,,,,,,3.0,15333.612367134687,1544.1647349364457,0.37033196774645977,6.173730061729009,2.885760247857518
2438.0,-29.34921226123588,5.207302110625065,35.03776054931082,24.480956908687972,5.067789063921256,-25.90751212869006,-39.42688145963473,1.6260889300143724,-6.489052221102213,-6.4897276359961715,40.080929484298714,41840.36312351736,25748.118033293013,25748.118033293013,67588.48115681038,77017.88174030485,77007.13639758955,25748.118033293013,102755.25443088256,102755.25443088256,102755.25443088256,130106.08952675867,125503.10287147503,4602.986655283651,0.0,90672.14239086254,55495.68014523773,39084.95805069424,27350.835095876122,66435.79314657036,20759.428435019105,1544.1777408476246,0.0,0.8788074768597386,2.7297929863081296,0.001494314320929203,1.0,1.0,-5.960881066185948,334526.9517122304,1558025.634175037,4.657399429853099,1558025.634175037,4.657399429853099,0.7590052867581052,0.09216151549398746,3.9469458734071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469458734071,1.2840978948006272,1.2844187315033162,3.073711038222607,6512.824854779523,15333.561104063181,6457.24423482357,0.00031863510481125153,22972.735198061415,2342.567053791194,19301.135136671845,1968.1680427742242,0.8401757548792272,0.8401757548792274,35644.54422207242,35405.22815468563,1.0084563050995508,0.8,4301.918868237862,4273.035954225843,1.0084563050995508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.268148614256,4632.441516551485,6.240049629818684,5.207302110625065,-3.6696841559201245,8.87698626654519,2.8861166587729916,3.5,0.8246047596494261,0.6,0.0002498407650767561,1.000377114394893,0.0002497465820455914,198.38601759178687,0.0,1.8751744279206626e-05,53.142443287271576,0.11243054201909944,8.4126164690395e-05,0.0001657146003863611,0.0006540665581582546,0.09216151541501832,0.09216151541501832,0.09216151541501832,0.09225957568028809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486576.36211047013,596.02750343495,0.0,0.09216151541501832,0.09216151549398746,0.09216151549398746,0.3703464625307821,0.3703464625307821,0.5,10.247637784649575,0.6074916023151786,0.6074916023151786,-9.492850949754938e-12,0.0006754148939762672,0.5288465698102414,-9.492850949754938e-12,27350.835095876122,20759.428435019105,0.7590052867581052,1.0173504063945915,0.6297864621140193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475846725704742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.11675037696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0176672061573,261.0176672061573,-12.132332793842693,245.53744498099894,276.49788943133166,122713.47580339345,123024.77700848147,-311.3012050879986,0.0,nan,276.49788943133166,3.34788943133168,270.30580054123743,-2.844199458762546,264.1137116511821,-9.036288348817891,257.9216227611205,-15.228377238879489,251.72953387107313,-21.420466128926847,245.53744498099894,-27.612555019001036,1.0,1.0,26022.012520719443,26022.012520719443,275.6710947889161,2.521094788916116,275.6710947889161,275.6710947889161,77006.28239812328,77007.13639758955,-0.8539994662714889,0.0,8546.071908451686,8546.071908451686,0.8840347080998471,3966.6806027741354,275.6710947889161,2.521094788916116,1.0,0.002,0.12108172819554164,0.004949031429617261,0.0001870364600597153,0.0018129635407552985,0.09351823002985765,0.09351823002985765,0.0,8.150138550155894e-13,1.0,1.0010700127904415,0.5288465698197342,0.09216151549398746,0.0,9.848787887468323e-05,126.4924502366854,0.0,1600151.3877657426,266.66094777889776,0.0006754149034691181,1.0,1284345.359875558,2595.286488792343,,,,,,,,,,,,,,,,,,,3.0,15333.561104063181,1544.1777408476246,0.3703464625307821,6.173730061729009,2.8861166587729916
2439.0,-29.352842264802998,5.207297647664492,35.03795575474929,24.48065379811453,5.06771879422768,-25.910786159019313,-39.4300505175255,1.6256626866506239,-6.48903604174609,-6.48966759751079,40.08115482975159,41837.76062148015,25750.535545761,25750.535545761,67588.29616724115,77016.85113097884,77006.3359172051,25750.535545761,102756.8714629661,102756.8714629661,102756.8714629661,130108.05448966751,125503.59414857136,4604.460341096153,0.0,90672.50509654901,55494.46711166209,39086.70887209658,27351.183026701412,66437.89189879799,20759.696336877074,1544.1903934726045,0.0,0.8788069458656681,2.729799675252357,0.001494314320929203,1.0,1.0,-5.97838432653765,334527.7444318826,1558035.366934664,4.657417487391439,1558035.366934664,4.657417487391439,0.7590054264420869,0.09216568516381196,3.94694108707645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94694108707645,1.2841000811234649,1.2844207974256807,3.0737020775072716,6512.805868098983,15333.509957038768,6457.233111174396,0.0003186384978126052,22972.85495175995,2342.57926526999,19301.101887340068,1968.164652285956,0.840169927850496,0.840169927850496,35644.509642100835,35405.22815468563,1.008455082177961,0.8,4301.914694801632,4273.035954225843,1.008455082177961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.568556168921,4632.441516551485,6.240181205099771,5.207297647664492,-3.6694449610633315,8.876742608727824,2.8864668671845157,3.5,0.8247048191955759,0.6,0.0002497465820455914,1.0003758834079968,0.00024965274172221707,198.3890013701501,0.0,1.8684596477494095e-05,52.952146417218266,0.11244922661557694,8.40961470898781e-05,0.00016565043495571328,0.0006538125078187898,0.09216568509114567,0.09216568509114567,0.09216568509114567,0.09226050195748549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486563.74571021425,596.0316130990586,0.0,0.09216568509114567,0.09216568516381196,0.09216568516381196,0.37036058822913137,0.37036058822913137,0.5,10.250482293913933,0.5882245242203226,0.5882245242203226,-5.616129783447832e-11,0.0006315557646985326,0.5112832709731379,-5.616129783447832e-11,27351.183026701412,20759.696336877074,0.7590054264420869,1.0173154842148744,0.6297273954027595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476063800061398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.92645350691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01580739860975,261.01580739860975,-12.134192601390225,245.53394330957664,276.49767148765056,122726.21473703063,123037.15663452774,-310.9418974971145,0.0,nan,276.49767148765056,3.3476714876505866,270.30492585203376,-2.8450741479662156,264.11218021639013,-9.037819783609848,257.9194345808053,-15.230565419194704,251.72668894520206,-21.42331105479792,245.53394330957664,-27.616056690423335,1.0,1.0,26022.012520719443,26022.012520719443,275.6710611609319,2.5210611609319358,275.6710611609319,275.6710611609319,77005.27041743648,77006.3359172051,-1.065499768621521,0.0,8546.071908451686,8546.071908451686,0.8840350110762616,3966.6757925118322,275.6710611609319,2.5210611609319358,1.0,0.002,0.12098649872867469,0.004949444000462309,0.00018688938097613755,0.00181311062018947,0.09344469048806878,0.09344469048806878,0.0,1.165607541042668e-12,1.0,1.0010345214934633,0.5112832710292992,0.09216568516381196,0.0,9.522944427604368e-05,122.30747536044417,0.0,1600151.3440141457,266.6609639582539,0.0006315558208598304,1.0,1284345.154907224,2595.5067498604094,,,,,,,,,,,,,,,,,,,3.0,15333.509957038768,1544.1903934726045,0.37036058822913137,6.173730061729009,2.8864668671845157
2440.0,-29.356460342864388,5.207273647211021,35.03814493631999,24.480345902871363,5.0676411333003495,-25.914050195150132,-39.43321039024738,1.625230984463726,-6.489024092575107,-6.489614069243649,40.08137138386013,41835.170211980876,25752.880044914305,25752.880044914305,67588.05025689518,77015.8278210835,77005.52729322601,25752.880044914305,102758.40733814031,102758.40733814031,102758.40733814031,130109.92461932094,125504.03852106641,4605.886098254536,0.0,90672.86688514563,55493.257981986986,39088.45433684294,27351.51728118063,66439.97161802357,20759.953542856158,1544.2026313058009,0.0,0.8788064130574158,2.729805671748584,0.001494314320929203,1.0,1.0,-5.995546628240106,334528.45119638625,1558044.720035783,4.657435606638811,1558044.720035783,4.657435606638811,0.759005554589111,0.09216974317235786,3.94693614039596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94693614039596,1.2841022922564773,1.284422888604097,3.073692932562438,6512.786491058244,15333.458928891932,6457.222324025799,0.00031864199557998514,22972.975406703503,2342.591548255878,19301.069643831037,1968.1613643630637,0.8401641190195587,0.8401641190195587,35644.4739036353,35405.22815468563,1.0084538182865146,0.8,4301.910381547456,4273.035954225843,1.0084538182865146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.863758804861,4632.441516551485,6.2403029394826275,5.207273647211021,-3.669218803186617,8.876492450397638,2.8868110243757847,3.5,0.8248031498216528,0.6,0.00024965274172221707,1.0003746593948453,0.00024955924200762846,198.39197542414678,0.0,1.8616888042480876e-05,52.7602607123908,0.11246784350361942,8.406622634934468e-05,0.00016558651537287237,0.0006535594018874212,0.09216974312293015,0.09216974312293015,0.09216974312293015,0.09226137986098631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486551.5465732714,596.0355867407371,0.0,0.09216974312293015,0.09216974317235786,0.09216974317235786,0.37037435181184514,0.37037435181184514,0.5,10.253231397504296,0.5693702197443713,0.5693702197443713,1.0913936421275139e-11,0.0005899766685502073,0.49406744100355127,1.0913936421275139e-11,27351.51728118063,20759.953542856158,0.759005554589111,1.017279938731343,0.6296686948107003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447628016571297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.73456780208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01394976165506,261.01394976165506,-12.136050238344922,245.53045265892442,276.49744686438913,122738.88147971673,123049.46048271422,-310.5790029974848,0.0,nan,276.49744686438913,3.3474468643891555,270.30404802328314,-2.845951976716833,264.1106491821572,-9.039350817842774,257.9172503411366,-15.232749658863384,251.72385150003984,-21.426148499960135,245.53045265892442,-27.61954734107556,1.0,1.0,26022.012520719443,26022.012520719443,275.67102006982446,2.5210200698244876,275.67102006982446,275.67102006982446,77004.26558652718,77005.52729322601,-1.2617066988314036,0.0,8546.071908451686,8546.071908451686,0.8840353242028177,3966.67082109794,275.67102006982446,2.5210200698244876,1.0,0.002,0.12089446408879094,0.0049498419042481425,0.000186747234447587,0.001813252765919747,0.09337361722379349,0.09337361722379349,0.0,3.673337675702548e-13,1.0,1.000999729360612,0.49406744099263733,0.09216974317235786,0.0,9.203461909719462e-05,118.20420030251209,0.0,1600151.2985645528,266.66097590742487,0.0005899766576362708,1.0,1284344.9721640144,2595.7227111065445,,,,,,,,,,,,,,,,,,,3.0,15333.458928891932,1544.2026313058009,0.37037435181184514,6.173730061729009,2.8868110243757847
2441.0,-29.360066648965446,5.207230698424712,35.03832822834351,24.48003311818468,5.067558827641233,-25.91730410127523,-39.43636111272497,1.6247962785854957,-6.489016384165552,-6.489567016710005,40.08157976727318,41832.59819451744,25755.15384462558,25755.15384462558,67587.75203914303,77014.81335125683,77004.71601970118,25755.15384462558,102759.86986432676,102759.86986432676,102759.86986432676,130111.70991670288,125504.44496457402,4607.264952128851,0.0,90673.23274946558,55492.062524689696,39090.189138639864,27351.84005237612,66442.02919101599,20760.20165075451,1544.2145562316632,0.0,0.8788058762641141,2.729810979881811,0.001494314320929203,1.0,1.0,-6.012351341024726,334529.0724587146,1558053.7202801895,4.657453861420294,1558053.7202801895,4.657453861420294,0.759005668759423,0.09217369237711857,3.946931696970724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946931696970724,1.2841045167306815,1.2844249935640197,3.0736841476265315,6512.767876833222,15333.40801865261,6457.211047746294,0.00031864529852576313,22973.093965385167,2342.6036378768663,19301.03593827699,1968.1579273530706,0.8401583159568724,0.8401583159568724,35644.441801048975,35405.22815468563,1.0084526829782687,0.8,4301.906507105383,4273.035954225843,1.0084526829782687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.153885896879,4632.441516551485,6.240415200565921,5.207230698424712,-3.6690054302609445,8.876236128685656,2.887149280318428,3.5,0.8248997943766937,0.6,0.00024955924200762846,1.0003734511777813,0.0002494660786067563,198.3949398792314,0.0,1.854959307882851e-05,52.5695467854,0.11248639309669825,8.403640204947475e-05,0.0001655228399581537,0.0006533073436034492,0.09217369232853946,0.09217369232853946,0.09217369232853946,0.09226221538759921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486539.7580827862,596.0394265437034,0.0,0.09217369232853946,0.09217369237711857,0.09217369237711857,0.37038775995380185,0.37038775995380185,0.5,10.255887089914802,0.55091892638535,0.55091892638535,4.6497916628140956e-11,0.0005506325444457616,0.47721567568527234,4.6497916628140956e-11,27351.84005237612,20760.20165075451,0.759005668759423,1.017243947273693,0.6296104845662039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476495826674671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.54385387509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0120945484948,261.0120945484948,-12.137905451505162,245.52697301635496,276.4972160806121,122751.52642850214,123061.70018880362,-310.1737603014652,0.0,nan,276.4972160806121,3.3472160806120996,270.3031674677917,-2.846832532208282,264.10911885487286,-9.040881145127116,257.91507024211154,-15.234929757888438,251.72102162922567,-21.428978370774303,245.52697301635496,-27.62302698364502,1.0,1.0,26022.012520719443,26022.012520719443,275.6709721929527,2.5209721929527404,275.6709721929527,275.6709721929527,77003.27445052953,77004.71601970118,-1.441569171656738,0.0,8546.071908451686,8546.071908451686,0.8840356054730936,3966.6663554555776,275.6709721929527,2.5209721929527404,1.0,0.002,0.12080555752676886,0.004950225432864063,0.00018660991738633342,0.0018133900826870428,0.09330495869316671,0.09330495869316671,0.0,7.337620094860497e-14,1.0,1.000965670115297,0.47721567563877443,0.09217369237711857,0.0,8.890654297262538e-05,114.18665717784631,0.0,1600151.2513403778,266.6609836158344,0.000550632497947845,1.0,1284344.811528717,2595.9341574921636,,,,,,,,,,,,,,,,,,,3.0,15333.40801865261,1544.2145562316632,0.37038775995380185,6.173730061729009,2.887149280318428
2442.0,-29.36365940584202,5.207168834535464,35.03850545294903,24.479576374311023,5.06732701794128,-25.920560763445565,-39.439515851531155,1.6242283751915334,-6.48904419079264,-6.489556223925931,40.081771238719014,41830.15109647119,25757.4236634464,25757.4236634464,67587.5747599176,77013.91394422304,77003.68732746821,25757.4236634464,102761.11099091462,102761.11099091462,102761.11099091462,130113.24969080686,125504.65332907002,4608.596361736838,0.0,90673.66546608398,55490.94327148552,39091.91354955385,27352.13869989224,66444.05224944609,20760.42972994074,1544.2262770781076,0.0,0.8788052076737844,2.729812589705564,0.001494314320929203,1.0,1.0,-6.029462239683653,334529.2149617858,1558061.9901174698,4.657476598256004,1558061.9901174698,4.657476598256004,0.7590057200910045,0.0921775359843712,3.946932014561113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946932014561113,1.2841073629919397,1.2844277208975885,3.0736775820402236,6512.753965143685,15333.357223642292,6457.196461932381,0.0003186473831299744,22973.201750516248,2342.614628901434,19300.992340303117,1968.1534815969896,0.8401524763464627,0.8401524763464627,35644.4440955568,35405.22815468563,1.0084527641235494,0.8,4301.90678402817,4273.035954225843,1.0084527641235494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.439062662477,4632.441516551485,6.24053396607414,5.207168834535464,-3.6688273545951966,8.87599618913066,2.8874817801799098,3.5,0.8249947943371171,0.6,0.0002494660786067563,1.0003720587680303,0.0002493732970850632,198.39789327364815,0.0,1.8483147314975362e-05,52.381239490640176,0.11250487624401323,8.400654953043458e-05,0.00016545952907632172,0.0006530575124255396,0.09217753592339357,0.09217753592339357,0.09217753592339357,0.09226289988937666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486528.3445470897,596.0431436784697,0.0,0.09217753592339357,0.0921775359843712,0.0921775359843712,0.3704008197433478,0.3704008197433478,0.5,10.258448009456671,0.5327468356779264,0.5327468356779264,1.3528733688872308e-11,0.0005120331333046124,0.46009398424229175,1.3528733688872308e-11,27352.13869989224,20760.42972994074,0.7590057200910045,1.0172103065926572,0.6295544850189343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476710792039071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.35554658033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0102289589527,261.0102289589527,-12.139771041047254,245.52350336164878,276.49695455624686,122762.66748360041,123074.57607598919,-311.9085923887765,0.0,nan,276.49695455624686,3.346954556246885,270.3022643173444,-2.847735682655582,264.1075740784012,-9.042425921598749,257.9128838395044,-15.237116160495589,251.7181936005705,-21.43180639942949,245.52350336164878,-27.6264966383512,1.0,1.0,26022.012520719443,26022.012520719443,275.67086261555454,2.520862615554563,275.67086261555454,275.67086261555454,77002.06149567575,77003.68732746821,-1.6258317924657604,0.0,8546.071908451686,8546.071908451686,0.8840355853695193,3966.666674633919,275.67086261555454,2.520862615554563,1.0,0.002,0.12071983012879421,0.004950588906286714,0.00018647749729579292,0.0018135225026413109,0.09323874864789646,0.09323874864789646,0.0,-6.289630274936009e-14,1.0,1.0009310621855734,0.460093984228763,0.0921775359843712,0.0,8.572738477306268e-05,110.10351868050124,0.0,1600151.1635562538,266.66095580920734,0.0005120331197758787,1.0,1284344.7746827574,2596.1486088964607,,,,,,,,,,,,,,,,,,,3.0,15333.357223642292,1544.2262770781076,0.3704008197433478,6.173730061729009,2.8874817801799098
2443.0,-29.367241364499236,5.207089732517971,35.03867642684408,24.47933015590536,5.067308997530106,-25.923786328191888,-39.442639507446415,1.6238539603651176,-6.489015261276904,-6.489490505971565,40.08194528491523,41827.54438793175,25759.492234993853,25759.492234993853,67587.0366229256,77012.8562269436,77002.70768064073,25759.492234993853,102762.19991563458,102762.19991563458,102762.19991563458,130114.53652759374,125504.65834624555,4609.878181348192,0.0,90673.9946111102,55489.71993903698,39093.638524525806,27352.336611959152,66445.97513648495,20760.587817122036,1544.231966249652,0.0,0.8788049021383673,2.729819762642207,0.001494314320929203,1.0,1.0,-6.046320173150946,334530.0826754458,1558069.5073711856,4.657486988644882,1558069.5073711856,4.657486988644882,0.7590060078466923,0.09218122629632977,3.9469248753728357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469248753728357,1.2841093042400307,1.2844295434821624,3.0736673757758717,6512.732339294241,15333.3065798579,6457.18746888223,0.0003186514760093751,22973.32669716571,2342.6273699138555,19300.965459474402,1968.1507405153038,0.840146736861389,0.840146736861389,35644.392516772554,35405.22815468563,1.0084509400399002,0.8,4301.900559015338,4273.035954225843,1.0084509400399002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.719271299049,4632.441516551485,6.24061147135304,5.207089732517971,-3.6686149881622203,8.87570472068019,2.8878085024040274,3.5,0.8250881435440078,0.6,0.0002493732970850632,1.0003709511909114,0.0002492808260657627,198.40083786806127,0.0,1.84076584386349e-05,52.167304015091304,0.11252328390245186,8.397700079891496e-05,0.00016539629628614823,0.0006528067561063343,0.09218122626472756,0.09218122626472756,0.09218122626472756,0.0922634501566124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486517.3007307513,596.0467398238825,0.0,0.09218122626472756,0.09218122629632977,0.09218122629632977,0.37041352483112916,0.37041352483112916,0.5,10.260914726717068,0.514804552602925,0.514804552602925,-1.48929757415317e-11,0.00047524469465543007,0.443170332820614,-1.48929757415317e-11,27352.336611959152,20760.587817122036,0.7590060078466923,1.017172770571834,0.6294970357800436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476924955803023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.14161110478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00837529671935,261.00837529671935,-12.141624703280627,245.5200456874678,276.496704905967,122776.16544765247,123086.07991602334,-309.9144683708754,0.0,nan,276.496704905967,3.3467049059670444,270.3013730622938,-2.8486269377061717,264.1060412185772,-9.04395878142276,257.9107093748461,-15.239290625153899,251.71537753116436,-21.434622468835613,245.5200456874678,-27.629954312532163,1.0,1.0,26022.012520719443,26022.012520719443,275.67081370226805,2.5208137022680717,275.67081370226805,275.67081370226805,77001.26969370029,77002.70768064073,-1.4379869404365309,0.0,8546.071908451686,8546.071908451686,0.8840360372823837,3966.6594997497,275.67081370226805,2.5208137022680717,1.0,0.002,0.12063724595570242,0.004950949202391193,0.00018634995361977756,0.0018136500465476494,0.09317497680988877,0.09317497680988877,0.0,1.6742683628390154e-13,1.0,1.0008968521321915,0.443170332835507,0.09218122629632977,0.0,8.258416235599595e-05,106.06651886505423,0.0,1600151.14485826,266.6609847387231,0.0004752447095484058,1.0,1284344.5503247073,2596.3614630448733,,,,,,,,,,,,,,,,,,,3.0,15333.3065798579,1544.231966249652,0.37041352483112916,6.173730061729009,2.8878085024040274
