time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2444.0,-29.37081239151191,5.206993193256755,35.03884239450176,24.479025264177494,5.067232191643922,-25.92700793322608,-39.445758623164124,1.6234277319920227,-6.489027166431697,-6.4894707269366245,40.08214274703706,41824.99352861972,25761.58470214429,25761.58470214429,67586.57823076402,77011.84892000062,77002.04251571646,25761.58470214429,102763.62721786075,102763.62721786075,102763.62721786075,130116.31639989374,125505.19518284997,4611.121217043764,0.0,90674.35541572886,55488.53367043939,39095.357494766075,27352.689182032995,66448.04667679907,20760.85463548434,1544.2462029882117,0.0,0.8788042593784119,2.7298221948688433,0.001494314320929203,1.0,1.0,-6.061403179037654,334530.34383128374,1558078.0360157616,4.657508847094478,1558078.0360157616,4.657508847094478,0.7590059791679058,0.09218487681511882,3.946920309159583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946920309159583,1.2841114869952623,1.2844316080324634,3.0736585951700506,6512.713734244149,15333.256032639272,6457.176360665993,0.0003186547868594758,22973.444689344677,2342.6394017676453,19300.93225627271,1968.147354730995,0.8401409765608501,0.84014097656085,35644.35952705596,35405.22815468563,1.0084497733589544,0.8,4301.89657750604,4273.035954225843,1.0084497733589544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.99491928402,4632.441516551485,6.240701649558355,5.206993193256755,-3.6684446547974154,8.87543784805417,2.888129921352976,3.5,0.8251799775294216,0.6,0.0002492808260657627,1.000369829696516,0.00024918866869604365,198.40377355209748,0.0,1.834632770772878e-05,51.993492723703355,0.11254163023015959,8.394750460227193e-05,0.0001653333214634908,0.0006525574442650618,0.09218487679456765,0.09218487679456765,0.09218487679456765,0.09226431548474724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486506.7727076018,596.050169529324,0.0,0.09218487679456765,0.09218487681511882,0.09218487681511882,0.37042587660232995,0.37042587660232995,0.5,10.263297889604825,0.4974470626229959,0.4974470626229959,5.2523319027386606e-11,0.0004435605049479818,0.4280675478989906,5.2523319027386606e-11,27352.689182032995,20760.85463548434,0.7590059791679058,1.0171341613622251,0.6294390222191932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44771384818926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.96779981339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00652704281964,261.00652704281964,-12.143472957180336,245.51659916934557,276.49645491627723,122788.94967027885,123097.95991928,-309.01024900118836,0.0,nan,276.49645491627723,3.3464549162772528,270.30048376695044,-2.849516233049542,264.10451261752877,-9.045487382471208,257.9085414680914,-15.241458531908563,251.71257031872443,-21.437429681275546,245.51659916934557,-27.63340083065441,1.0,1.0,26022.012520719443,26022.012520719443,275.6707556484774,2.5207556484774045,275.6707556484774,275.6707556484774,77000.34020831787,77002.04251571646,-1.7023073985910742,0.0,8546.071908451686,8546.071908451686,0.8840363263250531,3966.6549107053806,275.6707556484774,2.5207556484774045,1.0,0.002,0.1205574671766487,0.004951289244339064,0.00018622672585344213,0.0018137732751512855,0.09311336292672107,0.09311336292672107,0.0,1.004727551157103e-12,1.0,1.0008663201832277,0.4280675478464673,0.09218487681511882,0.0,7.977876610968652e-05,102.4634180975455,0.0,1600151.0855991305,266.6609728335683,0.0004435604524246628,1.0,1284344.4827997242,2596.550986681847,,,,,,,,,,,,,,,,,,,3.0,15333.256032639272,1544.2462029882117,0.37042587660232995,6.173730061729009,2.888129921352976
2445.0,-29.374371826784582,5.206879889528901,35.03900319285562,24.47870214181023,5.067134236586078,-25.93022122030436,-39.44886890295891,1.6229836287938548,-6.489036126156975,-6.489448999311063,40.08232549067241,41822.45918463109,25763.596437491324,25763.596437491324,67586.05562212241,77010.8591676139,77001.29317778787,25763.596437491324,102764.88961527919,102764.88961527919,102764.88961527919,130117.88133987885,125505.56004651194,4612.321293366908,0.0,90674.72180671469,55487.351763661565,39097.07782561458,27352.99172459966,66450.06955021423,20761.08506385097,1544.2580712397964,0.0,0.8788036830293008,2.7298248120800066,0.001494314320929203,1.0,1.0,-6.076527169981432,334530.6307143757,1558085.9289839917,4.657528447116387,1558085.9289839917,4.657528447116387,0.7590060082963312,0.09218841647896965,3.946916036934747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946916036934747,1.2841137526455286,1.2844337559008354,3.0736498451194985,6512.6951939370065,15333.205585019301,6457.165253992095,0.00031865808367958966,22973.56238597223,2342.651403483578,19300.89905768117,1968.1439694167907,0.8401352273283658,0.8401352273283657,35644.32866132317,35405.22815468563,1.0084486817929155,0.8,4301.892852339084,4273.035954225843,1.0084486817929155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.265931079936,4632.441516551485,6.24077926848857,5.206879889528901,-3.6682799023640618,8.875159791892962,2.8884459482300393,3.5,0.8252702709228684,0.6,0.00024918866869604365,1.0003686397271305,0.0002490968417042887,198.40669978239026,0.0,1.8284369912900207e-05,51.817904333159184,0.11255991460007249,8.391810149899328e-05,0.00016527056719705036,0.0006523090521033399,0.0921884164715183,0.0921884164715183,0.0921884164715183,0.09226505252735975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486496.5786952676,596.05348998441,0.0,0.0921884164715183,0.09218841647896965,0.09218841647896965,0.3704379168528296,0.3704379168528296,0.5,10.265596974233562,0.4805313656829071,0.4805313656829071,1.432454155292362e-11,0.00041287315406179914,0.41292182932960486,1.432454155292362e-11,27352.99172459966,20761.08506385097,0.7590060082963312,1.0170953330763597,0.6293817217606847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477351362299886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.79221142285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0046823450242,261.0046823450242,-12.14531765497577,245.51316358880499,276.49620110122555,122801.47130438399,123109.88700104052,-308.4156966565336,0.0,nan,276.49620110122555,3.3462011012255743,270.2995935987926,-2.8504064012073513,264.10298609623567,-9.04701390376431,257.9063785937861,-15.24362140621389,251.7097710913004,-21.440228908699567,245.51316358880499,-27.63683641119499,1.0,1.0,26022.012520719443,26022.012520719443,275.67068969395655,2.5206896939565695,275.67068969395655,275.67068969395655,76999.37861524502,77001.29317778787,-1.9145625428500352,0.0,8546.071908451686,8546.071908451686,0.8840365967581207,3966.650617119421,275.67068969395655,2.5206896939565695,1.0,0.002,0.12048050250555824,0.004951617776880759,0.00018610784581275214,0.001813892155708416,0.09305392290637607,0.09305392290637607,0.0,1.5211681740623373e-12,1.0,1.0008356992068068,0.4129218293152803,0.09218841647896965,0.0,7.696466136589745e-05,98.84913248682913,0.0,1600151.0312176507,266.660963873843,0.0004128731397372576,1.0,1284344.4086226898,2596.7411753393917,,,,,,,,,,,,,,,,,,,3.0,15333.205585019301,1544.2580712397964,0.3704379168528296,6.173730061729009,2.8884459482300393
2446.0,-29.377919858527562,5.206750378851695,35.03915885327307,24.478374199848645,5.067030033412663,-25.933424869196706,-39.45197010235859,1.6225350426299534,-6.489046791017188,-6.48943046981616,40.08249880123953,41819.93769887095,25765.541271067268,25765.541271067268,67585.47896993821,77009.87714526543,77000.5151628904,25765.541271067268,102766.05643395767,102766.05643395767,102766.05643395767,130119.3293865308,125505.84990946192,4613.479477068875,0.0,90675.08928107965,55486.17612567145,39098.792394897995,27353.27295257312,66452.06534747111,20761.29951853205,1544.2690717567239,0.0,0.8788031252051562,2.729827084177706,0.001494314320929203,1.0,1.0,-6.091444197909254,334530.87537179724,1558093.4145520965,4.657547417171683,1558093.4145520965,4.657547417171683,0.7590060448901066,0.0921918552635475,3.946911866156394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946911866156394,1.284116038571919,1.2844359244742307,3.073641125568218,6512.676718254161,15333.155250586287,6457.154155512131,0.00031866136691103343,22973.679766855654,2342.66337300257,19300.865883581846,1968.1405866000975,0.8401294907674037,0.8401294907674037,35644.29852850886,35405.22815468563,1.0084476161467522,0.8,4301.889215627624,4273.035954225843,1.0084476161467522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.5324564090715,4632.441516551485,6.240847454419118,5.206750378851695,-3.6681244049434882,8.874874783795184,2.8887567569275645,3.5,0.8253590734078756,0.6,0.0002490968417042887,1.0003674691516748,0.0002490053399232646,198.40961671294295,0.0,1.821909038504224e-05,51.63290215120971,0.11257813369045754,8.38887937151202e-05,0.0001652080479891685,0.0006520616049929841,0.09219185525107412,0.09219185525107412,0.09219185525107412,0.09226572800599059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486486.7385693124,596.0566949938336,0.0,0.09219185525107412,0.0921918552635475,0.0921918552635475,0.3704496426863373,0.3704496426863373,0.5,10.26781315612607,0.4640129868326426,0.4640129868326426,6.195932655828074e-11,0.0003836787989826007,0.39798627190691604,6.195932655828074e-11,27353.27295257312,20761.29951853205,0.7590060448901066,1.0170561082870877,0.6293248747077872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477563557618427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.607209240894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0028410254592,261.0028410254592,-12.147158974540787,245.50973887015496,276.49594318075276,122813.91818521143,123121.76907169768,-307.850886486273,0.0,nan,276.49594318075276,3.3459431807527835,270.2987023186404,-2.851297681359597,264.1014614564436,-9.04853854355639,257.90422059445496,-15.245779405545022,251.7069797323086,-21.443020267691367,245.50973887015496,-27.640261129845015,1.0,1.0,26022.012520719443,26022.012520719443,275.6706171857319,2.5206171857319077,275.6706171857319,275.6706171857319,76998.4245242123,77000.5151628904,-2.0906386780989124,0.0,8546.071908451686,8546.071908451686,0.8840368607695531,3966.646425487176,275.6706171857319,2.5206171857319077,1.0,0.002,0.12040631354832218,0.0049519340122926355,0.0001859932522212934,0.001814006747528463,0.0929966261106467,0.0929966261106467,0.0,-2.502438360696413e-13,1.0,1.0008055009027144,0.3979862718449567,0.0921918552635475,0.0,7.418894726665872e-05,95.28415491041393,0.0,1600150.97697241,266.6609532089828,0.00038367873702327415,1.0,1284344.3453636335,2596.9287833863746,,,,,,,,,,,,,,,,,,,3.0,15333.155250586287,1544.2690717567239,0.3704496426863373,6.173730061729009,2.8887567569275645
2447.0,-29.381456375307696,5.206605154806008,35.03930948619057,24.47803682824599,5.066918069616339,-25.936618930816568,-39.45506218643857,1.6220806235050784,-6.489061537043085,-6.489417663580248,40.082665023462745,41817.43918858082,25767.42687505772,25767.42687505772,67584.86606363855,77008.90817712389,76999.73186457004,25767.42687505772,102767.15873962776,102767.15873962776,102767.15873962776,130120.70288527507,125506.10603031964,4614.59685495542,0.0,90675.46565812117,55485.01928301317,39100.49597234223,27353.5441456473,66454.04011798953,20761.506024717808,1544.2797991927678,0.0,0.8788025633534231,2.7298287523003686,0.001494314320929203,1.0,1.0,-6.106052468877806,334531.04446029704,1558100.5939872009,4.657566524209743,1558100.5939872009,4.657566524209743,0.7590060693477461,0.09219519909957719,3.946908703615707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946908703615707,1.284118351094369,1.2844381200675192,3.073633127547798,6512.659771408627,15333.105025956143,6457.1420158601195,0.00031866425607527315,22973.793534939043,2342.6749741184854,19300.8295973496,1968.1368864341646,0.8401237509162985,0.8401237509162985,35644.27567995135,35405.22815468563,1.0084468081082842,0.8,4301.886458048792,4273.035954225843,1.0084468081082842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.794616105236,4632.441516551485,6.240907884966335,5.206605154806008,-3.6679798812408433,8.87458503604685,2.8890624876891557,3.5,0.8254464250540445,0.6,0.0002490053399232646,1.0003662869316148,0.00024891416591719533,198.41252425142252,0.0,1.8154833301541318e-05,51.45079757656809,0.11259628852375908,8.38595814946349e-05,0.00016514575842862972,0.0006518152313071757,0.09219519911011317,0.09219519911011317,0.09219519911011317,0.0922663663321581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486477.25526823994,596.0597837203687,0.0,0.09219519911011317,0.09219519909957719,0.09219519909957719,0.37046105801539425,0.37046105801539425,0.5,10.269948176378243,0.44787626661496915,0.44787626661496915,2.2566837287740782e-11,0.0003561265371558875,0.383365194702435,2.2566837287740782e-11,27353.5441456473,20761.506024717808,0.7590060693477461,1.0170166620967098,0.6292685759110164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447777507901131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.425104666254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00100281124975,261.00100281124975,-12.14899718875023,245.50632495684306,276.4956806656601,122826.30482622179,123133.63653382745,-307.3317076056538,0.0,nan,276.4956806656601,3.3456806656600975,270.29780952386125,-2.8521904761387304,264.09993838206145,-9.050061617938525,257.90206724043276,-15.24793275956722,251.70419609864027,-21.44580390135971,245.50632495684306,-27.643675043156918,1.0,1.0,26022.012520719443,26022.012520719443,275.67053833602006,2.5205383360200813,275.67053833602006,275.67053833602006,76997.47371567012,76999.73186457004,-2.258148899927619,0.0,8546.071908451686,8546.071908451686,0.8840370609592314,3966.6432471337857,275.67053833602006,2.5205383360200813,1.0,0.002,0.12033484247211539,0.0049522377480616265,0.00018588285478174444,0.0018141171471876515,0.09294142739087222,0.09294142739087222,0.0,1.9693960004452116e-12,1.0,1.000775936295879,0.3833651946798682,0.09219519909957719,0.0,7.147106946428477e-05,91.79346079884441,0.0,1600150.9202920818,266.6609384629569,0.0003561265145890502,1.0,1284344.3016438289,2597.112462320522,,,,,,,,,,,,,,,,,,,3.0,15333.105025956143,1544.2797991927678,0.37046105801539425,6.173730061729009,2.8890624876891557
2448.0,-29.384981369284713,5.20644470453299,35.039455192015716,24.477694706898205,5.066798721452286,-25.939803360322863,-39.458145190123446,1.6216207106524798,-6.489079916926812,-6.489410040585972,40.082824088764845,41814.951145866566,25769.254022259134,25769.254022259134,67584.2051681257,77007.94633255924,76998.9411491417,25769.254022259134,102768.19517140083,102768.19517140083,102768.19517140083,130121.99946604989,125506.3252467757,4615.6742192741995,0.0,90675.8410675178,55483.86481768027,39102.195833152815,27353.804294649057,66456.00012780188,20761.70389090414,1544.2901913230517,0.0,0.8788020006538496,2.7298298726227155,0.001494314320929203,1.0,1.0,-6.120367303079206,334531.14511157695,1558107.4643272574,4.657585660096246,1558107.4643272574,4.657585660096246,0.7590060843919081,0.09219844941423802,3.946905368900607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946905368900607,1.2841206886224892,1.2844403410932042,3.0736249356238927,6512.642413704876,15333.054913741364,6457.130224267613,0.00031866725514770566,22973.90806022166,2342.6866524472334,19300.794351490502,1968.1332923567684,0.8401180287174999,0.8401180287174999,35644.25158747325,35405.22815468563,1.0084459560787464,0.8,4301.883550341921,4273.035954225843,1.0084459560787464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.052515231367,4632.441516551485,6.240960590159793,5.20644470453299,-3.6678457358693985,8.874290440402389,2.889363262400126,3.5,0.8255323606857503,0.6,0.00024891416591719533,1.0003651037977963,0.00024882331957823704,198.41542239066086,0.0,1.8090064690321982e-05,51.267243332372495,0.1126143785884494,8.383046442181017e-05,0.00016508370149538517,0.0006515697477501209,0.09219844941301931,0.09219844941301931,0.09219844941301931,0.0922669660202342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486468.12056074006,596.0627588370554,0.0,0.09219844941301931,0.09219844941423802,0.09219844941423802,0.37047216903141605,0.37047216903141605,0.5,10.27200367373238,0.43210439248065313,0.43210439248065313,1.5973000699887052e-11,0.00033012365918239084,0.3690427375067884,1.5973000699887052e-11,27353.804294649057,20761.70389090414,0.7590060843919081,1.0169767220138763,0.6292125777273988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477985919778595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.24155042206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99916751391726,260.99916751391726,-12.15083248608272,245.50292180743617,276.4954132203915,122838.6028375408,123145.44685969714,-306.8440221563544,0.0,nan,276.4954132203915,3.345413220391549,270.29691493779154,-2.853085062208436,264.0984166551376,-9.051583344862365,257.8999183726846,-15.250081627315353,251.70142009006184,-21.448579909938132,245.50292180743617,-27.64707819256381,1.0,1.0,26022.012520719443,26022.012520719443,275.6704534351698,2.520453435169827,275.6704534351698,275.6704534351698,76996.5250621263,76998.9411491417,-2.41608701540099,0.0,8546.071908451686,8546.071908451686,0.8840372720475697,3966.63989574511,275.6704534351698,2.520453435169827,1.0,0.002,0.12026603434669406,0.0049525292918332405,0.000185776568853114,0.0018142234309449186,0.092888284426557,0.092888284426557,0.0,-2.0196734909494474e-13,1.0,1.0007469734536,0.3690427374908154,0.09219844941423802,0.0,6.880811694533864e-05,88.37331111488746,0.0,1600150.861568197,266.66092008307317,0.00033012364320939014,1.0,1284344.275619277,2597.2924127313963,,,,,,,,,,,,,,,,,,,3.0,15333.054913741364,1544.2901913230517,0.37047216903141605,6.173730061729009,2.889363262400126
2449.0,-29.388488160194047,5.206269315201795,35.03959595894831,24.477204295713477,5.066522239115369,-25.942987120263947,-39.46122794933615,1.6210211992308814,-6.489112588847377,-6.489417810055382,40.08297296029456,41812.58551183057,25771.046722187533,25771.046722187533,67583.6322340181,77007.10354504357,76998.0673303587,25771.046722187533,102769.11405254623,102769.11405254623,102769.11405254623,130123.16264566478,125506.45082060066,4616.71182506412,0.0,90676.28087152043,55482.77618144815,39103.89410008031,27354.04859311855,66457.94269319886,20761.88903437667,1544.3002615568123,0.0,0.8788013934488484,2.7298294125822435,0.001494314320929203,1.0,1.0,-6.134625711952765,334531.0425261183,1558113.8943963677,4.657606309509286,1558113.8943963677,4.657606309509286,0.7590060741355753,0.0922016081576362,3.946906336520438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946906336520438,1.2841236778863145,1.28444321443713,3.0736185341719584,6512.628849796381,15333.004914482846,6457.115772293575,0.0003186692718314961,22974.013858018207,2342.697440820077,19300.75115357298,1968.1288873950818,0.8401122795891753,0.8401122795891753,35644.258578283654,35405.22815468563,1.0084462033084656,0.8,4301.884394058676,4273.035954225843,1.0084462033084656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.306257863649,4632.441516551485,6.241011228728895,5.206269315201795,-3.6677295782278003,8.873998893429595,2.8896592018257756,3.5,0.8256169148073644,0.6,0.00024882331957823704,1.0003632284944604,0.00024873297267504965,198.41830563742394,0.0,1.8025314717053773e-05,51.08374190813039,0.11263240390316645,8.380135900159567e-05,0.00016502196057664137,0.0006513262218649717,0.09220160814675081,0.09220160814675081,0.09220160814675081,0.09226748838700802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486459.3176618457,596.0656256500799,0.0,0.09220160814675081,0.0922016081576362,0.0922016081576362,0.370482981532011,0.370482981532011,0.5,10.273980084936218,0.4166424430139841,0.4166424430139841,9.208633855450898e-12,0.00030522120800924313,0.3547920981026209,9.208633855450898e-12,27354.04859311855,20761.88903437667,0.7590060741355753,1.0169383747856289,0.6291585898898067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478196079396057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.05804899782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99732197310755,260.99732197310755,-12.152678026892431,245.49952918058878,276.49511476562066,122849.30880833455,123157.8654473362,-308.55663900167474,0.0,nan,276.49511476562066,3.3451147656206786,270.29599764860717,-2.8540023513928077,264.0968805315491,-9.05311946845086,257.89776341465597,-15.252236585344008,251.6986462976235,-21.45135370237648,245.49952918058878,-27.650470819411197,1.0,1.0,26022.012520719443,26022.012520719443,275.6703434176978,2.520343417697802,275.6703434176978,275.6703434176978,76995.20469311018,76998.0673303587,-2.8626372485159663,0.0,8546.071908451686,8546.071908451686,0.884037210796984,3966.64086820304,275.6703434176978,2.520343417697802,1.0,0.002,0.12019987644376365,0.004952806846875743,0.00018567437088081286,0.0018143256309106816,0.09283718544040642,0.09283718544040642,0.0,1.791494470132493e-12,1.0,1.0007181537585979,0.3547920980934123,0.0922016081576362,0.0,6.615790366663471e-05,84.96952661602965,0.0,1600150.7876671422,266.6608874111526,0.00030522119880060927,1.0,1284344.3021439353,2597.4713382672085,,,,,,,,,,,,,,,,,,,3.0,15333.004914482846,1544.3002615568123,0.370482981532011,6.173730061729009,2.8896592018257756
2450.0,-29.391987994026273,5.206079752313179,35.03973101627593,24.47684761080893,5.066386933125391,-25.946150501238954,-39.46428867112843,1.620549440271099,-6.489134209095937,-6.489413939770834,40.083089709776125,41810.12225252095,25772.747544293128,25772.747544293128,67582.86979681408,77006.161885283,76996.88165176343,25772.747544293128,102769.62919605656,102769.62919605656,102769.62919605656,130123.79317568093,125506.0884976673,4617.704678013629,0.0,90676.66276530264,55481.63412659602,39105.587376340685,27354.16397962437,66459.75135596505,20761.98123663958,1544.3039849831391,0.0,0.8788009711178945,2.72983014437347,0.001494314320929203,1.0,1.0,-6.149819909772589,334531.0936280253,1558118.9370627499,4.657620671862768,1558118.9370627499,4.657620671862768,0.7590062431483855,0.09220462835186431,3.9469037509685476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469037509685476,1.2841260690876137,1.2844454902105933,3.0736107972427256,6512.6124561717415,15332.955162392653,6457.103464338499,0.00031867203087177,22974.125665732565,2342.7088420339837,19300.714364271607,1968.1251359303747,0.8401065896953765,0.8401065896953765,35644.23989831947,35405.22815468563,1.008445542692336,0.8,4301.882139584895,4273.035954225843,1.008445542692336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.555897028513,4632.441516551485,6.241045813870279,5.206079752313179,-3.6676106787019163,8.873690431015095,2.8899503672184204,3.5,0.8257001049195487,0.6,0.00024873297267504965,1.0003625181369322,0.000248642835137694,198.42118323726368,0.0,1.792647945003033e-05,50.80364276138596,0.11265033038261649,8.377247088515576e-05,0.0001649605017898939,0.0006510832232761861,0.09220462834341497,0.09220462834341497,0.09220462834341497,0.09226769124373019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486450.76679116394,596.0684090043163,0.0,0.09220462834341497,0.09220462835186431,0.09220462835186431,0.3704934965109686,0.3704934965109686,0.5,10.275871972340498,0.4012290605320459,0.4012290605320459,1.0629719326971099e-11,0.00027973067489028836,0.3395940299982385,1.0629719326971099e-11,27354.16397962437,20761.98123663958,0.7590062431483855,1.0168992272455775,0.6291044037854094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478405159514205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.77794985107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9954815179257,260.9954815179257,-12.154518482074252,245.49614764818534,276.49481538766605,122861.66464213353,123169.37101519656,-307.7063730630397,0.0,nan,276.49481538766605,3.344815387666074,270.2950818397739,-2.8549181602260774,264.0953482918058,-9.054651708194172,257.89561474400796,-15.25438525599202,251.69588119611544,-21.45411880388454,245.49614764818534,-27.653852351814635,1.0,1.0,26022.012520719443,26022.012520719443,275.6702085483827,2.5202085483826977,275.6702085483827,275.6702085483827,76994.39067826,76996.88165176343,-2.490973503430723,0.0,8546.071908451686,8546.071908451686,0.8840373744630823,3966.6382697233903,275.6702085483827,2.5202085483826977,1.0,0.002,0.12013654578035125,0.004953074606293456,0.00018557654462699185,0.0018144234555895642,0.09278827231349593,0.09278827231349593,0.0,2.165559398470407e-13,1.0,1.0006874159179389,0.3395940299876088,0.09220462835186431,0.0,6.333066115199053e-05,81.33837296477982,0.0,1600150.7258780387,266.66086579090404,0.00027973066426056903,1.0,1284344.2889309437,2597.6624249102124,,,,,,,,,,,,,,,,,,,3.0,15332.955162392653,1544.3039849831391,0.3704934965109686,6.173730061729009,2.8899503672184204
2451.0,-29.395478011494532,5.205876504626561,35.03986156811026,24.47658043764534,5.066346005539694,-25.949295609776335,-39.4673353183083,1.6201636025314936,-6.489153894238541,-6.489412339148797,40.0832297919286,41807.620142119034,25774.389715039208,25774.389715039208,67582.00985715823,77005.1576790984,76996.1250569946,25774.389715039208,102770.51477203381,102770.51477203381,102770.51477203381,130124.90948801226,125506.2469357086,4618.662552303669,0.0,90677.00797258828,55480.47825217608,39107.255244902444,27354.39471597844,66461.64996088088,20762.156422687167,1544.3133253953456,0.0,0.8788004479318073,2.7298305895175736,0.001494314320929203,1.0,1.0,-6.163044505264224,334531.1147620565,1558124.987535142,4.657638464043612,1558124.987535142,4.657638464043612,0.759006245185145,0.09220759636509682,3.9468989439861706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468989439861706,1.2841280583153465,1.2844473641789715,3.0736022925658406,6512.594435781956,15332.905432782874,6457.09233106594,0.0003186752129986459,22974.241109150124,2342.72061398644,19300.68108617489,1968.1217425088985,0.8401009197421482,0.8401009197421482,35644.20516907048,35405.22815468563,1.008444314494169,0.8,4301.8779481324655,4273.035954225843,1.008444314494169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.801609855523,4632.441516551485,6.241072126450382,5.205876504626561,-3.6674993584960944,8.873375863122655,2.8902369646056907,3.5,0.8257819898873402,0.6,0.000248642835137694,1.0003615114831506,0.0002485529803811149,198.42405283872574,0.0,1.7885196816199947e-05,50.68664777711065,0.11266821557943268,8.37437247510826e-05,0.0001648991103866114,0.0006508401246491755,0.09220759636354328,0.09220759636354328,0.09220759636354328,0.09226820942111774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486442.68282111327,596.071041816702,0.0,0.09220759636354328,0.09220759636509682,0.09220759636509682,0.37050369141270323,0.37050369141270323,0.5,10.277690362519474,0.3862540665131178,0.3862540665131178,9.208633855450898e-12,0.0002584449102300823,0.3263678338845466,9.208633855450898e-12,27354.39471597844,20762.156422687167,0.759006245185145,1.0168572386772943,0.6290487847762863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478613830574198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.6609548668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9936546959234,260.9936546959234,-12.15634530407658,245.49277774660925,276.4945316452421,122874.96763899547,123180.39466959581,-305.42703060034603,0.0,nan,276.4945316452421,3.344531645242114,270.2941808654871,-2.855819134512899,264.09383008572894,-9.056169914271038,257.89347930610217,-15.256520693897812,251.69312852637097,-21.456871473629008,245.49277774660925,-27.657222253390728,1.0,1.0,26022.012520719443,26022.012520719443,275.6701216177149,2.520121617714949,275.6701216177149,275.6701216177149,76993.69135910558,76996.1250569946,-2.43369788902055,0.0,8546.071908451686,8546.071908451686,0.8840376787462566,3966.6334387061015,275.6701216177149,2.520121617714949,1.0,0.002,0.12007567580095498,0.004953331575117179,0.0001854825185580963,0.0018145174808657624,0.09274125927904815,0.09274125927904815,0.0,-5.761411313309761e-13,1.0,1.0006606643047253,0.32636783387533796,0.09220759636509682,0.0,6.086997402890733e-05,78.17800317878101,0.0,1600150.672369434,266.66084610576144,0.00025844490102144846,1.0,1284344.2834664928,2597.828777018326,,,,,,,,,,,,,,,,,,,3.0,15332.905432782874,1544.3133253953456,0.37050369141270323,6.173730061729009,2.8902369646056907
2452.0,-29.39895753782132,5.205659645198437,35.039988202108304,24.476255080103897,5.066235956703088,-25.952438188333083,-39.4703776697628,1.6197166055019112,-6.489195753940692,-6.489435160403353,40.08337782364418,41805.146024889786,25776.023121628692,25776.023121628692,67581.16914651848,77004.19765224274,76995.5042687593,25776.023121628692,102771.52739038799,102771.52739038799,102771.52739038799,130126.21850341799,125506.63090530207,4619.587598115919,0.0,90677.36591138724,55479.31873447524,39108.941307680005,27354.691113029996,66463.63242071,20762.377376189786,1544.3264318487045,0.0,0.8787997625457918,2.729828520588156,0.001494314320929203,1.0,1.0,-6.1753630053633515,334530.8134382702,1558131.3813869054,4.657661772237379,1558131.3813869054,4.657661772237379,0.7590060984567265,0.09221051142695232,3.946894176209661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946894176209661,1.284130332791652,1.2844495238296132,3.0735931356977284,6512.57503347722,15332.855783166458,6457.082225059114,0.0003186787563454944,22974.359550340883,2342.7326916266907,19300.650878644192,1968.118662198018,0.8400952738792589,0.8400952738792589,35644.17072306575,35405.22815468563,1.008443096313217,0.8,4301.873790864615,4273.035954225843,1.008443096313217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.043502962129,4632.441516551485,6.2411020860050845,5.205659645198437,-3.667412337830176,8.873071983028613,2.890519117807416,3.5,0.8258626050878332,0.6,0.0002485529803811149,1.0003604348318156,0.0002484634255081296,198.4269138863589,0.0,1.782934496726081e-05,50.52836363721713,0.11268604492439994,8.371502824708967e-05,0.00016483795213402525,0.0006505979532961112,0.09221051144588906,0.09221051144588906,0.09221051144588906,0.09226885060152103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486434.9659481083,596.0735557567991,0.0,0.09221051144588906,0.09221051142695232,0.09221051142695232,0.37051360964353836,0.37051360964353836,0.5,10.2794405389835,0.37182394385268935,0.37182394385268935,1.0118128557223827e-11,0.00023940646264009047,0.3140721550399803,1.0118128557223827e-11,27354.691113029996,20762.377376189786,0.7590060984567265,1.0168142589429143,0.6289927965457294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478821922055563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.502670726906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99183369836936,260.99183369836936,-12.158166301630615,245.48941854486324,276.49424885186045,122887.33483829275,123191.7880789363,-304.45324064354566,0.0,nan,276.49424885186045,3.3442488518604705,270.29328279046837,-2.8567172095316096,264.0923167290564,-9.057683270943585,257.8913506676934,-15.258649332306561,251.69038460627456,-21.459615393725414,245.48941854486324,-27.660581455136736,1.0,1.0,26022.012520719443,26022.012520719443,275.67002615627644,2.520026156276458,275.67002615627644,275.67002615627644,76992.81847180314,76995.5042687593,-2.6857969561533537,0.0,8546.071908451686,8546.071908451686,0.8840379805476333,3966.6286470907094,275.67002615627644,2.520026156276458,1.0,0.002,0.12001709372687765,0.004953574420718424,0.000185392017339822,0.0018146079838481748,0.092696008669911,0.092696008669911,0.0,1.1879967495853627e-12,1.0,1.0006357931167666,0.3140721550298622,0.09221051142695232,0.0,5.8582069986656935e-05,75.23955126517163,0.0,1600150.5960851037,266.6608042460593,0.0002394064525219619,1.0,1284344.3613772732,2597.9831588830307,,,,,,,,,,,,,,,,,,,3.0,15332.855783166458,1544.3264318487045,0.37051360964353836,6.173730061729009,2.890519117807416
2453.0,-29.402425965082198,5.205429787857896,35.04011066490454,24.475906742177926,5.066106556498631,-25.95557271291336,-39.47341122021896,1.619253302944964,-6.48923152753963,-6.4894523464908325,40.08351070758367,41802.70443867875,25777.582870196737,25777.582870196737,67580.28730887549,77003.26214190866,76994.77965228484,25777.582870196737,102772.36252248158,102772.36252248158,102772.36252248158,130127.29320475235,125506.81641284133,4620.476791911019,0.0,90677.74317976575,55478.18639205027,39110.61865301719,27354.930682270777,66465.54933528797,20762.557285154024,1544.3367489967297,0.0,0.8787991651303461,2.729827018901964,0.001494314320929203,1.0,1.0,-6.1878623943916296,334530.5865190878,1558137.1209857664,4.657682088800157,1558137.1209857664,4.657682088800157,0.7590060280653759,0.09221332869227736,3.9468913978864464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468913978864464,1.284132682860281,1.284451759476063,3.0735853471894576,6512.55853056279,15332.806227388663,6457.070089435266,0.0003186815490736706,22974.471308818764,2342.7440878198736,19300.614604452392,1968.114963259869,0.8400896083751812,0.8400896083751812,35644.15065036462,35405.22815468563,1.008442386443446,0.8,4301.8713683022415,4273.035954225843,1.008442386443446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.281576136461,4632.441516551485,6.2411199805678965,5.205429787857896,-3.667326663953916,8.872756451811812,2.8907968260543093,3.5,0.8259419503012312,0.6,0.0002484634255081296,1.0003592951021743,0.0002483741858796365,198.42976587963,0.0,1.7770097069964447e-05,50.36045509627924,0.11270381502146991,8.368642380715434e-05,0.00016477700170097526,0.0006503569305830996,0.09221332871295791,0.09221332871295791,0.09221332871295791,0.09226935353681488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486427.51040808443,596.0759840520484,0.0,0.09221332871295791,0.09221332869227736,0.09221332869227736,0.370523271687861,0.370523271687861,0.5,10.281121284721879,0.3577814666473387,0.3577814666473387,-1.1141310096718371e-11,0.00022081895122028072,0.3015899520992207,-1.1141310096718371e-11,27354.930682270777,20762.557285154024,0.7590060280653759,1.0167716656935186,0.6289379213252784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479029393675444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.334762185965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9900167160845,260.9900167160845,-12.159983283915494,245.48606983872304,276.4939635934653,122899.50408564041,123203.28601787824,-303.78193223785684,0.0,nan,276.4939635934653,3.3439635934653325,270.2923848424716,-2.8576151575283575,264.09080609155905,-9.059193908440932,257.88922734060833,-15.260772659391648,251.6876485896794,-21.462351410320565,245.48606983872304,-27.663930161276937,1.0,1.0,26022.012520719443,26022.012520719443,275.6699241807696,2.5199241807696353,275.6699241807696,275.6699241807696,76991.91568485131,76994.77965228484,-2.8639674335281597,0.0,8546.071908451686,8546.071908451686,0.8840381564161215,3966.6258548758788,275.6699241807696,2.5199241807696353,1.0,0.002,0.11996083477356101,0.004953808498473784,0.00018530510683223756,0.0018146948940583733,0.09265255341611878,0.09265255341611878,0.0,8.906109356943137e-13,1.0,1.0006105431588943,0.301589952110362,0.09221332869227736,0.0,5.625894958160865e-05,72.25586797300791,0.0,1600150.527578697,266.66076847246035,0.00022081896236159082,1.0,1284344.4200499032,2598.1400328966497,,,,,,,,,,,,,,,,,,,3.0,15332.806227388663,1544.3367489967297,0.370523271687861,6.173730061729009,2.8907968260543093
2454.0,-29.40587258916028,5.205187053201003,35.04022876526418,24.475293326564156,5.065702340128625,-25.95871509619661,-39.476453327201284,1.6185448478323972,-6.489287460045432,-6.4894900984300925,40.08362973106145,41800.48464995312,25779.128164001144,25779.128164001144,67579.61281395427,77002.53802553653,76993.8896840762,25779.128164001144,102773.01784807735,102773.01784807735,102773.01784807735,130128.15968366893,125506.82940824653,4621.330275422391,0.0,90678.24485194604,55477.1857818309,39112.28785568349,27355.14183559158,66467.42969127507,20762.71509904081,1544.34626333444,0.0,0.8787985091629646,2.7298234198033704,0.001494314320929203,1.0,1.0,-6.200624647172447,334530.08805642417,1558142.26193007,4.657704396584091,1558142.26193007,4.657704396584091,0.7590059384019201,0.09221606162631368,3.9468974759169546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468974759169546,1.2841361780105098,1.2844551408929523,3.073581714699305,6512.550833752043,15332.756777977942,6457.0517035028515,0.00031868205698366153,22974.56303469839,2342.753441256534,19300.559647670023,1968.1093592276693,0.8400838622488909,0.840083862248891,35644.194562634795,35405.22815468563,1.008443939398157,0.8,4301.876668048042,4273.035954225843,1.008443939398157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.5159691063855,4632.441516551485,6.241139934287269,5.205187053201003,-3.6672620956124806,8.872449148813484,2.89107025183191,3.5,0.8260200719519742,0.6,0.0002483741858796365,1.000357046190534,0.0002482855364746735,198.43260001582118,0.0,1.7707798589069546e-05,50.18390120142309,0.11272152282005898,8.365774775720754e-05,0.00016471643812242893,0.000650118893867446,0.09221606161751363,0.09221606161751363,0.09221606161751363,0.09226973146375307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486420.32828644646,596.0783228412186,0.0,0.09221606161751363,0.09221606162631368,0.09221606162631368,0.3705326720163833,0.3705326720163833,0.5,10.282731382050335,0.34401010827906475,0.34401010827906475,-1.8474111129762605e-11,0.00020263838467826645,0.2888654512576636,-1.8474111129762605e-11,27355.14183559158,20762.71509904081,0.7590059384019201,1.0167327535884119,0.6288867321048238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479236209133133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.15820829111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9881800177738,260.9881800177738,-12.161819982226177,245.482730987559,276.4936290480004,122908.90671860651,123215.9849728337,-307.07825422718633,0.0,nan,276.4936290480004,3.343629048000423,270.29144943587653,-2.8585505641234477,264.08926982382116,-9.060730176178822,257.8870902117377,-15.262909788262277,251.6849105996477,-21.46508940035227,245.482730987559,-27.667269012440983,1.0,1.0,26022.012520719443,26022.012520719443,275.66978229113784,2.519782291137858,275.66978229113784,275.66978229113784,76990.34726352016,76993.8896840762,-3.5424205560411792,0.0,8546.071908451686,8546.071908451686,0.88403777167539,3966.631963296539,275.66978229113784,2.519782291137858,1.0,0.002,0.11990694456449084,0.004954028812493281,0.00018522184753128388,0.001814778153165116,0.09261092376564194,0.09261092376564194,0.0,6.963999689413303e-13,1.0,1.000584801402825,0.2888654512761377,0.09221606162631368,0.0,5.389021008282874e-05,69.21359756075638,0.0,1600150.436027355,266.66071253995455,0.00020263840315237758,1.0,1284344.5489333915,2598.2997429183497,,,,,,,,,,,,,,,,,,,4.0,15332.756777977942,1544.34626333444,0.3705326720163833,6.173730061729009,2.89107025183191
2455.0,-29.409304462435585,5.204932806750982,35.04034128296463,24.47483626836913,5.065452350422215,-25.96182878114998,-39.47946833269668,1.6179766691490887,-6.489295918703817,-6.4894792151806415,40.083704812209156,41798.148672060575,25780.509573976433,25780.509573976433,67578.65824603701,77001.69566435945,76992.61916203823,25780.509573976433,102773.12873601467,102773.12873601467,102773.12873601467,130128.27201995914,125506.13217315033,4622.139846808816,0.0,90678.66110625598,55476.10383680191,39113.95252161564,27355.143283944475,66469.09580556012,20762.723749868248,1544.3446951996684,0.0,0.8787982829378935,2.7298247834218223,0.001494314320929203,1.0,1.0,-6.214790829036588,334530.23175497324,1558145.5048918591,4.657712089928911,1558145.5048918591,4.657712089928911,0.759006214456734,0.09221862790253268,3.9468970507010157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468970507010157,1.2841390163728779,1.284457866116247,3.0735745899608644,6512.535737286233,15332.707649743408,6457.038767527592,0.000318684496775617,22974.67097353106,2342.764447954303,19300.520981174297,1968.1054163424103,0.8400782323894987,0.8400782323894986,35644.19149055503,35405.22815468563,1.0084438307542312,0.8,4301.876297280561,4273.035954225843,1.0084438307542312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.746694904788,4632.441516551485,6.241125752343103,5.204932806750982,-3.6671657939404367,8.87209860069142,2.891339409856844,3.5,0.8260969742448125,0.6,0.0002482855364746735,1.000355527830642,0.00024819729542865856,198.43542209293554,0.0,1.7590931916662474e-05,49.85270105182145,0.11273911375197565,8.362933613781396e-05,0.00016465620033685952,0.0006498810714891865,0.09221862789658232,0.09221862789658232,0.09221862789658232,0.09226966011127896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486413.31507084356,596.0806046024904,0.0,0.09221862789658232,0.09221862790253268,0.09221862790253268,0.37054180508552614,0.37054180508552614,0.5,10.28426234847354,0.3301399576430981,0.3301399576430981,-1.0231815394945443e-12,0.00018329647684822703,0.27468838614407787,-1.0231815394945443e-12,27355.143283944475,20762.723749868248,0.759006214456734,1.0166929070875683,0.6288358246113552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479441730083653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.82700814151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98634254981454,260.98634254981454,-12.16365745018544,245.47940414949534,276.49328095014334,122920.18834329456,123227.39527954585,-307.20693625132355,0.0,nan,276.49328095014334,3.3432809501433667,270.29050558998415,-2.8594944100158273,264.087730229881,-9.062269770118974,257.88495486975734,-15.26504513024264,251.68217950962585,-21.467820490374123,245.47940414949534,-27.67059585050464,1.0,1.0,26022.012520719443,26022.012520719443,275.66964450701687,2.519644507016892,275.66964450701687,275.66964450701687,76989.22173000942,76992.61916203823,-3.3974320288107265,0.0,8546.071908451686,8546.071908451686,0.8840377985916599,3966.6315359545206,275.66964450701687,2.519644507016892,1.0,0.002,0.11985569424798569,0.004954246920659467,0.00018514268462963907,0.0018148573153416825,0.09257134231481953,0.09257134231481953,0.0,-2.8678448504848575e-14,1.0,1.0005561194821238,0.27468838614510105,0.09221862790253268,0.0,5.125031598467563e-05,65.82306206182687,0.0,1600150.398456055,266.66070408129616,0.00018329647787140857,1.0,1284344.5117783984,2598.478499248839,,,,,,,,,,,,,,,,,,,3.0,15332.707649743408,1544.3446951996684,0.37054180508552614,6.173730061729009,2.891339409856844
2456.0,-29.412737253669537,5.204667328876451,35.04044941787008,24.47472388101744,5.065564942573651,-25.964907034117836,-39.48244781987739,1.6177347222398706,-6.489309885319301,-6.489477209855991,40.08380335721934,41795.561055589016,25781.85734204899,25781.85734204899,67577.418397638,77000.59223083005,76991.74674210203,25781.85734204899,102773.60408415101,102773.60408415101,102773.60408415101,130128.87117676341,125505.95399773277,4622.9171790306455,0.0,90678.92674779135,55474.88523057057,39115.601685800866,27355.2670926124,66470.86877841326,20762.820036247977,1544.3492405781724,0.0,0.8787979196361537,2.7298251992526743,0.001494314320929203,1.0,1.0,-6.227066729019327,334530.25823247747,1558149.7613318886,4.657724444911266,1558149.7613318886,4.657724444911266,0.759006299077782,0.0922211506250288,3.9468868841552687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468868841552687,1.2841403292424038,1.2844590659919712,3.0735635306180193,6512.5123038658285,15332.658702129154,6457.031884392113,0.0003186891077793046,22974.797456653963,2342.777345643412,19300.50040702173,1968.1033183627162,0.8400727119982473,0.8400727119982473,35644.11803976225,35405.22815468563,1.0084412331718249,0.8,4301.867432548012,4273.035954225843,1.0084412331718249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.974088639547,4632.441516551485,6.241108462275474,5.204667328876451,-3.6670811084082917,8.871748437284744,2.891604690599756,3.5,0.8261727687427874,0.6,0.00024819729542865856,1.000355632919158,0.00024810905967949517,198.43824499519383,0.0,1.7510149211896484e-05,49.62376286651463,0.11275662390118754,8.360126798395377e-05,0.0001645960274447048,0.000649641901905566,0.0922211506275469,0.0922211506275469,0.0922211506275469,0.09226990759340248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486406.7441275858,596.0827438382626,0.0,0.0922211506275469,0.0922211506250288,0.0922211506250288,0.3705506362116806,0.3705506362116806,0.5,10.285725057475982,0.31659155743057,0.31659155743057,-5.059064278611913e-12,0.00016732453667600566,0.26241048083664964,-5.059064278611913e-12,27355.2670926124,20762.820036247977,0.759006299077782,1.0166471364006617,0.6287801231381277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447964637696974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.5980699562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98453733064076,260.98453733064076,-12.165462669359215,245.47609027796955,276.49298438332914,122935.22404470836,123237.03929115765,-301.8152464492749,0.0,nan,276.49298438332914,3.342984383329167,270.2896055622187,-2.860394437781281,264.0862267412009,-9.063773258799074,257.8828479200947,-15.267152079905259,251.67946909903168,-21.4705309009683,245.47609027796955,-27.67390972203043,1.0,1.0,26022.012520719443,26022.012520719443,275.66954442802194,2.519544428021959,275.66954442802194,275.66954442802194,76989.03630259272,76991.74674210203,-2.710439509304706,0.0,8546.071908451686,8546.071908451686,0.8840384421362858,3966.621318576045,275.66954442802194,2.519544428021959,1.0,0.002,0.11980673043998827,0.004954453759764284,0.00018506705034722796,0.001814932949755243,0.09253352517361398,0.09253352517361398,0.0,1.0247098308768798e-13,1.0,1.000531278162971,0.2624104808417087,0.0922211506250288,0.0,4.896380699773344e-05,62.88639645810574,0.0,1600150.3592480985,266.6606901146807,0.00016732454173506994,1.0,1284344.5049323225,2598.633278256074,,,,,,,,,,,,,,,,,,,3.0,15332.658702129154,1544.3492405781724,0.3705506362116806,6.173730061729009,2.891604690599756
