time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2457.0,-29.416160808890158,5.204389718416477,35.040555106353175,24.474414344318234,5.06547581482634,-25.967997146539233,-39.485440333932615,1.617312151209364,-6.489393689970939,-6.489549068856051,40.083949021472975,41793.14158560507,25783.313246528953,25783.313246528953,67576.45483213403,76999.64565514462,76991.40407610114,25783.313246528953,102774.7173226301,102774.7173226301,102774.7173226301,130130.37539856785,125506.7019941312,4623.673404436641,0.0,90679.29021519901,55473.772815793105,39117.24155489545,27355.658075937758,66472.89963083321,20763.105021853116,1544.3683142514683,0.0,0.878796978142999,2.72981804799839,0.001494314320929203,1.0,1.0,-6.236706949221684,334529.3094343732,1558156.0530026592,4.65775646276618,1558156.0530026592,4.65775646276618,0.7590058687024056,0.09222371039273494,3.946883834635964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946883834635964,1.2841424862611102,1.2844611102328984,3.0735559930951677,6512.496332759384,15332.609621729353,6457.01959694726,0.0003186917758479592,22974.907297610574,2342.7885463038424,19300.463679026787,1968.0995731495248,0.8400670970730778,0.8400670970730778,35644.09600772786,35405.22815468563,1.0084404540106535,0.8,4301.864773514869,4273.035954225843,1.0084404540106535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.198206727004,4632.441516551485,6.241122298258385,5.204389718416477,-3.6670575207280813,8.871447239144558,2.891866159452191,3.5,0.8262474741291974,0.6,0.00024810905967949517,1.000354685846376,0.00024802109010923064,198.44106037238615,0.0,1.750934720981832e-05,49.621489992625115,0.11277413324839736,8.357308587572315e-05,0.00016453597380377202,0.0006494043752221943,0.09222371039993317,0.09222371039993317,0.09222371039993317,0.09227070661039864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486400.65542251884,596.0847287260875,0.0,0.09222371039993317,0.09222371039273494,0.09222371039273494,0.37055920823871397,0.37055920823871397,0.5,10.287134941162655,0.30386612378907785,0.30386612378907785,9.265477274311706e-12,0.0001553788850969795,0.25284211963435155,9.265477274311706e-12,27355.658075937758,20763.105021853116,0.7590058687024056,1.0166015806054733,0.6287245150686863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479851084106146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.595797082315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98274099834333,260.98274099834333,-12.167259001656646,245.47278677696588,276.492695219745,122947.77560196517,123248.10505316098,-300.3294511958025,0.0,nan,276.492695219745,3.3426952197449964,270.2887135311357,-2.8612864688642503,264.08473184265563,-9.065268157344349,257.88075015405013,-15.269249845949844,251.67676846550776,-21.473231534492214,245.47278677696588,-27.6772132230341,1.0,1.0,26022.012520719443,26022.012520719443,275.66943247270575,2.5194324727057733,275.66943247270575,275.66943247270575,76988.30078133485,76991.40407610114,-3.103294766289764,0.0,8546.071908451686,8546.071908451686,0.8840386351714917,3966.618253809144,275.66943247270575,2.5194324727057733,1.0,0.002,0.11975954853865618,0.004954639520855838,0.00018499414051032672,0.001815005858482082,0.09249707025516336,0.09249707025516336,0.0,-1.0075911459350717e-12,1.0,1.0005119176126758,0.25284211962508607,0.09222371039273494,0.0,4.7181896193133756e-05,60.59782068276018,0.0,1600150.2439452421,266.66060631002904,0.00015537887583150223,1.0,1284344.750255688,2598.7529312400266,,,,,,,,,,,,,,,,,,,3.0,15332.609621729353,1544.3683142514683,0.37055920823871397,6.173730061729009,2.891866159452191
2458.0,-29.41957389236595,5.2041009581985636,35.04065736609896,24.47406918453055,5.065338236800147,-25.971082679357863,-39.48842453593386,1.6168470220342526,-6.489440462872892,-6.489592227112501,40.08406144284537,41790.71925063355,25784.65120979644,25784.65120979644,67575.37046042999,76998.72474304539,76990.75580299967,25784.65120979644,102775.40701279612,102775.40701279612,102775.40701279612,130131.29995371868,125506.90332707744,4624.396626641241,0.0,90679.65146988562,55472.62930610665,39118.91351530996,27355.89294092257,66474.80645623253,20763.278598321325,1544.3792993226484,0.0,0.878796318009099,2.729813705769245,0.001494314320929203,1.0,1.0,-6.247486125447438,334528.7395903871,1558160.908827282,4.657778912314584,1558160.908827282,4.657778912314584,0.7590056973523559,0.0922261492286183,3.9468794853984535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468794853984535,1.2841448416359988,1.2844633532206564,3.0735469687127615,6512.477211175961,15332.56061193131,6457.009597807575,0.0003186952643565567,22975.024143847437,2342.800461304058,19300.433790929128,1968.096525411749,0.8400615237698307,0.8400615237698307,35644.064585540036,35405.22815468563,1.0084393427676492,0.8,4301.860981189687,4273.035954225843,1.0084393427676492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.418800474575,4632.441516551485,6.241112909404045,5.2041009581985636,-3.667017143676559,8.871118101875123,2.8921235258448927,3.5,0.8263210073842551,0.6,0.00024802109010923064,1.000353610642878,0.0002479334182138251,198.44386720770456,0.0,1.745677480379652e-05,49.47249979395934,0.11279159002320115,8.354499079146684e-05,0.0001644760993177638,0.0006491673422356405,0.09222614920586983,0.09222614920586983,0.09222614920586983,0.09227114684556201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486394.6949219776,596.0866703346278,0.0,0.09222614920586983,0.0922261492286183,0.0922261492286183,0.3705675823919479,0.3705675823919479,0.5,10.288484872767926,0.29152826988377,0.29152826988377,-3.922195901395753e-12,0.00015176423960383545,0.2421061016650583,-3.922195901395753e-12,27355.89294092257,20763.278598321325,0.7590056973523559,1.0165561069353706,0.6286700402527512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448005524596284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.44680688365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9809484844981,260.9809484844981,-12.169051515501906,245.4694931291962,276.49240383983863,122959.65255932025,123259.34359989823,-299.6910405779689,0.0,nan,276.49240383983863,3.342403839838653,270.28782169764764,-2.8621783023523335,264.08323955558023,-9.066760444419742,257.87865741340767,-15.271342586592311,251.67407527131797,-21.475924728682003,245.4694931291962,-27.680506870803782,1.0,1.0,26022.012520719443,26022.012520719443,275.6693134581836,2.5193134581836034,275.6693134581836,275.6693134581836,76987.44691011577,76990.75580299967,-3.3088928838988068,0.0,8546.071908451686,8546.071908451686,0.8840389104790906,3966.6138828254457,275.6693134581836,2.5193134581836034,1.0,0.002,0.1197143682508612,0.004954822121255763,0.00018492433352318026,0.0018150756685396286,0.09246216676159012,0.09246216676159012,0.0,2.0628086912222177e-12,1.0,1.000490193537414,0.2421061016689805,0.0922261492286183,0.0,4.5180291472076785e-05,58.02707682406389,0.0,1600150.1839573828,266.6605595371271,0.00015176424352603135,1.0,1284344.8975960442,2598.7881783372254,,,,,,,,,,,,,,,,,,,3.0,15332.56061193131,1544.3792993226484,0.3705675823919479,6.173730061729009,2.8921235258448927
2459.0,-29.42296909288245,5.203801352143512,35.040755903982195,24.473548249248438,5.065027577652821,-25.97416942583067,-39.49141257964072,1.6162279106317903,-6.489491386795748,-6.48964242950224,40.084158548153894,41788.47408181501,25785.952727452735,25785.952727452735,67574.42680926775,76997.95018461585,76989.947427728,25785.952727452735,102775.90015518073,102775.90015518073,102775.90015518073,130131.98189638548,125506.89377238168,4625.088124003802,0.0,90680.11120118252,55471.61296541353,39120.55359529887,27356.081741204747,66476.63533650362,20763.418131615777,1544.3883158097785,0.0,0.8787956779440428,2.729808608629911,0.001494314320929203,1.0,1.0,-6.258613542921864,334528.07673989306,1558165.103114467,4.6578006793910856,1558165.103114467,4.6578006793910856,0.7590055596427446,0.09222850445205813,3.946883181027535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946883181027535,1.2841479160557405,1.2844663158134157,3.0735424881195805,6512.467717336668,15332.511697798716,6456.992755176431,0.00031869625418098885,22975.11911096765,2342.810145255276,19300.38344717753,1968.0913917777764,0.8400558601658823,0.8400558601658823,35644.09128556567,35405.22815468563,1.008440287011773,0.8,4301.86420359992,4273.035954225843,1.008440287011773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.636107038622,4632.441516551485,6.241099665946861,5.203801352143512,-3.6669868679158077,8.87078822005932,2.892377066043183,3.5,0.8263934474409095,0.6,0.0002479334182138251,1.0003517673487206,0.0002478462340012001,198.44665940548992,0.0,1.7397949969704435e-05,49.30579021414237,0.11280898797317085,8.351686828619391e-05,0.00016441654992763118,0.0006489329155919414,0.09222850445173875,0.09222850445173875,0.09222850445173875,0.09227144605241594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486388.9575966035,596.088538693062,0.0,0.09222850445173875,0.09222850445205813,0.09222850445205813,0.3705757295933477,0.3705757295933477,0.5,10.289773121845064,0.2794451504664721,0.2794451504664721,1.0231815394945443e-11,0.0001510427064772557,0.23102888658036136,1.0231815394945443e-11,27356.081741204747,20763.418131615777,0.7590055596427446,1.0165139445943245,0.628618970714785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480258788800606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.28009730383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9791449859324,260.9791449859324,-12.17085501406757,245.46620905854977,276.49208091334674,122969.86123822922,123271.38881911193,-301.52758088271895,0.0,nan,276.49208091334674,3.342080913346763,270.28690654233634,-2.8630934576636378,264.0817321714273,-9.068267828572687,257.8765578004308,-15.27344219956916,251.6713834295034,-21.47861657049657,245.46620905854977,-27.683790941450212,1.0,1.0,26022.012520719443,26022.012520719443,275.6691686655212,2.5191686655212493,275.6691686655212,275.6691686655212,76986.17962626369,76989.947427728,-3.7678014643024653,0.0,8546.071908451686,8546.071908451686,0.8840386765450382,3966.6175969326728,275.6691686655212,2.5191686655212493,1.0,0.002,0.11967125403591401,0.0049549947030471456,0.00018485771536087264,0.001815142285198291,0.09242885768043632,0.09242885768043632,0.0,5.591638263524601e-13,1.0,1.00046777786566,0.23102888657012954,0.09222850445205813,0.0,4.311421621008953e-05,55.373530992564795,0.0,1600150.1232412655,266.66050861320423,0.0001510426962454403,1.0,1284345.068984609,2598.787484549018,,,,,,,,,,,,,,,,,,,3.0,15332.511697798716,1544.3883158097785,0.3705757295933477,6.173730061729009,2.892377066043183
2460.0,-29.426359524824832,5.203492055589073,35.04085009882954,24.47329155346381,5.064984997215841,-25.9772250727094,-39.494373242463894,1.6158505436593495,-6.489502287492542,-6.489651926191081,40.08423028118498,41786.03569943045,25787.115579417896,25787.115579417896,67573.15127884835,76996.97221785228,76988.98264151129,25787.115579417896,102776.09822092918,102776.09822092918,102776.09822092918,130132.24119418369,125506.4970602412,4625.744133942482,0.0,90680.43856337565,55470.47821545583,39122.178164355355,27356.142973254504,66478.32113760986,20763.467517272627,1544.390340016697,0.0,0.8787953542573004,2.729807661230237,0.001494314320929203,1.0,1.0,-6.27029448790671,334527.95135030686,1558168.2014972556,4.657811687208141,1558168.2014972556,4.657811687208141,0.7590056660243591,0.09223073485341031,3.946877228559551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946877228559551,1.2841498596614136,1.2844681479375757,3.0735332008681664,6512.44803876536,15332.463028151957,6456.983318523398,0.0003186998972688353,22975.23670288328,2342.822136293564,19300.355240390112,1968.0885154859318,0.8400503328859289,0.8400503328859289,35644.048280422736,35405.22815468563,1.0084387661386571,0.8,4301.859013334765,4273.035954225843,1.0084387661386571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.85018941488,4632.441516551485,6.24105773376785,5.203492055589073,-3.6669301504909195,8.870422206079992,2.892626853146907,3.5,0.8264648151848305,0.6,0.0002478462340012001,1.0003512829431667,0.00024775920042007996,198.44944775027034,0.0,1.7301415748326478e-05,49.03221223075724,0.11282628938891917,8.348901211134674e-05,0.00016435722188985337,0.0006486977764263717,0.0922307348856059,0.0922307348856059,0.0922307348856059,0.09227150098135839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486383.41209800175,596.0903434929603,0.0,0.0922307348856059,0.09223073485341031,0.09223073485341031,0.37058364233367386,0.37058364233367386,0.5,10.290996107599415,0.26742964435425165,0.26742964435425165,4.666844688472338e-11,0.00014963869853090728,0.21935743828436216,4.666844688472338e-11,27356.142973254504,20763.467517272627,0.7590056660243591,1.0164689799998439,0.6285663504187106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480461270576297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.00651932044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9773573041388,260.9773573041388,-12.172642695861157,245.46293608446524,276.49177852382445,122982.94942694686,123281.83259114114,-298.8831641942957,0.0,nan,276.49177852382445,3.3417785238244733,270.2860100359534,-2.8639899640465956,264.0802415480921,-9.069758451907887,257.8744730601694,-15.27552693983057,251.66870457232818,-21.481295427671796,245.46293608446524,-27.687063915534736,1.0,1.0,26022.012520719443,26022.012520719443,275.6690462764735,2.5190462764735457,275.6690462764735,275.6690462764735,76985.6253674789,76988.98264151129,-3.3572740323870676,0.0,8546.071908451686,8546.071908451686,0.8840390533374232,3966.6116147023486,275.6690462764735,2.5190462764735457,1.0,0.002,0.11963031694105107,0.004955165585050406,0.00018479447569986536,0.0018152055260441807,0.09239723784993267,0.09239723784993267,0.0,1.7440458799367065e-12,1.0,1.0004441585821426,0.2193574382376937,0.09223073485341031,0.0,4.09370973320375e-05,52.57736042417197,0.0,1600150.1084576452,266.66049771250744,0.0001496386518624604,1.0,1284345.1014057307,2598.7873533069574,,,,,,,,,,,,,,,,,,,3.0,15332.463028151957,1544.390340016697,0.37058364233367386,6.173730061729009,2.892626853146907
2461.0,-29.429729241639148,5.203172159454821,35.040941222916196,24.472693958692275,5.0645867726311335,-25.980297640157563,-39.49734763065351,1.6151551721005148,-6.48958497467396,-6.48973288680832,40.08433004796906,41783.85551427839,25788.387541019547,25788.387541019547,67572.24305529793,76996.26247340656,76988.27763450265,25788.387541019547,102776.6651755222,102776.6651755222,102776.6651755222,130133.05737340963,125506.68101491031,4626.37635849931,0.0,90680.92209623352,55469.485041357446,39123.81894986231,27356.39219788742,66480.21114774974,20763.648378582697,1544.4030779097102,0.0,0.8787945378086951,2.729799448630822,0.001494314320929203,1.0,1.0,-6.28036312419124,334526.88238331856,1558172.5107565979,4.657839452708502,1558172.5107565979,4.657839452708502,0.7590053625633484,0.09223297448274752,3.9468820262510325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468820262510325,1.2841532891986687,1.2844714665545949,3.073528728578772,6512.438562520794,15332.41434086228,6456.966572383915,0.00031870088892451613,22975.33128507702,2342.831780993206,19300.305185058547,1968.0834112626176,0.8400446960081275,0.8400446960081275,35644.082942585475,35405.22815468563,1.0084399919629727,0.8,4301.863196690596,4273.035954225843,1.0084399919629727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.061331138732,4632.441516551485,6.241046653078759,5.203172159454821,-3.666932119336275,8.870104278791096,2.892873217606557,3.5,0.8265352050304449,0.6,0.00024775920042007996,1.0003491459168767,0.00024767272649890113,198.4522191265813,0.0,1.7271766109023772e-05,48.94818515297337,0.1128435611550282,8.346103544579851e-05,0.00016429816497428145,0.0006484654742830183,0.09223297446550904,0.09223297446550904,0.09223297446550904,0.09227189869657429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486378.2683206762,596.092019170267,0.0,0.09223297446550904,0.09223297448274752,0.09223297448274752,0.3705913056681922,0.3705913056681922,0.5,10.292163834009875,0.2558456621117102,0.2558456621117102,1.34718902700115e-11,0.00014791213436637918,0.2093697626170865,1.34718902700115e-11,27356.39219788742,20763.648378582697,0.7590053625633484,1.0164264205647782,0.6285156859898559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480663473347255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.92249224266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9755521153046,260.9755521153046,-12.174447884695383,245.4596725344106,276.4914316962182,122992.24368784139,123294.0538673031,-301.8101794617284,0.0,nan,276.4914316962182,3.341431696218251,270.28507986381777,-2.8649201361822065,264.07872803153276,-9.071271968467215,257.8723761990966,-15.27762380090337,251.66602436675154,-21.483975633248434,245.4596725344106,-27.690327465589377,1.0,1.0,26022.012520719443,26022.012520719443,275.6688828209959,2.518882820995941,275.6688828209959,275.6688828209959,76984.17013028428,76988.27763450265,-4.107504218365648,0.0,8546.071908451686,8546.071908451686,0.884038749642623,3966.6164363822877,275.6688828209959,2.518882820995941,1.0,0.002,0.11959124284789165,0.004955315479774125,0.00018473408670595322,0.0018152659128023696,0.0923670433529766,0.0923670433529766,0.0,-4.916770116047964e-13,1.0,1.0004239454096484,0.20936976260361462,0.09223297448274752,0.0,3.907409300860558e-05,50.18463074738827,0.0,1600150.0090769082,266.660415025326,0.0001479121208944889,1.0,1284345.3778014947,2598.7862344457913,,,,,,,,,,,,,,,,,,,4.0,15332.41434086228,1544.4030779097102,0.3705913056681922,6.173730061729009,2.892873217606557
2462.0,-29.433097140019367,5.202843548880441,35.04102781247055,24.472503549791895,5.064614717635072,-25.983325954265798,-39.50027752490712,1.614843531135975,-6.489587041501409,-6.489732331120141,40.084381426905935,41781.37551593326,25789.433264221425,25789.433264221425,67570.80878015468,76995.24396278644,76987.21054286668,25789.433264221425,102776.64380708811,102776.64380708811,102776.64380708811,130133.02466612935,125506.05428980011,4626.970376329229,0.0,90681.22374299594,55468.32435720817,39125.443761986404,27356.380859041237,66481.82462102764,20763.645371094863,1544.401501542462,0.0,0.8787943457406435,2.729799539934967,0.001494314320929203,1.0,1.0,-6.292000909004116,334526.88971977873,1558174.7299874902,4.657845984496845,1558174.7299874902,4.657845984496845,0.75900556722336,0.09223504025240857,3.946874855357259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946874855357259,1.2841549241729449,1.2844729908822792,3.0735192312557063,6512.418438832865,15332.365955551273,6456.957591208992,0.00031870465585521736,22975.44945462624,2342.8438309337275,19300.27833972568,1968.0806738005008,0.8400392069735748,0.8400392069735748,35644.03113460598,35405.22815468563,1.008438159778476,0.8,4301.856944016326,4273.035954225843,1.008438159778476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.269283650402,4632.441516551485,6.240985641051766,5.202843548880441,-3.666876430456752,8.869719979337193,2.89311586903204,3.5,0.8266045340091542,0.6,0.00024767272649890113,1.000348967078481,0.0002475863270216885,198.45498907506786,0.0,1.7160941554515793e-05,48.63410836549776,0.11286072209658271,8.343348575588884e-05,0.00016423924074301227,0.0006482317295515626,0.09223504026556979,0.09223504026556979,0.09223504026556979,0.09227178743438622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486373.20537273964,596.0936662190361,0.0,0.09223504026556979,0.09223504025240857,0.09223504025240857,0.3705987590865389,0.3705987590865389,0.5,10.293266248823395,0.24422130103442896,0.24422130103442896,-3.0468072509393096e-11,0.00014528961872883883,0.19773142211602135,-3.0468072509393096e-11,27356.380859041237,20763.645371094863,0.75900556722336,1.016380178572635,0.6284631288943018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448086444601295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.608415455186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9737715104569,260.9737715104569,-12.176228489543064,245.45642088320793,276.49112213773634,123006.19804742707,123303.8980130632,-297.6999656361353,0.0,nan,276.49112213773634,3.341122137736363,270.284181886777,-2.8658181132229856,264.07724163595543,-9.072758364044546,257.8703013849677,-15.27969861503226,251.66336113409696,-21.486638865903018,245.45642088320793,-27.69357911679205,1.0,1.0,26022.012520719443,26022.012520719443,275.66875851327933,2.5187585132793515,275.66875851327933,275.66875851327933,76983.83799690046,76987.21054286668,-3.372545966223697,0.0,8546.071908451686,8546.071908451686,0.8840392035615668,3966.6092296340453,275.66875851327933,2.5187585132793515,1.0,0.002,0.11955433995925097,0.004955471193913635,0.0001846770825638317,0.001815322917511006,0.09233854128191585,0.09233854128191585,0.0,7.483770547711543e-14,1.0,1.0004003907017331,0.19773142214648942,0.09223504025240857,0.0,3.69028887615993e-05,47.396054538480115,0.0,1600150.0029045974,266.66041295849857,0.00014528964919691134,1.0,1284345.3759045517,2598.7862421246873,,,,,,,,,,,,,,,,,,,3.0,15332.365955551273,1544.401501542462,0.3705987590865389,6.173730061729009,2.89311586903204
2463.0,-29.43645561240434,5.202505092325119,35.041112132264374,24.47217459501701,5.064491283786252,-25.986360922828723,-39.503215975686885,1.6143965923683588,-6.489670757177009,-6.489813711122479,40.08448909948296,41779.00062072059,25790.614777248684,25790.614777248684,67569.61539796928,76994.3319432352,76986.76565599452,25790.614777248684,102777.3804332432,102777.3804332432,102777.3804332432,130134.06576535045,125506.51877510027,4627.546990250186,0.0,90681.57795006338,55467.21266119243,39127.07254318994,27356.685332107245,66483.75787529719,20763.86569312956,1544.4169781687606,0.0,0.8787934970041558,2.729791292778688,0.001494314320929203,1.0,1.0,-6.300597730441211,334525.8152187686,1558179.380739446,4.657874848075474,1558179.380739446,4.657874848075474,0.7590051733628707,0.0922371637411783,3.9468705304456773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468705304456773,1.2841571913338492,1.2844751476484404,3.0735104371031694,6512.399805078909,15332.317494345669,6456.947506931645,0.00031870803319475766,22975.564374497913,2342.8555494993616,19300.24819714585,1968.0776001127656,0.8400336932993239,0.8400336932993239,35643.9998881529,35405.22815468563,1.0084370547508184,0.8,4301.853172900466,4273.035954225843,1.0084370547508184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.474519470279,4632.441516551485,6.240961597158172,5.202505092325119,-3.6668870430293246,8.869392135354444,2.8933553584411937,3.5,0.8266729595546268,0.6,0.0002475863270216885,1.0003479997927718,0.00024750019700442,198.45775133851174,0.0,1.714640730632744e-05,48.59291830613197,0.11287786850388903,8.340586405203162e-05,0.00016418046296965685,0.0006479990309698664,0.0922371637686578,0.0922371637686578,0.0922371637686578,0.09227234421380097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486368.6409292999,596.0951540931969,0.0,0.0922371637686578,0.0922371637411783,0.0922371637411783,0.3706059617576865,0.3706059617576865,0.5,10.29432166176209,0.2332485050092714,0.2332485050092714,-1.404032445861958e-11,0.0001429539454420592,0.18921598068124013,-1.404032445861958e-11,27356.685332107245,20763.86569312956,0.7590051733628707,1.0163326736841323,0.6284091326348455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481065315534554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.56722539582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.971998115001,260.971998115001,-12.178001884998991,245.4531792194059,276.49081701061726,123018.21467594798,123314.70929792809,-296.494621980122,0.0,nan,276.49081701061726,3.340817010617286,270.2832894523359,-2.86671054766407,264.07576189415886,-9.074238105841118,257.8682343358518,-15.281765664148168,251.66070677763614,-21.48929322236384,245.4531792194059,-27.696820780594066,1.0,1.0,26022.012520719443,26022.012520719443,275.66862507580817,2.5186250758081883,275.66862507580817,275.66862507580817,76983.09187176156,76986.76565599452,-3.6737842329603154,0.0,8546.071908451686,8546.071908451686,0.8840394773292334,3966.6048830979057,275.66862507580817,2.5186250758081883,1.0,0.002,0.11951902553034177,0.0049556051632866195,0.0001846225010396747,0.001815377499254689,0.09231125051983735,0.09231125051983735,0.0,2.943634919150284e-13,1.0,1.0003831552997378,0.18921598069528045,0.0922371637411783,0.0,3.531443023667897e-05,45.35593498849277,0.0,1600149.9014472996,266.66032924282297,0.00014295395948238365,1.0,1284345.6537317794,2598.7851174695943,,,,,,,,,,,,,,,,,,,3.0,15332.317494345669,1544.4169781687606,0.3706059617576865,6.173730061729009,2.8933553584411937
2464.0,-29.439803733825396,5.202157554392848,35.04119346896111,24.47180460384118,5.064332924498034,-25.989390068008916,-39.50614967672152,1.6139192569451848,-6.489734284682754,-6.489874274477015,40.08457164555198,41776.68529236415,25791.704540392147,25791.704540392147,67568.3898327563,76993.45949646793,76986.096601663,25791.704540392147,102777.80114205515,102777.80114205515,102777.80114205515,130134.67320437069,125506.57795790458,4628.095246466108,0.0,90681.96508970328,55466.1536341576,39128.67939505076,27356.872062315546,66485.55145736631,20764.001952220693,1544.4263722112048,0.0,0.8787928561963158,2.7297851714815247,0.001494314320929203,1.0,1.0,-6.309990514597132,334525.0155721706,1558182.9461975105,4.657896640502053,1558182.9461975105,4.657896640502053,0.759004973409346,0.0922391883349627,3.9468694702859146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468694702859146,1.284159600010365,1.2844774463108959,3.07350384660447,6512.385840603003,15332.26910971089,6456.934118100191,0.00031871019948390286,22975.668633686586,2342.866180977866,19300.208177032655,1968.0735191969384,0.8400281395395377,0.8400281395395377,35643.992228750816,35405.22815468563,1.008436783876874,0.8,4301.852248491778,4273.035954225843,1.008436783876874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.6767339106445,4632.441516551485,6.240919917291987,5.202157554392848,-3.6668860236161414,8.86904357800899,2.8935913299618057,3.5,0.8267403799890873,0.6,0.00024750019700442,1.000346936563622,0.0002474143599165998,198.4605051555589,0.0,1.7093169549851505e-05,48.442042504279165,0.11289496167343889,8.337829542843164e-05,0.00016412190157598835,0.0006477677227355381,0.09223918837523118,0.09223918837523118,0.09223918837523118,0.09227263127029259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486364.20619451284,596.0965986016646,0.0,0.09223918837523118,0.0922391883349627,0.0922391883349627,0.37061298647288665,0.37061298647288665,0.5,10.295324949934813,0.2225963572579417,0.2225963572579417,-8.526512829121202e-13,0.0001399897942633288,0.17988375987988547,-8.526512829121202e-13,27356.872062315546,20764.001952220693,0.759004973409346,1.0162868224998383,0.6283573554948001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448126562815264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.416349593965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9702283841372,260.9702283841372,-12.179771615862762,245.44994719754564,276.49050957076076,123029.87520223492,123325.75714550052,-295.88194326557846,0.0,nan,276.49050957076076,3.340509570760787,270.28239709607055,-2.8676029039294235,264.07428462153194,-9.075715378468033,257.86617214675744,-15.283827853242542,251.65805967215704,-21.49194032784294,245.44994719754564,-27.700052802454337,1.0,1.0,26022.012520719443,26022.012520719443,275.6684862245175,2.518486224517517,275.6684862245175,275.6684862245175,76982.26651424466,76986.096601663,-3.830087418333278,0.0,8546.071908451686,8546.071908451686,0.8840395444375264,3966.603817637344,275.6684862245175,2.518486224517517,1.0,0.002,0.11948545210522112,0.004955735614711187,0.0001845706167811175,0.0018154293843528724,0.09228530839055875,0.09228530839055875,0.0,1.1339896036077768e-12,1.0,1.0003642660115668,0.17988375988073813,0.0922391883349627,0.0,3.3573426691757175e-05,43.11989159408775,0.0,1600149.8227524604,266.6602657153172,0.0001399897951159801,1.0,1284345.8604919345,2598.7842804971297,,,,,,,,,,,,,,,,,,,3.0,15332.26910971089,1544.4263722112048,0.37061298647288665,6.173730061729009,2.8935913299618057
2465.0,-29.44314129128048,5.20180133919555,35.041271713361134,24.47143014231699,5.064163820991052,-25.99241078019389,-39.50907070012761,1.613433307618072,-6.489795929442266,-6.489932521340833,40.084645074090666,41774.35269072154,25792.745812092307,25792.745812092307,67567.09850281385,76992.59181218426,76985.37153789007,25792.745812092307,102778.11734998238,102778.11734998238,102778.11734998238,130135.14625195978,125506.52955980672,4628.616692153062,0.0,90682.34500080523,55465.065281686504,39130.31079902081,27357.028901977414,66487.33970099821,20764.116485578827,1544.43433404512,0.0,0.8787922625266184,2.7297792915961288,0.001494314320929203,1.0,1.0,-6.319408675602347,334524.24651399447,1558186.1178421723,4.657916829885116,1558186.1178421723,4.657916829885116,0.7590048085988592,0.09224114220305317,3.946867387796024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946867387796024,1.2841620483495206,1.2844797850215783,3.0734963650956404,6512.36998818355,15332.22082049134,6456.922126152669,0.00031871285897769314,22975.77701272687,2342.877232564318,19300.17233229901,1968.0698640513338,0.8400226169329618,0.8400226169329617,35643.97718325555,35405.22815468563,1.0084362517945682,0.8,4301.850432659891,4273.035954225843,1.0084362517945682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.8761108548915,4632.441516551485,6.240870793186453,5.20180133919555,-3.6668871894729063,8.868688528668457,2.893823997839446,3.5,0.826806856525556,0.6,0.0002474143599165998,1.0003458511716874,0.00024732882095408076,198.46325035039425,0.0,1.703527180988154e-05,48.27796030920428,0.11291199694524877,8.33508543077808e-05,0.00016406350560881896,0.0006475368998149376,0.09224114223688121,0.09224114223688121,0.09224114223688121,0.09227284586565376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486359.9787982179,596.097975312804,0.0,0.09224114223688121,0.09224114220305317,0.09224114220305317,0.37061981224414836,0.37061981224414836,0.5,10.296276058300752,0.2122018672625927,0.2122018672625927,1.0891199053730816e-10,0.00013659189858117315,0.17052384573850077,1.0891199053730816e-10,27357.028901977414,20764.116485578827,0.7590048085988592,1.0162400662542892,0.6283053717983901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448146532865208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.25226739889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96846163514823,260.96846163514823,-12.181538364851747,245.44672479147704,276.4901984788518,123041.3706769226,123336.75407680518,-295.3833998826145,0.0,nan,276.4901984788518,3.340198478851846,270.28150374131434,-2.8684962586856386,264.0728090039687,-9.077190996031277,257.8641142663564,-15.285885733643568,251.65541952892107,-21.494580471078905,245.44672479147704,-27.70327520852294,1.0,1.0,26022.012520719443,26022.012520719443,275.6683431358947,2.5183431358947246,275.6683431358947,275.6683431358947,76981.42603517328,76985.37153789007,-3.9455027167859953,0.0,8546.071908451686,8546.071908451686,0.884039676259482,3966.601724735004,275.6683431358947,2.5183431358947246,1.0,0.002,0.11945362494973703,0.0049558591227719904,0.00018452143089757377,0.001815478569396817,0.09226071544878689,0.09226071544878689,0.0,2.9439081380977505e-13,1.0,1.0003453198333965,0.17052384562958878,0.09224114220305317,0.0,3.1827155750392434e-05,40.877082068122405,0.0,1600149.7456438593,266.6602040705577,0.00013659178966918262,1.0,1284346.0593433136,2598.783475540048,,,,,,,,,,,,,,,,,,,3.0,15332.22082049134,1544.43433404512,0.37061981224414836,6.173730061729009,2.893823997839446
2466.0,-29.446468212187664,5.201436759983295,35.04134689295673,24.471050861198478,5.0639883781536925,-25.99542255320765,-39.51198651976881,1.6129427171238842,-6.4898598916911965,-6.489992726825813,40.084713111507746,41772.04497660436,25793.749493228035,25793.749493228035,67565.7944698324,76991.73147424555,76984.63040041662,25793.749493228035,102778.37989364465,102778.37989364465,102778.37989364465,130135.55395002919,125506.44180792595,4629.112142103243,0.0,90682.7257138929,55463.99525765166,39131.92272915693,27357.174056384538,66489.09678554148,20764.222231879532,1544.4418285317277,0.0,0.8787916787343331,2.729773217221107,0.001494314320929203,1.0,1.0,-6.328672882010494,334523.4515937666,1558189.0566283225,4.657936683376483,1558189.0566283225,4.657936683376483,0.7590046467914926,0.09224303300155375,3.946865359147725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946865359147725,1.2841645177735803,1.2844821452048216,3.073488875078562,6512.354117736138,15332.172631299196,6456.910195213037,0.00031871552597879395,22975.885281649098,2342.888272921854,19300.13666992203,1968.0662275009338,0.8400171063413648,0.8400171063413648,35643.962526751486,35405.22815468563,1.008435733468948,0.8,4301.848663775122,4273.035954225843,1.008435733468948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.072742066749,4632.441516551485,6.240816724732948,5.201436759983295,-3.666893648424529,8.868330408407825,2.8940534688455823,3.5,0.8268724196701663,0.6,0.00024732882095408076,1.0003447581689033,0.00024724358170957744,198.46598686268945,0.0,1.6976340533125303e-05,48.11094907087711,0.1129289732857819,8.332347039891343e-05,0.00016400535055516733,0.000647307036821069,0.09224303303719218,0.09224303303719218,0.09224303303719218,0.09227302699972016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486355.97246062773,596.0992799530703,0.0,0.09224303303719218,0.09224303300155375,0.09224303300155375,0.3706264383543578,0.3706264383543578,0.5,10.297175876679882,0.20204622701697872,0.20204622701697872,-5.5706550483591855e-12,0.00013283513459327878,0.1613198448152957,-5.5706550483591855e-12,27357.174056384538,20764.222231879532,0.7590046467914926,1.0161935976926229,0.6282540596293373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481664404279382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.085256160564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96669771659674,260.96669771659674,-12.183302283403236,245.44351203253677,276.489883400671,123052.79455132823,123347.70474009615,-294.910188767907,0.0,nan,276.489883400671,3.339883400670999,270.28060912700204,-2.86939087299794,264.0713348534321,-9.078665146567857,257.86206057977813,-15.287939420221846,251.65278630616064,-21.497213693839342,245.44351203253677,-27.706487967463204,1.0,1.0,26022.012520719443,26022.012520719443,275.6681962078217,2.5181962078217452,275.6681962078217,275.6681962078217,76980.58287305904,76984.63040041662,-4.047527357572108,0.0,8546.071908451686,8546.071908451686,0.8840398046732456,3966.599685943464,275.6681962078217,2.5181962078217452,1.0,0.002,0.11942351505799015,0.0049559750314584336,0.0001844748969603437,0.001815525103286625,0.09223744848017185,0.09223744848017185,0.0,2.469686781469971e-13,1.0,1.000326688420838,0.16131984482086636,0.09224303300155375,0.0,3.0109892187787824e-05,38.6715275673855,0.0,1600149.665306208,266.6601401083088,0.00013283514016393383,1.0,1284346.2648820167,2598.78264351283,,,,,,,,,,,,,,,,,,,3.0,15332.172631299196,1544.4418285317277,0.3706264383543578,6.173730061729009,2.8940534688455823
2467.0,-29.44978451057142,5.201064109235483,35.0414190607089,24.470666725561045,5.063808952354769,-25.99842516442467,-39.514893328864105,1.612449603617094,-6.489926707427514,-6.490055463845019,40.08477654794062,41769.75263627242,25794.718077893223,25794.718077893223,67564.47071416564,76990.87982870794,76983.88136890558,25794.718077893223,102778.5994467988,102778.5994467988,102778.5994467988,130135.9103904569,125506.32820061354,4629.582189843358,0.0,90683.11150984139,55462.937001956474,39133.527230983236,27357.310943658103,66490.83817464134,20764.32163860785,1544.449030457823,0.0,0.8787910987239501,2.7297668896302936,0.001494314320929203,1.0,1.0,-6.337750465402337,334522.6232518076,1558191.796687191,4.657956408270427,1558191.796687191,4.657956408270427,0.759004482617886,0.0922448630969059,3.946863957874416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946863957874416,1.2841669983798,1.2844845169574752,3.0734818468735536,6512.339225813087,15332.124543940647,6456.897613015083,0.00031871794161202554,22975.99118634907,2342.8990721958135,19300.099060890345,1968.0623924469974,0.8400115975130285,0.8400115975130285,35643.95240288244,35405.22815468563,1.008435375439487,0.8,4301.847441931381,4273.035954225843,1.008435375439487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.266696385451,4632.441516551485,6.240758212009584,5.201064109235483,-3.6669057197559085,8.867969828991392,2.894279823015211,3.5,0.8269370922900603,0.6,0.00024724358170957744,1.0003436665314325,0.00024715864155652013,198.4687147033519,0.0,1.691709077978043e-05,47.943035269897734,0.11294589037656168,8.329617939009976e-05,0.00016394740231947768,0.0006470780932018829,0.09224486314561124,0.09224486314561124,0.09224486314561124,0.09227318249017963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486352.1859154594,596.100512973083,0.0,0.09224486314561124,0.0922448630969059,0.0922448630969059,0.3706328678743189,0.3706328678743189,0.5,10.298025460238541,0.19211970162928083,0.19211970162928083,2.5579538487363607e-12,0.00012875641749587885,0.15230499844267342,2.5579538487363607e-12,27357.310943658103,20764.32163860785,0.759004482617886,1.0161470748301347,0.6282031296787414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481862850655858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.917342359586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9649367172847,260.9649367172847,-12.185063282715305,245.44030896522247,276.48956446936774,123064.19329934653,123358.61539550954,-294.4220961630017,0.0,nan,276.48956446936774,3.339564469367758,270.2797133685104,-2.8702866314895914,264.06986226773944,-9.080137732260539,257.86001116683667,-15.289988833163306,251.6501600660312,-21.499839933968786,245.44030896522247,-27.709691034777507,1.0,1.0,26022.012520719443,26022.012520719443,275.66804582451084,2.518045824510864,275.66804582451084,275.66804582451084,76979.74358301898,76983.88136890558,-4.137785886603524,0.0,8546.071908451686,8546.071908451686,0.8840398933740656,3966.598277663788,275.66804582451084,2.518045824510864,1.0,0.002,0.11939508721394157,0.004956083387327426,0.00018443096035331675,0.001815569041806096,0.09221548017665837,0.09221548017665837,0.0,2.159412839514152e-12,1.0,1.000308439107702,0.15230499844011547,0.0922448630969059,0.0,2.842784641105971e-05,36.51120444538118,0.0,1600149.5811635817,266.66007329257246,0.000128756414937925,1.0,1284346.4790627502,2598.7817765028044,,,,,,,,,,,,,,,,,,,3.0,15332.124543940647,1544.449030457823,0.3706328678743189,6.173730061729009,2.894279823015211
2468.0,-29.453068960007737,5.200683103432547,35.041487939585444,24.46980223702269,5.06312834722351,-26.001449229286482,-39.517818263825006,1.6115086165208554,-6.49002806673235,-6.49015210013108,40.08482596621263,41767.830118350415,25795.720696236414,25795.720696236414,67563.55081458684,76990.40625543466,76982.89698867938,25795.720696236414,102778.6176849158,102778.6176849158,102778.6176849158,130136.04344807068,125506.01771630977,4630.025731760909,0.0,90683.71644760974,55462.0835623554,39135.1476502826,27357.42576315488,66492.57341343748,20764.402830525392,1544.456033193056,0.0,0.878790388675579,2.7297571223313915,0.001494314320929203,1.0,1.0,-6.347341324659396,334521.3473273571,1558193.931249415,4.657980555496783,1558193.931249415,4.657980555496783,0.7590042648855871,0.09224663457525062,3.9468776997440114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468776997440114,1.2841715716315436,1.2844889822565764,3.0734816024072953,6512.3387078184205,15332.076558489285,6456.874793543461,0.00031871662533083977,22976.0644606473,2342.906544094803,19300.03085196259,1968.0554370720472,0.840005949888376,0.840005949888376,35644.051684617094,35405.22815468563,1.0084388865276757,0.8,4301.85942418496,4273.035954225843,1.0084388865276757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.458037716724,4632.441516551485,6.240711883574772,5.200683103432547,-3.666947223229934,8.86763032666248,2.894503134639593,3.5,0.8270008956113123,0.6,0.00024715864155652013,1.0003403746589243,0.00024707454364299874,198.47141641120837,0.0,1.685796300399121e-05,47.77546715331109,0.11296274833956567,8.326872654379091e-05,0.00016388991501272923,0.0006468534507766822,0.0922466345764865,0.0922466345764865,0.0922466345764865,0.09227319615222519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486348.58570231183,596.1016847810864,0.0,0.0922466345764865,0.09224663457525062,0.09224663457525062,0.37063910454627014,0.37063910454627014,0.5,10.298822307778694,0.1822919038727946,0.1822919038727946,1.0402345651527867e-11,0.0001240333987198028,0.14281077547167342,1.0402345651527867e-11,27357.42576315488,20764.402830525392,0.7590042648855871,1.0161067220919582,0.6281578223577907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482060668568673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.749774243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9631354402534,260.9631354402534,-12.186864559746596,245.43711477251932,276.4891561080044,123070.55085020394,123371.70701205825,-301.1561618542985,0.0,nan,276.4891561080044,3.339156108004431,270.2787478408859,-2.8712521591140785,264.06833957383475,-9.081660426165229,257.8579313066763,-15.2920686933237,251.64752303959975,-21.50247696040023,245.43711477251932,-27.712885227480655,1.0,1.0,26022.012520719443,26022.012520719443,275.66783400311556,2.5178340031155813,275.66783400311556,275.66783400311556,76977.6471906952,76982.89698867938,-5.249797984171892,0.0,8546.071908451686,8546.071908451686,0.884039023511358,3966.6120882427313,275.66783400311556,2.5178340031155813,1.0,0.002,0.11936843098048129,0.0049561780358970626,0.00018438974753555388,0.0018156102525969857,0.09219487376777694,0.09219487376777694,0.0,1.3253937877766298e-13,1.0,1.0002892184461187,0.14281077546127108,0.09224663457525062,0.0,2.665623366171215e-05,34.23584864267432,0.0,1600149.4556132779,266.6599719332676,0.00012403338831745714,1.0,1284346.8089735871,2598.780441014673,,,,,,,,,,,,,,,,,,,3.0,15332.076558489285,1544.456033193056,0.37063910454627014,6.173730061729009,2.894503134639593
2469.0,-29.456368156647333,5.200296390727953,35.04155153550502,24.46976158479231,5.063305668034318,-26.00440077418735,-39.52067561969159,1.611338285428394,-6.4900032866836455,-6.4901208686543574,40.08481125634215,41765.29841106815,25796.405523217465,25796.405523217465,67561.70393428562,76989.29742935776,76981.45821527492,25796.405523217465,102777.8637384924,102777.8637384924,102777.8637384924,130135.04313949827,125504.61492262677,4630.428216871503,0.0,90683.94339587829,55460.89156374167,39136.72425792958,27357.179401005887,66493.90365893547,20764.230052463052,1544.442837509411,0.0,0.8787906133642289,2.7297603847931864,0.001494314320929203,1.0,1.0,-6.359058982510646,334521.7596877149,1558193.2958739283,4.657972914313687,1558193.2958739283,4.657972914313687,0.7590047843784502,0.0922481868817343,3.946865795843284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946865795843284,1.2841725412938196,1.2844898441566714,3.073470011955534,6512.314149041954,15332.029100535225,6456.869432872906,0.0003187215713366687,22976.191258234267,2342.919473850323,19300.014828559564,1968.0538031396618,0.8400006167968669,0.8400006167968669,35643.96568177373,35405.22815468563,1.0084358450459505,0.8,4301.849044552882,4273.035954225843,1.0084358450459505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.646681496053,4632.441516551485,6.2405927528090555,5.200296390727953,-3.666894872499392,8.867191263227344,2.8947233047377665,3.5,0.8270638013536475,0.6,0.00024707454364299874,1.0003419124041548,0.0002469900946659291,198.47413031461355,0.0,1.669103201381716e-05,47.302384727157836,0.11297943937157949,8.324191605703444e-05,0.0001638326275859643,0.0006466253940621734,0.092248186887407,0.092248186887407,0.092248186887407,0.09227254165022584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486344.9945456709,596.1028505071486,0.0,0.092248186887407,0.0922481868817343,0.0922481868817343,0.3706451378631715,0.3706451378631715,0.5,10.299552951041363,0.17203359042468946,0.17203359042468946,1.5006662579253316e-11,0.00011758197069866583,0.13106188614369785,1.5006662579253316e-11,27357.179401005887,20764.230052463052,0.7590047843784502,1.0160586191604448,0.6281071814537049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482256591758664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.27669181684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96137786123455,260.96137786123455,-12.188622138765425,245.4339330928816,276.48882262960154,123086.24311489887,123380.09338836689,-293.85027346804884,0.0,nan,276.48882262960154,3.338822629601566,270.2778447222388,-2.8721552777611805,264.0668668149341,-9.08313318506589,257.85588890753934,-15.29411109246064,251.64491100021206,-21.505088999787915,245.4339330928816,-27.716066907118375,1.0,1.0,26022.012520719443,26022.012520719443,275.6676968796545,2.5176968796545225,275.6676968796545,275.6676968796545,76977.81892537531,76981.45821527492,-3.639289899612777,0.0,8546.071908451686,8546.071908451686,0.8840397770303474,3966.6001248225,275.6676968796545,2.5176968796545225,1.0,0.002,0.11934396730903848,0.004956286927705438,0.00018435197006456052,0.0018156480301770373,0.09217598503228026,0.09217598503228026,0.0,2.415979742653729e-13,1.0,1.0002654324368065,0.13106188612869119,0.0922481868817343,0.0,2.4463671663422918e-05,31.4198360283168,0.0,1600149.4754314462,266.65999671331633,0.00011758195569200325,1.0,1284346.7023510807,2598.780872625402,,,,,,,,,,,,,,,,,,,3.0,15332.029100535225,1544.442837509411,0.3706451378631715,6.173730061729009,2.8947233047377665
