time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2470.0,-29.45965160982899,5.1999013402119605,35.041614325099815,24.469457566179358,5.06320570735714,-26.007365878136692,-39.52354642152784,1.6109199741780702,-6.490134692453751,-6.490248896873954,40.08491517700281,41762.97224045148,25797.406053175102,25797.406053175102,67560.37829362659,76988.39753706449,76981.28084405299,25797.406053175102,102778.6868972281,102778.6868972281,102778.6868972281,130136.26034915731,125505.43263162054,4630.827717536771,0.0,90684.29040667303,55459.80747422236,39138.31436938963,27357.573451929213,66495.88782131884,20764.510860467613,1544.4639982680733,0.0,0.8787895266709687,2.729747406450468,0.001494314320929203,1.0,1.0,-6.364895603168634,334520.069287175,1558197.7846077818,4.65800987046346,1558197.7846077818,4.65800987046346,0.7590041162442107,0.09224992969784615,3.9468617852240953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468617852240953,1.2841746706879067,1.2844918656240218,3.073461792475505,6512.296732950084,15331.981237663878,6456.858764801426,0.00031872464901169534,22976.302526267496,2342.9308200320697,19299.982940980004,1968.0505515114749,0.8399951610541093,0.8399951610541093,35643.93670599504,35405.22815468563,1.0084348203209257,0.8,4301.8455474833645,4273.035954225843,1.0084348203209257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.833300478481,4632.441516551485,6.240553060083268,5.1999013402119605,-3.666966655015452,8.866867995227413,2.8949411182442684,3.5,0.8271260337840767,0.6,0.0002469900946659291,1.0003402897067895,0.00024690607507003897,198.4768313320707,0.0,1.6760937279853223e-05,47.50049625110403,0.11299620030885935,8.321498744284753e-05,0.00016377510722308158,0.0006463977120697593,0.09224992972406967,0.09224992972406967,0.09224992972406967,0.09227325308827573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486342.12576106144,596.1037874001228,0.0,0.09224992972406967,0.09224992969784615,0.09224992969784615,0.37065091332147015,0.37065091332147015,0.5,10.300252651836036,0.16274294902416386,0.16274294902416386,-5.729816621169448e-11,0.00011420442018561516,0.12535329370530235,-5.729816621169448e-11,27357.573451929213,20764.510860467613,0.7590041162442107,1.016008365437095,0.6280534572705128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482453399728896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.47480334079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95963225901465,260.95963225901465,-12.190367740985323,245.43076184983056,276.48850266818613,123098.4839542199,123390.33183364062,-291.84787942071375,0.0,nan,276.48850266818613,3.338502668186152,270.27695450455826,-2.8730454954417155,264.0654063408378,-9.08459365916218,257.85385817717247,-15.296141822827508,251.64231001350262,-21.507689986497354,245.43076184983056,-27.719238150169417,1.0,1.0,26022.012520719443,26022.012520719443,275.6675480967275,2.5175480967275234,275.6675480967275,275.6675480967275,76977.21845603683,76981.28084405299,-4.062388016158366,0.0,8546.071908451686,8546.071908451686,0.8840400309031615,3966.596094150216,275.6675480967275,2.5175480967275234,1.0,0.002,0.11932056877146824,0.004956362078936086,0.00018431577757275724,0.0018156842227659079,0.09215788878637862,0.09215788878637862,0.0,3.386648600445241e-13,1.0,1.0002538744193354,0.12535329376260052,0.09224992969784615,0.0,2.3398538781808873e-05,30.051846351311756,0.0,1600149.3165894763,266.6598653075462,0.00011420447748378137,1.0,1284347.1394322913,2598.7791033097546,,,,,,,,,,,,,,,,,,,3.0,15331.981237663878,1544.4639982680733,0.37065091332147015,6.173730061729009,2.8949411182442684
2471.0,-29.462925719822138,5.199499050261131,35.04167490941689,24.46909019434827,5.063037655592984,-26.010329382331854,-39.52641683919353,1.6104413160259352,-6.49022537844138,-6.490334939137274,40.084977111254986,41760.70114697118,25798.274783342873,25798.274783342873,67558.97593031405,76987.54742963496,76980.69104913084,25798.274783342873,102778.96583247371,102778.96583247371,102778.96583247371,130136.72116670081,125505.51886001637,4631.202306684448,0.0,90684.66197438135,55458.755077635,39139.89655194039,27357.755334227102,66497.65188616748,20764.64069119958,1544.4740455537321,0.0,0.8787888263666488,2.7297387157868154,0.001494314320929203,1.0,1.0,-6.372427855349656,334518.93324669,1558200.4597916335,4.658033686369982,1558200.4597916335,4.658033686369982,0.7590038158291839,0.09225155402389326,3.946859355636504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946859355636504,1.2841770812519684,1.2844941688818434,3.0734541312547305,6512.280499742584,15331.933580213252,6456.847349285717,0.0003187274253544217,22976.410812529895,2342.941862157811,19299.948819239624,1968.0470720622868,0.8399897171369621,0.8399897171369621,35643.91915279427,35405.22815468563,1.0084341995541344,0.8,4301.843428997991,4273.035954225843,1.0084341995541344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.017206735653,4632.441516551485,6.240485584169588,5.199499050261131,-3.667010104758292,8.866509155019422,2.895155771989824,3.5,0.827187363425664,0.6,0.00024690607507003897,1.0003393303292223,0.00024682232077067245,198.47952472780327,0.0,1.6675943162077012e-05,47.259622921326255,0.11301287625202143,8.318807048300499e-05,0.00016371800458703397,0.0006461719380904751,0.09225155405327536,0.09225155405327536,0.09225155405327536,0.09227348605486344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486339.2551792422,596.1047228208635,0.0,0.09225155405327536,0.09225155402389326,0.09225155402389326,0.37065657167371396,0.37065657167371396,0.5,10.300910610706072,0.15380608203599877,0.15380608203599877,-8.185452315956354e-12,0.00010956069587564343,0.11790708378759973,-8.185452315956354e-12,27357.755334227102,20764.64069119958,0.7590038158291839,1.0159603236211012,0.6280026431378103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482649273608743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.23393001101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9578911151411,260.9578911151411,-12.192108884858897,245.42760014055682,276.48818208973125,123109.8692162509,123400.97168691165,-291.1024706607603,0.0,nan,276.48818208973125,3.3381820897312764,270.27606569991764,-2.8739343000823396,264.06394931004064,-9.086050689959336,257.85183292020236,-15.298167079797622,251.63971653039758,-21.5102834696024,245.42760014055682,-27.722399859443158,1.0,1.0,26022.012520719443,26022.012520719443,275.6673930408953,2.5173930408953424,275.6673930408953,275.6673930408953,76976.4399489962,76980.69104913084,-4.251100134642911,0.0,8546.071908451686,8546.071908451686,0.8840401846964119,3966.593652414687,275.6673930408953,2.5173930408953424,1.0,0.002,0.11929855977500338,0.00495643907996938,0.00018428174744341695,0.0018157182525147236,0.09214087372170847,0.09214087372170847,0.0,-4.1859744837058344e-14,1.0,1.000238798006126,0.11790708379578518,0.09225155402389326,0.0,2.20089961282671e-05,28.26719768410443,0.0,1600149.2036618125,266.6597746215586,0.00010956070406109575,1.0,1284347.4331752758,2598.777914231794,,,,,,,,,,,,,,,,,,,3.0,15331.933580213252,1544.4740455537321,0.37065657167371396,6.173730061729009,2.895155771989824
2472.0,-29.466189566545637,5.199089987956557,35.04173297793302,24.468704347405605,5.0628557746975,-26.013285032404763,-39.529274649079866,1.6099512390568156,-6.490307375522207,-6.490411808863661,40.085025673289145,41758.44419226356,25799.087464908338,25799.087464908338,67557.5316571719,76986.71853239049,76979.99137383436,25799.087464908338,102779.0788387427,102779.0788387427,102779.0788387427,130136.96178710712,125505.40778356111,4631.5540035460135,0.0,90685.05224656753,55457.714057961006,39141.48687622947,27357.88294836442,66499.36982459389,20764.73158820281,1544.4813318510755,0.0,0.8787882264192404,2.729730964589988,0.001494314320929203,1.0,1.0,-6.380265713709491,334517.91831637325,1558202.5573791666,4.658054089364154,1558202.5573791666,4.658054089364154,0.7590035978805232,0.09225310834248207,3.946858957816286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946858957816286,1.2841795446464481,1.2844965253234244,3.0734479257749814,6512.267351075632,15331.886000489396,6456.833763733413,0.0003187294023725583,22976.512010133156,2342.952181441487,19299.90821111464,1968.0429311859446,0.8399842501160729,0.8399842501160729,35643.91627863625,35405.22815468563,1.008434097909896,0.8,4301.843082117567,4273.035954225843,1.008434097909896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.198672472402,4632.441516551485,6.240408240825915,5.199089987956557,-3.6670498220331758,8.866139809989733,2.8953675834216765,3.5,0.8272478809776219,0.6,0.00024682232077067245,1.00033827549767,0.0002467388550616819,198.48220974435066,0.0,1.6623513532176523e-05,47.11103735018827,0.11302949976555361,8.316127974601097e-05,0.00016366104102466148,0.0006459470458137238,0.09225310838286715,0.09225310838286715,0.09225310838286715,0.09227359635908135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486336.5286758438,596.1056107875786,0.0,0.09225310838286715,0.09225310834248207,0.09225310834248207,0.37066206932453416,0.37066206932453416,0.5,10.30152525114734,0.14510111275052395,0.14510111275052395,3.4219738154206425e-11,0.00010443334144838445,0.11014609515416396,3.4219738154206425e-11,27357.88294836442,20764.73158820281,0.7590035978805232,1.015912358799326,0.6279524798868059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482844595147657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.085344439874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95615329499,260.95615329499,-12.193846705010003,245.4244478787496,276.48785871121913,123121.13704677667,123411.68383828687,-290.5467915101899,0.0,nan,276.48785871121913,3.3378587112191553,270.275176544803,-2.8748234551969745,264.0624943781729,-9.087505621827063,257.84981221172524,-15.30018778827474,251.63713004527023,-21.51286995472975,245.4244478787496,-27.725552121250388,1.0,1.0,26022.012520719443,26022.012520719443,275.66723430018726,2.5172343001872832,275.66723430018726,275.66723430018726,76975.63800584822,76979.99137383436,-4.353367986142985,0.0,8546.071908451686,8546.071908451686,0.8840402098784886,3966.5932526053675,275.66723430018726,2.5172343001872832,1.0,0.002,0.11927799914238733,0.004956511662103254,0.00018424995810273156,0.0018157500430338877,0.09212497905136578,0.09212497905136578,0.0,1.1366194443973576e-12,1.0,1.000223083720176,0.11014609511994422,0.09225310834248207,0.0,2.0560633520740065e-05,26.407002282514068,0.0,1600149.1002262717,266.65969262447777,0.0001044333072286463,1.0,1284347.6956036696,2598.7768519166584,,,,,,,,,,,,,,,,,,,3.0,15331.886000489396,1544.4813318510755,0.37066206932453416,6.173730061729009,2.8953675834216765
2473.0,-29.469443039827595,5.198674427096823,35.041788521831315,24.468318500462942,5.062666299240367,-26.016232105888253,-39.53212732505051,1.60945536313398,-6.490390239132296,-6.49048931612716,40.085068949365706,41756.19442215157,25799.867291422222,25799.867291422222,67556.0617135738,76985.89003390596,76979.26857127267,25799.867291422222,102779.1358626949,102779.1358626949,102779.1358626949,130137.13286894774,125505.24895527319,4631.883913674557,0.0,90685.43047732314,55456.66774863941,39143.069698537474,27357.997006252845,66501.06670479031,20764.812451681442,1544.4880245651889,0.0,0.878787643092581,2.7297231515900466,0.001494314320929203,1.0,1.0,-6.388014353465053,334516.89497009956,1558204.426647218,4.658073927137511,1558204.426647218,4.658073927137511,0.7590033892808568,0.09225460817891297,3.946857026327568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946857026327568,1.2841820345575092,1.284498908658339,3.0734404625801646,6512.251537461374,15331.838517236041,6456.82213168205,0.00031873207456792514,22976.619085111175,2342.963100050596,19299.8734421347,1968.039385736689,0.8399788224126062,0.8399788224126062,35643.902324081246,35405.22815468563,1.0084336044088351,0.8,4301.841397950613,4273.035954225843,1.0084336044088351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.377808277149,4632.441516551485,6.240326474220645,5.198674427096823,-3.6670931099249957,8.865767537021819,2.8955766813768986,3.5,0.8273076232505424,0.6,0.0002467388550616819,1.0003372091615061,0.0002466556805064776,198.48488629048077,0.0,1.6566458358319036e-05,46.94934298747615,0.11304606622391193,8.313454509109048e-05,0.00016360430997059143,0.0006457228203449022,0.09225460820332868,0.09225460820332868,0.09225460820332868,0.0922736708536864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486333.9826587898,596.10643987057,0.0,0.09225460820332868,0.09225460817891297,0.09225460817891297,0.37066739955535777,0.37066739955535777,0.5,10.302097127162483,0.1366031717017222,0.1366031717017222,1.34718902700115e-11,9.907699484301702e-05,0.102474962662086,1.34718902700115e-11,27357.997006252845,20764.812451681442,0.7590033892808568,1.0158643321236753,0.6279026260964281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483039309412127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.923650077166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9544184467515,260.9544184467515,-12.195581553248473,245.42130506938398,276.48753182411025,123132.26343032582,123422.31333694552,-290.0499066196907,0.0,nan,276.48753182411025,3.337531824110272,270.27428647325655,-2.875713526743425,264.0610411222276,-9.08895887777237,257.8477957712081,-15.30220422879188,251.63455042032285,-21.515449579677124,245.42130506938398,-27.728694930616,1.0,1.0,26022.012520719443,26022.012520719443,275.6670722157555,2.5170722157555474,275.6670722157555,275.6670722157555,76974.82633019544,76979.26857127267,-4.4422410772240255,0.0,8546.071908451686,8546.071908451686,0.8840403321419951,3966.591311459206,275.6670722157555,2.5170722157555474,1.0,0.002,0.11925887015417103,0.004956578080360798,0.00018422038000620318,0.0018157796188073142,0.09211019000310158,0.09211019000310158,0.0,-1.186482769671704e-12,1.0,1.000207550805527,0.10247496264861411,0.09225460817891297,0.0,1.912898593204632e-05,24.568274062684168,0.0,1600148.9954477036,266.6596097608677,9.907698137112675e-05,1.0,1284347.960208677,2598.775780791173,,,,,,,,,,,,,,,,,,,3.0,15331.838517236041,1544.4880245651889,0.37066739955535777,6.173730061729009,2.8955766813768986
2474.0,-29.472684237203868,5.198252002716774,35.041841200255895,24.46777067324149,5.062312259016769,-26.01918458766052,-39.53498447136951,1.6088126088075603,-6.490509337191668,-6.490602319476958,40.085097339551396,41754.08028143422,25800.690921116377,25800.690921116377,67554.77120255059,76985.19155077332,76978.28337371553,25800.690921116377,102778.9742948319,102778.9742948319,102778.9742948319,130137.05954159047,125504.86885425272,4632.190687337741,0.0,90685.8899052669,55455.7077181993,39144.64687451955,27358.08524675856,66502.73212127811,20764.87232277462,1544.4943713911794,0.0,0.8787869243861204,2.7297117377532403,0.001494314320929203,1.0,1.0,-6.396396065601266,334515.4029654079,1558205.652935282,4.65809836893046,1558205.652935282,4.65809836893046,0.7590031296227093,0.0922560564176197,3.9468612427319654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468612427319654,1.2841852103659275,1.284501978433299,3.073436145248325,6512.242389553272,15331.791133002407,6456.805777044504,0.00031873301752351126,22976.71094271744,2342.9724669196353,19299.82455702862,1968.0344008431648,0.8399733367036059,0.8399733367036057,35643.932786616766,35405.22815468563,1.0084346817125873,0.8,4301.8450744559295,4273.035954225843,1.0084346817125873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.5546754399065,4632.441516551485,6.240258733153951,5.198252002716774,-3.6671664553393604,8.865418458056133,2.89578313716414,3.5,0.8273666106183256,0.6,0.0002466556805064776,1.0003359455176106,0.00024657284546427934,198.48755280043162,0.0,1.6508892131993807e-05,46.78620030207045,0.11306257511604392,8.310777650423964e-05,0.00016354790400223795,0.0006455008836364811,0.09225605643154719,0.09225605643154719,0.09225605643154719,0.09227358874556268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486331.5858734261,596.1072197522965,0.0,0.09225605643154719,0.0922560564176197,0.0922560564176197,0.3706725641749151,0.3706725641749151,0.5,10.302623096543059,0.12816390065290761,0.12816390065290761,-3.126388037344441e-12,9.298228530951747e-05,0.09420625387571135,-3.126388037344441e-12,27358.08524675856,20764.87232277462,0.7590031296227093,1.0158194866243078,0.6278551113552618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483233409782488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.76050739176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95267218568114,260.95267218568114,-12.19732781431884,245.41817061814407,276.4871737532161,123141.74803547842,123433.70605709244,-291.95802161402185,0.0,nan,276.4871737532161,3.3371737532161205,270.2733731262491,-2.8766268737508653,264.05957249918856,-9.090427500811415,257.8457718721299,-15.30422812787009,251.63197124515912,-21.518028754840856,245.41817061814407,-27.731829381855903,1.0,1.0,26022.012520719443,26022.012520719443,275.66684393165826,2.5168439316582862,275.66684393165826,275.66684393165826,76973.76480329061,76978.28337371553,-4.518570424916106,0.0,8546.071908451686,8546.071908451686,0.884040065242994,3966.595548945625,275.66684393165826,2.5168439316582862,1.0,0.002,0.11924128442660836,0.0049566314813748015,0.00018419317236925017,0.0018158068278264212,0.09209658618462509,0.09209658618462509,0.0,1.9567117023888692e-13,1.0,1.0001908072129297,0.09420625387883774,0.0922560564176197,0.0,1.7585727515805566e-05,22.5862000480414,0.0,1600148.8471449446,266.6594906628083,9.29822884359055e-05,1.0,1284348.3459948725,2598.774219123358,,,,,,,,,,,,,,,,,,,3.0,15331.791133002407,1544.4943713911794,0.3706725641749151,6.173730061729009,2.89578313716414
2475.0,-29.47591620980261,5.1978242286799095,35.041890723082425,24.467464663926535,5.062208870713956,-26.02210370177062,-39.537810150627024,1.608396361609917,-6.490560983985404,-6.490647553100085,40.085111625168295,41751.7987599553,25801.332876256416,25801.332876256416,67553.13163621172,76984.3129055489,76977.3599945782,25801.332876256416,102778.69287083462,102778.69287083462,102778.69287083462,130136.75973584136,125504.2883015308,4632.471434310562,0.0,90686.23912545058,55454.65112954948,39146.208884334555,27358.06686500673,66504.2757493413,20764.858929387432,1544.4940569509058,0.0,0.878786625605025,2.7297072216697353,0.001494314320929203,1.0,1.0,-6.404691712539659,334514.80573883257,1558206.2699883343,4.658108529895327,1558206.2699883343,4.658108529895327,0.7590031500342385,0.09225739952258158,3.946858014883229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946858014883229,1.2841873268208601,1.2845039890290448,3.073428566418023,6512.226330921297,15331.743886246975,6456.79443418197,0.0003187357601463462,22976.81821425583,2342.983405572324,19299.790652453445,1968.0309435386646,0.8399679395330293,0.8399679395330292,35643.90946616525,35405.22815468563,1.0084338569877205,0.8,4301.84225992449,4273.035954225843,1.0084338569877205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.729170561631,4632.441516551485,6.240150639117135,5.1978242286799095,-3.667191237348485,8.865015466028394,2.8959868298546527,3.5,0.8274248085299007,0.6,0.00024657284546427934,1.000334998084949,0.00024649027169530285,198.4902117837246,0.0,1.6441724812050603e-05,46.59584811735141,0.11307901684085597,8.30813105682325e-05,0.00016349153489604685,0.0006452778748700236,0.09225739955657353,0.09225739955657353,0.09225739955657353,0.0922733859284679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486329.3443560935,596.107948510608,0.0,0.09225739955657353,0.09225739952258158,0.09225739952258158,0.3706775501771664,0.3706775501771664,0.5,10.30310268997566,0.11973792870645639,0.11973792870645639,-4.035882739117369e-12,8.656911467141981e-05,0.08595584056041616,-4.035882739117369e-12,27358.06686500673,20764.858929387432,0.7590031500342385,1.0157712549313915,0.6278062318477146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483426782707334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.57015520704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95094021200725,260.95094021200725,-12.199059787992724,245.41504687741474,276.4868335465925,123154.01040040223,123443.57970927277,-289.569308870536,0.0,nan,276.4868335465925,3.3368335465925156,270.2724762127898,-2.8775237872101798,264.0581188789031,-9.09188112109689,257.84376154508846,-15.306238454911522,251.629404211255,-21.52059578874497,245.41504687741474,-27.73495312258524,1.0,1.0,26022.012520719443,26022.012520719443,275.66669065083556,2.516690650835585,275.66669065083556,275.66669065083556,76973.18408068686,76977.3599945782,-4.175913891347591,0.0,8546.071908451686,8546.071908451686,0.8840402695662843,3966.5923049576454,275.66669065083556,2.516690650835585,1.0,0.002,0.11922523859907379,0.004956690835958167,0.00018416836909895075,0.00181583163244314,0.09208418454947537,0.09208418454947537,0.0,1.5420906739060936e-12,1.0,1.000174100118753,0.08595584056445205,0.09225739952258158,0.0,1.6045829119121927e-05,20.60843656713137,0.0,1600148.777442495,266.6594390160146,8.656911870730255e-05,1.0,1284348.5004194735,2598.7735940108287,,,,,,,,,,,,,,,,,,,3.0,15331.743886246975,1544.4940569509058,0.3706775501771664,6.173730061729009,2.8959868298546527
2476.0,-29.479131638862622,5.197390267971776,35.04193830663451,24.466943134926282,5.061878701898053,-26.025030604783577,-39.54064442133529,1.6077776678606075,-6.490671023453444,-6.490752196018394,40.08515470368834,41749.690415808844,25802.07528612093,25802.07528612093,67551.76570192978,76983.60368069929,76976.71495251164,25802.07528612093,102778.79023863257,102778.79023863257,102778.79023863257,130137.01803328947,125504.28066123129,4632.737372058188,0.0,90686.6834167196,55453.69128269737,39147.769037802485,27358.227794656897,66505.99683245938,20764.971497793886,1544.5037456122852,0.0,0.8787858963217224,2.7296966490420886,0.001494314320929203,1.0,1.0,-6.411429221579908,334513.42412519857,1558208.1307259926,4.6581333314229,1558208.1307259926,4.6581333314229,0.7590027999492466,0.09225876626773188,3.946861176579763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946861176579763,1.2841903889572381,1.2845069458745408,3.0734236998803675,6512.2160193119735,15331.696716254673,6456.7790153614305,0.0003187370115439829,22976.912376559972,2342.9930074551426,19299.744564567023,1968.0262438821642,0.8399624914031428,0.8399624914031428,35643.93230868263,35405.22815468563,1.0084346648105047,0.8,4301.845016774342,4273.035954225843,1.0084346648105047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.901675247899,4632.441516551485,6.240069852343955,5.197390267971776,-3.6672638697571056,8.86465413772888,2.896188204691393,3.5,0.8274823441975409,0.6,0.00024649027169530285,1.0003332918227983,0.00024640814587521175,198.49285721838433,0.0,1.6390084891924616e-05,46.44950058371436,0.11309540692574789,8.305477198900119e-05,0.00016343549970630164,0.0006450572286657153,0.09225876627608146,0.09225876627608146,0.09225876627608146,0.0922735307938217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486327.4185767168,596.1085761226559,0.0,0.09225876627608146,0.09225876626773188,0.09225876626773188,0.3706823552431823,0.3706823552431823,0.5,10.303545628741821,0.11169208407130782,0.11169208407130782,-1.2164491636212915e-11,8.117256493278546e-05,0.07932297443846892,-1.2164491636212915e-11,27358.227794656897,20764.971497793886,0.7590027999492466,1.0157244296646644,0.6277582835271811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448361961017118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.423807673404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9492008155549,260.9492008155549,-12.200799184445088,245.41193269573557,276.48646893536863,123163.78885699563,123454.59918224774,-290.81032525212936,0.0,nan,276.48646893536863,3.336468935368657,270.271561687468,-2.878438312531955,264.0566544395011,-9.093345560498904,257.8417471915908,-15.30825280840918,251.62683994366566,-21.52316005633432,245.41193269573557,-27.738067304264405,1.0,1.0,26022.012520719443,26022.012520719443,275.66651052972406,2.516510529724087,275.66651052972406,275.66651052972406,76972.0311246237,76976.71495251164,-4.683827887944062,0.0,8546.071908451686,8546.071908451686,0.8840400694304383,3966.595482462662,275.66651052972406,2.516510529724087,1.0,0.002,0.11921043075811137,0.004956734054766084,0.00018414545567468452,0.0018158545459301958,0.09207272783734226,0.09207272783734226,0.0,1.604880291161681e-12,1.0,1.0001606679926562,0.07932297445063341,0.09225876626773188,0.0,1.4807844103303196e-05,19.018437658534566,0.0,1600148.6407548736,266.65932897654653,8.11725770972771e-05,1.0,1284348.857663359,2598.772147884383,,,,,,,,,,,,,,,,,,,3.0,15331.696716254673,1544.5037456122852,0.3706823552431823,6.173730061729009,2.896188204691393
2477.0,-29.48234307288868,5.196951302743662,35.04198300450345,24.46667222483086,5.061807426528622,-26.02792802308039,-39.54344774885101,1.6073923753183974,-6.49073150842861,-6.49080615227917,40.085166589188525,41747.387731098686,25802.67582037925,25802.67582037925,67550.06355147794,76982.7038822716,76975.83126421008,25802.67582037925,102778.50708458934,102778.50708458934,102778.50708458934,130136.72870951786,125503.75057854086,4632.978130977005,0.0,90687.01018075747,55452.6137271795,39149.329392864405,27358.22162492853,66507.55101779294,20764.966071483934,1544.5042896822931,0.0,0.8787855594951772,2.729691247255645,0.001494314320929203,1.0,1.0,-6.4191774425858625,334512.711736005,1558208.6441098126,4.65814478625715,1558208.6441098126,4.65814478625715,0.7590027727739113,0.09226001997588885,3.946856245688117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946856245688117,1.2841923592848503,1.2845088112170036,3.0734151446642066,6512.197891835526,15331.649769952179,6456.769297837834,0.00031874030046758525,22977.023873071565,2343.0043769351987,19299.715518238696,1968.023281980972,0.8399571513200814,0.8399571513200814,35643.896684143096,35405.22815468563,1.0084334049531543,0.8,4301.840717269828,4273.035954225843,1.0084334049531543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.071965736553,4632.441516551485,6.239958103312767,5.196951302743662,-3.6673007107441125,8.864252013487775,2.896387000258906,3.5,0.827539142931116,0.6,0.00024640814587521175,1.0003328863969314,0.00024632614725158316,198.4954994278727,0.0,1.6301388681285045e-05,46.19813552276182,0.11311170831442918,8.30285308532193e-05,0.00016337961502199244,0.000644835853967671,0.0922600199800775,0.0922600199800775,0.0922600199800775,0.09227334533135674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486325.55010077596,596.1091835954364,0.0,0.0922600199800775,0.09226001997588885,0.09226001997588885,0.3706870179089969,0.3706870179089969,0.5,10.303945384449632,0.10369826241560531,0.10369826241560531,1.1141310096718371e-11,7.464385055300227e-05,0.07162870969330015,1.1141310096718371e-11,27358.22162492853,20764.966071483934,0.7590027727739113,1.0156751003116338,0.6277089908171465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483811455460462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.17244261245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9474792448611,260.9474792448611,-12.202520755138892,245.40882937868113,276.4861291110141,123176.33510466706,123464.16513179628,-287.83002712921143,0.0,nan,276.4861291110141,3.336129111014145,270.27066916460245,-2.879330835397525,264.05520921807135,-9.094790781928623,257.8397492716452,-15.310250728354788,251.62428932515218,-21.5257106748478,245.40882937868113,-27.741170621318844,1.0,1.0,26022.012520719443,26022.012520719443,275.6663531706004,2.516353170600439,275.6663531706004,275.6663531706004,76971.56395744829,76975.83126421008,-4.26730676178704,0.0,8546.071908451686,8546.071908451686,0.884040381556579,3966.5905269165573,275.6663531706004,2.516353170600439,1.0,0.002,0.11919705908396726,0.00495678051712822,0.0001841247799041913,0.0018158752180256444,0.09206238995209565,0.09206238995209565,0.0,-2.0701643524412283e-12,1.0,1.000145086004615,0.07162870968215884,0.09226001997588885,0.0,1.3371671077938415e-05,17.173892937100547,0.0,1600148.5605283456,266.65926849157137,7.464383941169217e-05,1.0,1284349.0418662273,2598.7714022299747,,,,,,,,,,,,,,,,,,,3.0,15331.649769952179,1544.5042896822931,0.3706870179089969,6.173730061729009,2.896387000258906
2478.0,-29.485545044213413,5.1965066487546,35.04202618816374,24.46631173314529,5.061641092510211,-26.030826430636658,-39.54625498792154,1.606922477023569,-6.490840884018553,-6.490910423578551,40.0852122844777,41745.1684711374,25803.358467556696,25803.358467556696,67548.52693869409,76981.87587712957,76975.32095413253,25803.358467556696,102778.67942168923,102778.67942168923,102778.67942168923,130137.086000571,125503.87948079272,4633.206519778284,0.0,90687.37619110325,55451.58548974212,39150.87855706792,27358.406578881775,66509.2851359497,20765.095743016238,1544.515173651189,0.0,0.8787848222799317,2.7296807086005543,0.001494314320929203,1.0,1.0,-6.425072696438178,334511.33503561706,1558210.6178797751,4.658169857574078,1558210.6178797751,4.658169857574078,0.7590023813391611,0.09226130384671252,3.946853884061636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946853884061636,1.2841947247967762,1.2845110720041593,3.0734076443790292,6512.181999631245,15331.602796502562,6456.757967304714,0.0003187430075468959,22977.130356236677,2343.015235196186,19299.681650516963,1968.019828434477,0.8399517847222577,0.8399517847222577,35643.87962194066,35405.22815468563,1.008432801550627,0.8,4301.838658042751,4273.035954225843,1.008432801550627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.240338846198,4632.441516551485,6.239869113570377,5.1965066487546,-3.6673783359553807,8.86388498470998,2.896583562861711,3.5,0.8275953036747746,0.6,0.00024632614725158316,1.00033191406283,0.0002462444152672626,198.49813391328,0.0,1.6276357749554784e-05,46.12719786223826,0.11312798467217874,8.300226078230655e-05,0.00016332388646927661,0.0006446155156713061,0.0922613038833016,0.0922613038833016,0.0922613038833016,0.09227356191710519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486323.99924916925,596.109689555299,0.0,0.0922613038833016,0.09226130384671252,0.09226130384671252,0.37069151164977526,0.37069151164977526,0.5,10.304313126049735,0.09616323524363679,0.09616323524363679,-1.1937117960769683e-12,6.953956000188555e-05,0.0658377271403765,-1.1937117960769683e-12,27358.406578881775,20765.095743016238,0.7590023813391611,1.0156255145521427,0.6276592566858493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484003067222715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.10150495193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94576447745715,260.94576447745715,-12.204235522542831,245.405735721207,276.4857932336796,123187.66704680836,123474.35963210624,-286.6925852978973,0.0,nan,276.4857932336796,3.335793233679624,270.2697817312692,-2.8802182687308004,264.05377022868925,-9.096229771310732,257.83775872619094,-15.312241273809036,251.62174722370673,-21.528252776293243,245.405735721207,-27.74426427879297,1.0,1.0,26022.012520719443,26022.012520719443,275.6661891864782,2.5161891864782433,275.6661891864782,275.6661891864782,76970.84183863687,76975.32095413253,-4.479115495661972,0.0,8546.071908451686,8546.071908451686,0.884040531047849,3966.588153481944,275.6661891864782,2.5161891864782433,1.0,0.002,0.11918476831574008,0.004956813197821132,0.0001841057547817105,0.0018158942460731837,0.09205287739085524,0.09205287739085524,0.0,8.548942803665582e-13,1.0,1.000133357990826,0.06583772714157021,0.09226130384671252,0.0,1.2290769364797337e-05,15.78564223268163,0.0,1600148.4250365165,266.6591591159814,6.953956119559734e-05,1.0,1284349.397841127,2598.7699612421543,,,,,,,,,,,,,,,,,,,3.0,15331.602796502562,1544.515173651189,0.37069151164977526,6.173730061729009,2.896583562861711
2479.0,-29.488737185372155,5.196056787765299,35.04206740631867,24.465928435698174,5.061452961328315,-26.03371817079029,-39.549053565692134,1.606433944565314,-6.490938052775846,-6.491001856969511,40.08524192716526,41742.97042199093,25803.983307236253,25803.983307236253,67546.95372922719,76981.07031720111,76974.66659929586,25803.983307236253,102778.64990653211,102778.64990653211,102778.64990653211,130137.16693342688,125503.75112747283,4633.415805954053,0.0,90687.75681111615,55450.57052623443,39152.42920542414,27358.517026894766,66510.94623231891,20765.17219278403,1544.5222183110102,0.0,0.8787842154174125,2.729671484206857,0.001494314320929203,1.0,1.0,-6.431460618610345,334510.12783957383,1558211.8982705176,4.658190495857911,1558211.8982705176,4.658190495857911,0.7590021115680665,0.09226252185365419,3.9468528780173844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468528780173844,1.2841971768615945,1.2845134197075687,3.073400992566393,6512.167905238464,15331.555905574593,6456.745389829333,0.0003187452497668749,22977.232649389043,2343.0256661947806,19299.644055601366,1968.015994819981,0.8399464091301063,0.8399464091301063,35643.87235350415,35405.22815468563,1.0084325445033553,0.8,4301.837780819466,4273.035954225843,1.0084325445033553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.406610785206,4632.441516551485,6.239769322788974,5.196056787765299,-3.667448850958145,8.863505638723444,2.8967776777462504,3.5,0.8276507650703573,0.6,0.0002462444152672626,1.0003309035540753,0.0002461629590692249,198.50076037171843,0.0,1.622364636866264e-05,45.977813808789925,0.1131442083185474,8.297607941119573e-05,0.00016326833585606686,0.0006443961012626264,0.09226252188982868,0.09226252188982868,0.09226252188982868,0.09227360724199939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486322.5403157473,596.1101648738634,0.0,0.09226252188982868,0.09226252185365419,0.09226252185365419,0.37069588083642374,0.37069588083642374,0.5,10.304645686623651,0.08887131347029253,0.08887131347029253,6.252776074688882e-11,6.380419364404588e-05,0.059541238359145154,6.252776074688882e-11,27358.517026894766,20765.17219278403,0.7590021115680665,1.01557649613478,0.6276105331021024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448419411919682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.95212089848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9440541884347,260.9440541884347,-12.2059458115653,245.40265146677345,276.4854569100772,123198.73408425236,123484.67792229114,-285.9438380388134,0.0,nan,276.4854569100772,3.3354569100771982,270.2688958215146,-2.881104178485373,264.05233473275234,-9.097665267247635,257.8357736440535,-15.31422635594646,251.61921255543706,-21.530787444562918,245.40265146677345,-27.74734853322653,1.0,1.0,26022.012520719443,26022.012520719443,275.66602118518057,2.516021185180591,275.66602118518057,275.66602118518057,76970.0728009531,76974.66659929586,-4.593798342757509,0.0,8546.071908451686,8546.071908451686,0.8840405947305796,3966.587142407471,275.66602118518057,2.516021185180591,1.0,0.002,0.11917365285411696,0.004956843271680892,0.00018408855003144541,0.0018159114505262584,0.09204427501572271,0.09204427501572271,0.0,5.577036228665566e-13,1.0,1.000120605882807,0.059541238296617394,0.09226252185365419,0.0,1.111546201243039e-05,14.27614041204627,0.0,1600148.302949071,266.65906194722413,6.380413111628513e-05,1.0,1284349.7099878802,2598.7686976717937,,,,,,,,,,,,,,,,,,,3.0,15331.555905574593,1544.5222183110102,0.37069588083642374,6.173730061729009,2.8967776777462504
2480.0,-29.49191926570162,5.19560197500598,35.04210658938596,24.46554045835512,5.061257434268296,-26.036601595670476,-39.5518432726152,1.605939762029375,-6.49103419074703,-6.4910920595647665,40.08526563068556,41740.77687448795,25804.577518888094,25804.577518888094,67545.35439337604,76980.27124479187,76973.97477737992,25804.577518888094,102778.55229626801,102778.55229626801,102778.55229626801,130137.1605614965,125503.55356638301,4633.6069951134905,0.0,90688.13622557269,55449.55230887466,39153.982129664466,27358.608265228486,66512.59039489295,20765.23466180766,1544.5283492773628,0.0,0.8787836377562664,2.729662387668824,0.001494314320929203,1.0,1.0,-6.437854050334579,334508.9368953052,1558212.9221254126,4.65821014107346,1558212.9221254126,4.65821014107346,0.7590018637095405,0.09226369178888402,3.9468516493485906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468516493485906,1.2841996547742205,1.2845157936189313,3.073394105562581,6512.153312503804,15331.509104845238,6456.733212366779,0.00031874762402300485,22977.335933196362,2343.0361982120667,19299.607656350876,1968.0122831293945,0.8399410494089478,0.8399410494089478,35643.86347665642,35405.22815468563,1.0084322305748568,0.8,4301.836709477987,4273.035954225843,1.0084322305748568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.570898082152,4632.441516551485,6.239665128423943,5.19560197500598,-3.6675209217702047,8.863122896776185,2.8969694807624022,3.5,0.827705565932115,0.6,0.0002461629590692249,1.0003298690510674,0.00024608178430455136,198.50337861283603,0.0,1.61691172474743e-05,45.82327827934217,0.11316037743579488,8.294998862647664e-05,0.00016321297044274822,0.0006441773815870435,0.09226369182070034,0.09226369182070034,0.09226369182070034,0.09227360536602082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486321.2220530723,596.1105942109162,0.0,0.09226369182070034,0.09226369178888402,0.09226369178888402,0.37070011246621104,0.37070011246621104,0.5,10.304943091282613,0.08177670983127427,0.08177670983127427,-9.549694368615746e-12,5.786881774838548e-05,0.05323800923019917,-9.549694368615746e-12,27358.608265228486,20765.23466180766,0.7590018637095405,1.0155273459107734,0.6275620394073983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484384589414143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.79758536903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94234780585583,260.94234780585583,-12.207652194144146,245.39957657630947,276.485119035391,123209.6840234371,123494.97474591657,-285.29072247943805,0.0,nan,276.485119035391,3.335119035391017,270.2680105436531,-2.8819894563469006,264.05090205175065,-9.099097948249323,257.8337935599045,-15.31620644009547,251.61668506812643,-21.533314931873548,245.39957657630947,-27.750423423690506,1.0,1.0,26022.012520719443,26022.012520719443,275.66585003054985,2.5158500305498706,275.66585003054985,275.66585003054985,76969.29529590049,76973.97477737992,-4.679481479426613,0.0,8546.071908451686,8546.071908451686,0.8840406725054689,3966.5859075953335,275.66585003054985,2.5158500305498706,1.0,0.002,0.11916371399115806,0.004956868608541471,0.0001840731632548855,0.0018159268364241134,0.09203658162744276,0.09203658162744276,0.0,-3.210010382503903e-13,1.0,1.0001078397513092,0.05323800923974886,0.09226369178888402,0.0,9.938861944846681e-06,12.76497751709837,0.0,1600148.1817838578,266.65896580925295,5.786882729807985e-05,1.0,1284350.0179330928,2598.7674511101277,,,,,,,,,,,,,,,,,,,3.0,15331.509104845238,1544.5283492773628,0.37070011246621104,6.173730061729009,2.8969694807624022
2481.0,-29.49508927543567,5.19514179532027,35.04214337658291,24.464990675356262,5.060892977196091,-26.039491050200933,-39.55463751973582,1.605294751553134,-6.491166551641641,-6.491217656360172,40.08527485239298,41738.70711461823,25805.22155780561,25805.22155780561,67543.92867242383,76979.59954660435,76973.01639156415,25805.22155780561,102778.23794936975,102778.23794936975,102778.23794936975,130136.91194813434,125503.13320470453,4633.778743429803,0.0,90688.58884534684,55448.603146578476,39155.53966529818,27358.673998764578,66514.21366406276,20765.276400094535,1544.5341409581329,0.0,0.8787829237280109,2.7296497019356094,0.001494314320929203,1.0,1.0,-6.444924618651214,334507.27864866605,1558213.3204502696,4.65823442391179,1558213.3204502696,4.65823442391179,0.7590015656837836,0.09226481851841474,3.9468554990487164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468554990487164,1.2842028370824596,1.2845188724602876,3.073389487298949,6512.143526957344,15331.462399263124,6456.717640339745,0.00031874875177114966,22977.428200045553,2343.0456068122708,19299.56111051999,1968.0075367755544,0.8399356508698275,0.8399356508698275,35643.89128984718,35405.22815468563,1.0084332141845866,0.8,4301.840066235459,4273.035954225843,1.0084332141845866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.7332594080735,4632.441516551485,6.239575896028406,5.19514179532027,-3.6676223865678463,8.862764181888116,2.8971590402262835,3.5,0.8277597257789381,0.6,0.00024608178430455136,1.000328626084271,0.00024600094197826206,198.5059869823544,0.0,1.6113465045795367e-05,45.66555993978407,0.11317649090084067,8.292386298139006e-05,0.0001631579213231613,0.000643960738987677,0.09226481853211078,0.09226481853211078,0.09226481853211078,0.09227344756952209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486320.0194509895,596.1109852721131,0.0,0.09226481853211078,0.09226481851841474,0.09226481851841474,0.37070420630476386,0.37070420630476386,0.5,10.305201962309022,0.07472480468567255,0.07472480468567255,3.410605131648481e-13,5.1104718522765324e-05,0.046293037708949214,3.410605131648481e-13,27358.673998764578,20765.276400094535,0.7590015656837836,1.015481127290503,0.62751560629468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484574464066984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.63986702947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9406303594745,260.9406303594745,-12.209369640525495,245.3965098964436,276.48475082249234,123218.8950893938,123506.03556970884,-287.1404803150221,0.0,nan,276.48475082249234,3.334750822492367,270.2671026373565,-2.8828973626434617,264.0494544520551,-9.100545547944876,257.8318062668412,-15.31819373315875,251.614158081658,-21.535841918341987,245.3965098964436,-27.753490103556373,1.0,1.0,26022.012520719443,26022.012520719443,275.6656122903246,2.5156122903246114,275.6656122903246,275.6656122903246,76968.25493671515,76973.01639156415,-4.761454848994617,0.0,8546.071908451686,8546.071908451686,0.8840404288189537,3966.58977654396,275.6656122903246,2.5156122903246114,1.0,0.002,0.11915507157047002,0.0049568819812071535,0.00018405976571722295,0.0018159402344558137,0.09202988285861148,0.09202988285861148,0.0,1.7303649832434154e-13,1.0,1.0000937734250575,0.046293037708608153,0.09226481851841474,0.0,8.642420616918695e-06,11.099896780003323,0.0,1600148.016978334,266.65883344835834,5.110471818170481e-05,1.0,1284350.4467109353,2598.76571541965,,,,,,,,,,,,,,,,,,,3.0,15331.462399263124,1544.5341409581329,0.37070420630476386,6.173730061729009,2.8971590402262835
2482.0,-29.49824201229413,5.194677807355097,35.04217748368259,24.464547936245822,5.060642464599969,-26.042353564594173,-39.55740882139651,1.6047540169714831,-6.491226113791299,-6.491270260214766,40.08527107950829,41736.59316213054,25805.678557432086,25805.678557432086,67542.27171956263,76978.85556445076,76972.14136055611,25805.678557432086,102777.81991798819,102777.81991798819,102777.81991798819,130136.45206543911,125502.5239397023,4633.928125736807,0.0,90688.99953835901,55447.63865894097,39157.06764379783,27358.632147450913,66515.69979124874,20765.244523327223,1544.533094447955,0.0,0.8787826536602602,2.729644443479085,0.001494314320929203,1.0,1.0,-6.4518820079007355,334506.5841250066,1558213.1574830872,4.658243608445017,1558213.1574830872,4.658243608445017,0.7590015616062875,0.09226584682741208,3.946857042805858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946857042805858,1.284205531333125,1.284521463550426,3.0733842414684607,6512.1324116720225,15331.415829425929,6456.703085307644,0.0003187502289681058,22977.523268460554,2343.0553010926824,19299.517604555014,1968.0031004017699,0.8399302822617941,0.8399302822617941,35643.90244313305,35405.22815468563,1.0084336086190868,0.8,4301.841412318904,4273.035954225843,1.0084336086190868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.893580580412,4632.441516551485,6.239444525023451,5.194677807355097,-3.667670743277093,8.86234855063219,2.897346222646104,3.5,0.8278132064703154,0.6,0.00024600094197826206,1.0003268436074615,0.0002459205644138401,198.50858119886794,0.0,1.6047685770006615e-05,45.47914147219875,0.11319253858661067,8.289795938435264e-05,0.00016310298259390943,0.0006437441555534127,0.09226584682230322,0.09226584682230322,0.09226584682230322,0.0922731789341102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486318.94149848464,596.1113352106534,0.0,0.09226584682230322,0.09226584682741208,0.09226584682741208,0.37070814847422484,0.37070814847422484,0.5,10.305421925645332,0.06767598620552917,0.06767598620552917,-8.640199666842818e-12,4.414642347683184e-05,0.03938825231404053,-8.640199666842818e-12,27358.632147450913,20765.244523327223,0.7590015616062875,1.0154335281976383,0.6274698047696357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448476362318343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.453448561886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93891578976536,260.93891578976536,-12.211084210234617,245.39345395373672,276.48437762578544,123229.5445598586,123516.20408990227,-286.659530043703,0.0,nan,276.48437762578544,3.3343776257854643,270.26619289144446,-2.8838071085555157,264.04800815695825,-9.10199184304173,257.8298234225194,-15.320176577480595,251.61163868814785,-21.538361311852128,245.39345395373672,-27.756546046263253,1.0,1.0,26022.012520719443,26022.012520719443,275.66545729662147,2.5154572966214914,275.66545729662147,275.66545729662147,76967.26751811842,76972.14136055611,-4.8738424376933835,0.0,8546.071908451686,8546.071908451686,0.884040331098917,3966.5913280198874,275.66545729662147,2.5154572966214914,1.0,0.002,0.11914771812139541,0.004956903324034301,0.0001840483868857259,0.0018159516130255183,0.09202419344286294,0.09202419344286294,0.0,-8.875582560574635e-14,1.0,1.0000797880929693,0.03938825232268073,0.09226584682741208,0.0,7.353449069160724e-06,9.444406917415428,0.0,1600147.9372189078,266.6587738862087,4.414643211703151e-05,1.0,1284350.6262964234,2598.7649884590282,,,,,,,,,,,,,,,,,,,4.0,15331.415829425929,1544.533094447955,0.37070814847422484,6.173730061729009,2.897346222646104
