time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2483.0,-29.501392904090014,5.194209719473724,35.042209499686784,24.46429784120994,5.060583683628859,-26.04519524521388,-39.56015798086298,1.6043860239461045,-6.49131136663965,-6.491349185973506,40.08527894418202,41734.31325693642,25806.170538886636,25806.170538886636,67540.48379582305,76977.96031726425,76971.39152184622,25806.170538886636,102777.56206073286,102777.56206073286,102777.56206073286,130136.23274018652,125502.17072407078,4634.062016115742,0.0,90689.30673442439,55446.56039359925,39158.60704536127,27358.67067945366,66517.27772481492,20765.26900469715,1544.5365500473545,0.0,0.8787821970994539,2.7296364992674826,0.001494314320929203,1.0,1.0,-6.458047812164523,334505.54207836394,1558213.497191698,4.658259135290077,1558213.497191698,4.658259135290077,0.7590013874574635,0.09226686346652341,3.9468506471866416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468506471866416,1.2842074172372187,1.2845232466916396,3.073374747887459,6512.112295913078,15331.369499955017,6456.69508762999,0.00031875405216228467,22977.638335280997,2343.0670346429206,19299.4936989613,1968.0006627096209,0.8399250356955923,0.8399250356955923,35643.85623626782,35405.22815468563,1.0084319745195247,0.8,4301.8358356397885,4273.035954225843,1.0084319745195247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.052256798792,4632.441516551485,6.239324103429006,5.194209719473724,-3.667741125869025,8.861950845342749,2.8975314892688107,3.5,0.8278661397910888,0.6,0.0002459205644138401,1.0003266607155314,0.000245840258059236,198.51117395655208,0.0,1.5955636273623902e-05,45.21827319945014,0.1132084942228843,8.287227014261554e-05,0.00016304829427122458,0.0006435272657670607,0.09226686348904815,0.09226686348904815,0.09226686348904815,0.09227306889090842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486318.08262979664,596.1116145590031,0.0,0.09226686348904815,0.09226686346652341,0.09226686346652341,0.3707119371078143,0.3707119371078143,0.5,10.30560808779352,0.06082907551979133,0.06082907551979133,1.3926637620897964e-11,3.781933384061631e-05,0.03330137380896758,1.3926637620897964e-11,27358.67067945366,20765.26900469715,0.7590013874574635,1.0153825608324079,0.6274206444465935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484951756270739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.192580289135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93722117159587,260.93722117159587,-12.212778828404112,245.39040885765326,276.4840334855288,123242.05110035991,123525.37493052772,-283.3238301677948,0.0,nan,276.4840334855288,3.3340334855288347,270.2653085600333,-2.884691439966673,264.046583634419,-9.103416365580983,257.827858708732,-15.322141291267997,251.60913378320868,-21.5408662167913,245.39040885765326,-27.75959114234672,1.0,1.0,26022.012520719443,26022.012520719443,275.6652906301185,2.5152906301185,275.6652906301185,275.6652906301185,76966.88549226514,76971.39152184622,-4.506029581083567,0.0,8546.071908451686,8546.071908451686,0.8840407359424436,3966.5849004225747,275.6652906301185,2.5152906301185,1.0,0.002,0.11914150097577118,0.0049569150426879505,0.00018403875335531056,0.0018159612470332244,0.09201937667765528,0.09201937667765528,0.0,3.8853512421277436e-13,1.0,1.000067458995499,0.033301373795040945,0.09226686346652341,0.0,6.217145615057371e-06,7.9849965396612985,0.0,1600147.8282510987,266.6586886333603,3.781931991397869e-05,1.0,1284350.89574263,2598.763897743473,,,,,,,,,,,,,,,,,,,3.0,15331.369499955017,1544.5365500473545,0.3707119371078143,6.173730061729009,2.8975314892688107
2484.0,-29.504534703275684,5.1937370204965525,35.04224044368762,24.463935393746965,5.060414451339818,-26.048039787808378,-39.56291136620564,1.6039195341972716,-6.491434328404637,-6.49146718956851,40.08531203796365,41732.1438038296,25806.723866482054,25806.723866482054,67538.86767031165,76977.15837103238,76970.92132532642,25806.723866482054,102777.64519180846,102777.64519180846,102777.64519180846,130136.49528397783,125502.30949251635,4634.185791461484,0.0,90689.67773872473,55445.56101852102,39160.12968911523,27358.85009216937,66518.97978128461,20765.393015130558,1544.5476618493165,0.0,0.8787814334732903,2.7296245620338695,0.001494314320929203,1.0,1.0,-6.462818331713322,334503.9840963918,1558214.9266529942,4.658285104921123,1558214.9266529942,4.658285104921123,0.7590009428456941,0.0922679013545266,3.9468494139701997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468494139701997,1.2842097633765144,1.2845254902723557,3.073368172807632,6512.098364107913,15331.32310235563,6456.682631125387,0.00031875626611697276,22977.73951489538,2343.0773520922417,19299.456465635456,1967.996865967018,0.839919716781737,0.839919716781737,35643.84732656337,35405.22815468563,1.0084316594290885,0.8,4301.834760332851,4273.035954225843,1.0084316594290885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.209207406229,4632.441516551485,6.2392211255351775,5.1937370204965525,-3.6678433827980075,8.86158040329456,2.8977147457701884,3.5,0.8279184987914824,0.6,0.000245840258059236,1.00032572628678,0.00024576020749940896,198.51375929135108,0.0,1.5941708728626752e-05,45.17880253692822,0.11322443593161292,8.284654878829599e-05,0.00016299370927094005,0.0006433116259168389,0.09226790139644327,0.09226790139644327,0.09226790139644327,0.09227324901477592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486317.4696486339,596.1118152762178,0.0,0.09226790139644327,0.0922679013545266,0.0922679013545266,0.37071559230962414,0.37071559230962414,0.5,10.3057685185379,0.05443519375177175,0.05443519375177175,1.404032445861958e-11,3.2861163901998225e-05,0.028648857855216647,1.404032445861958e-11,27358.85009216937,20765.393015130558,0.7590009428456941,1.0153322839944396,0.6273719762546796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485139783909746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.15310962662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93553366293236,260.93553366293236,-12.21446633706762,245.38737320252667,276.48369412334193,123253.21871337206,123535.3538971081,-282.1351837360389,0.0,nan,276.48369412334193,3.3336941233419566,270.2644299391963,-2.8855700608036727,264.04516575508893,-9.104834244911046,257.8259015707872,-15.324098429212768,251.60663738665323,-21.543362613346744,245.38737320252667,-27.762626797473303,1.0,1.0,26022.012520719443,26022.012520719443,275.66511760750126,2.5151176075012813,275.66511760750126,275.66511760750126,76966.20399855508,76970.92132532642,-4.717326771336957,0.0,8546.071908451686,8546.071908451686,0.8840408140051929,3966.5836610400506,275.66511760750126,2.5151176075012813,1.0,0.002,0.11913615237078436,0.004956915923112205,0.00018403044668612807,0.0018159695549127162,0.09201522334306403,0.09201522334306403,0.0,1.5988443208270198e-12,1.0,1.0000580349654304,0.028648857841176323,0.0922679013545266,0.0,5.348606875051654e-06,6.869490185659178,0.0,1600147.677043732,266.65856567159534,3.2861149861673766e-05,1.0,1284351.298597326,2598.762266992925,,,,,,,,,,,,,,,,,,,3.0,15331.32310235563,1544.5476618493165,0.37071559230962414,6.173730061729009,2.8977147457701884
2485.0,-29.5076668222581,5.193260215305023,35.04226976787111,24.463550419919216,5.0602182085631355,-26.05087831907685,-39.565659931953974,1.6034297034983795,-6.4915420004823545,-6.491569085449743,40.085327178036984,41729.997218576544,25807.216611377284,25807.216611377284,67537.21382995383,76976.37581743517,76970.28176905519,25807.216611377284,102777.49838043247,102777.49838043247,102777.49838043247,130136.44213364457,125502.14913401075,4634.29299963382,0.0,90690.05386395432,55444.57007679574,39161.64865239843,27358.943753212094,66520.59240561051,20765.455876240303,1544.554317991386,0.0,0.8787808250979945,2.7296142741083056,0.001494314320929203,1.0,1.0,-6.468219483777148,334502.63878591906,1558215.5806169903,4.658305794754118,1558215.5806169903,4.658305794754118,0.7590006421136899,0.09226887530824412,3.946848261505648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946848261505648,1.2842122180926934,1.2845278427847753,3.073361400787395,6512.084015009651,15331.276781881808,6456.670510326777,0.00031875859066136865,22977.84152192306,2343.087753914238,19299.420235757287,1967.9931715476016,0.8399144113403251,0.8399144113403251,35643.83900027221,35405.22815468563,1.0084313649709984,0.8,4301.833755437717,4273.035954225843,1.0084313649709984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.364294616533,4632.441516551485,6.239106319761366,5.193260215305023,-3.667935630039193,8.861195845344216,2.8978958311111978,3.5,0.8279702374603423,0.6,0.00024576020749940896,1.000324730855627,0.0002456804274839813,198.51633671921965,0.0,1.5891137564647415e-05,45.035483858210775,0.11324032706917757,8.282087981733087e-05,0.0001629393276820781,0.0006430968021929091,0.09226887533805062,0.09226887533805062,0.09226887533805062,0.0922732350025497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486316.9127143108,596.1119969109066,0.0,0.09226887533805062,0.09226887530824412,0.09226887530824412,0.3707191461137306,0.3707191461137306,0.5,10.305899306793421,0.04825444987005767,0.04825444987005767,-2.921751729445532e-11,2.708496737113819e-05,0.023349601672578046,-2.921751729445532e-11,27358.943753212094,20765.455876240303,0.7590006421136899,1.0152828077378573,0.627324497715341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448532727358329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.0097909479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93385039571064,260.93385039571064,-12.216149604289342,245.38434669829152,276.48335409313194,123264.01809978158,123545.44416074184,-281.4260609602353,0.0,nan,276.48335409313194,3.333354093131959,270.2635526141699,-2.886447385830081,264.0437511352616,-9.106248864738404,257.82394965618914,-15.326050343810834,251.60414817721966,-21.54585182278032,245.38434669829152,-27.765653301708454,1.0,1.0,26022.012520719443,26022.012520719443,275.6649408753353,2.5149408753352986,275.6649408753353,275.6649408753353,76965.4576513749,76970.28176905519,-4.824117680283962,0.0,8546.071908451686,8546.071908451686,0.8840408869563343,3966.5825028131762,275.6649408753353,2.5149408753352986,1.0,0.002,0.1191317930672736,0.004956915582410038,0.00018402367429467783,0.0018159763254562025,0.09201183714733892,0.09201183714733892,0.0,-2.491197352572083e-13,1.0,1.0000473006862471,0.023349601701795564,0.09226887530824412,0.0,4.359303175966298e-06,5.598878211477281,0.0,1600147.542586944,266.6584579995176,2.7084996588655486e-05,1.0,1284351.6464615276,2598.7608588443686,,,,,,,,,,,,,,,,,,,3.0,15331.276781881808,1544.554317991386,0.3707191461137306,6.173730061729009,2.8978958311111978
2486.0,-29.51078903531192,5.192779546934793,35.042297365088764,24.463156156148784,5.060013184365688,-26.053708813438764,-39.56839969670398,1.6029329601622397,-6.491647285061788,-6.491668379838129,40.08533598618106,41727.86448478412,25807.680191995718,25807.680191995718,67535.54467677984,76975.6049564406,76969.59607455797,25807.680191995718,102777.27626655369,102777.27626655369,102777.27626655369,130136.29082540164,125501.90618884013,4634.384636561506,0.0,90690.43673654419,55443.58797859753,39163.1652866074,27359.014558847946,66522.17984545535,20765.50222085038,1544.5598501044437,0.0,0.8787802548274677,2.7296042536723215,0.001494314320929203,1.0,1.0,-6.473686133240562,334501.3278272542,1558215.9610792948,4.658325188723917,1558215.9610792948,4.658325188723917,0.7590003717489446,0.09226980555091069,3.9468478177557462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468478177557462,1.2842147045694143,1.2845302274126023,3.07335510465058,6512.070674251256,15331.230550608085,6456.657710777524,0.0003187606556833081,22977.941112538898,2343.097909330801,19299.381977048022,1967.9892702449893,0.839909105978015,0.839909105978015,35643.83579428116,35405.22815468563,1.0084312515915905,0.8,4301.833368508563,4273.035954225843,1.0084312515915905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.517642422645,4632.441516551485,6.238987095648135,5.192779546934793,-3.668027971363905,8.860807518298698,2.8980748899125808,3.5,0.8280213971178803,0.6,0.0002456804274839813,1.0003237119413404,0.00024560092353222965,198.5189060538622,0.0,1.5837636406105726e-05,44.88386157490363,0.11325616470558367,8.279530035566625e-05,0.00016288512712831502,0.0006428828085512574,0.09226980559218878,0.09226980559218878,0.09226980559218878,0.09227316688035922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486316.46946680034,596.1121413099559,0.0,0.09226980559218878,0.09226980555091069,0.09226980555091069,0.37072258259348406,0.37072258259348406,0.5,10.306000145931351,0.042235461287987164,0.042235461287987164,-1.546140993013978e-11,2.1094776343488775e-05,0.017982246597568974,-1.546140993013978e-11,27359.014558847946,20765.50222085038,0.7590003717489446,1.0152334880438185,0.6272774671805178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485514190185018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.85816866459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9321707009755,260.9321707009755,-12.217829299024459,245.38132931236976,276.4830120895714,123274.7170084619,123555.5457870673,-280.8287786054085,0.0,nan,276.4830120895714,3.3330120895714117,270.26267553414954,-2.8873244658504404,264.04233897870085,-9.107661021299123,257.8220024232627,-15.327997576737289,251.6016658677986,-21.548334132201376,245.38132931236976,-27.76867068763022,1.0,1.0,26022.012520719443,26022.012520719443,275.664761345898,2.514761345898023,275.664761345898,275.664761345898,76964.69845164251,76969.59607455797,-4.897622915450484,0.0,8546.071908451686,8546.071908451686,0.8840409150457543,3966.582056844525,275.664761345898,2.514761345898023,1.0,0.002,0.11912843580348945,0.004956911502529582,0.00018401845074727123,0.0018159815501199437,0.09200922537363561,0.09200922537363561,0.0,8.672147201738145e-13,1.0,1.0000364282001262,0.017982246613030384,0.09226980555091069,0.0,3.357264676670666e-06,4.311909553143181,0.0,1600147.4106222428,266.6583527149382,2.1094791804898705e-05,1.0,1284351.9854440603,2598.7594866497166,,,,,,,,,,,,,,,,,,,3.0,15331.230550608085,1544.5598501044437,0.37072258259348406,6.173730061729009,2.8980748899125808
2487.0,-29.513901373450782,5.192295195874761,35.04232323339962,24.462761647906177,5.059805855957088,-26.056530650437743,-39.57113055568186,1.6024351311361094,-6.491753022375065,-6.491768071466213,40.085341284518385,41725.73484998481,25808.122115448077,25808.122115448077,67533.85696543289,76974.83732683606,76968.89549947486,25808.122115448077,102777.01761492294,102777.01761492294,102777.01761492294,130136.09393671068,125501.63274131247,4634.461195398212,0.0,90690.81710990604,55442.60326401516,39164.68205098987,27359.076321787747,66523.75837277761,20765.541875269642,1544.5649853997381,0.0,0.8787796957340657,2.729594193597372,0.001494314320929203,1.0,1.0,-6.479079395895212,334500.0116282045,1558216.1899357443,4.658344202593618,1558216.1899357443,4.658344202593618,0.7590001077168216,0.09227069755550606,3.9468471141794574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468471141794574,1.2842171955599775,1.2845326169095275,3.0733485954129836,6512.056881957876,15331.184413379166,6456.645279620851,0.00031876284070824206,22978.04158263184,2343.10815442907,19299.344819488837,1967.9854812284357,0.8399038164364896,0.8399038164364896,35643.83071110404,35405.22815468563,1.0084310718257747,0.8,4301.832755022935,4273.035954225843,1.0084310718257747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.669307878845,4632.441516551485,6.238865182259801,5.192295195874761,-3.668122600285095,8.860417796159856,2.898251988646403,3.5,0.8280719967561152,0.6,0.00024560092353222965,1.0003226961659166,0.00024552169462272556,198.5214673202506,0.0,1.5783037528694017e-05,44.729128356318846,0.11327194774311236,8.276981130879938e-05,0.00016283111222343026,0.0006426695053776771,0.09227069759010685,0.09227069759010685,0.09227069759010685,0.09227307488329443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486316.1514815873,596.1122448516971,0.0,0.09227069759010685,0.09227069755550606,0.09227069755550606,0.3707259002371399,0.3707259002371399,0.5,10.306071464056064,0.036361712854215966,0.036361712854215966,1.375610736431554e-11,1.504909113236863e-05,0.012688675570984742,1.375610736431554e-11,27359.076321787747,20765.541875269642,0.7590001077168216,1.0151840277423145,0.6272305695082244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485700520201374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.703435446005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93049461740776,260.93049461740776,-12.219505382592217,245.37832107160258,276.4826681631917,123285.36754675845,123565.5925714585,-280.2250247000591,0.0,nan,276.4826681631917,3.3326681631917268,270.26179874490884,-2.8882012550911327,264.04092932660956,-9.10907067339042,257.820059908243,-15.329940091756953,251.59919048989047,-21.550809510109502,245.37832107160258,-27.771678928397392,1.0,1.0,26022.012520719443,26022.012520719443,275.6645796780017,2.5145796780017236,275.6645796780017,275.6645796780017,76963.9422587487,76968.89549947486,-4.953240726157674,0.0,8546.071908451686,8546.071908451686,0.8840409595822136,3966.5813497503545,275.6645796780017,2.5145796780017236,1.0,0.002,0.11912606682111808,0.004956903177889111,0.00018401475365601444,0.001815985246595173,0.09200737682800722,0.09200737682800722,0.0,2.5118752564057267e-13,1.0,1.0000257049132792,0.012688675557228635,0.09227069755550606,0.0,2.3689820915470783e-06,3.042607659015564,0.0,1600147.2780474136,266.6582469776249,1.5049077376261266e-05,1.0,1284352.3257824928,2598.75810896747,,,,,,,,,,,,,,,,,,,3.0,15331.184413379166,1544.5649853997381,0.3707259002371399,6.173730061729009,2.898251988646403
2488.0,-29.516992619951218,5.191806973995792,35.04234719873266,24.462097486853622,5.059319664688904,-26.05936139150458,-39.573866373952455,1.601688436908259,-6.491879702281722,-6.491888221260262,40.085338102357696,41723.81178071682,25808.586630655984,25808.586630655984,67532.3984113728,76974.28425687444,76968.04983410084,25808.586630655984,102776.63646475683,102776.63646475683,102776.63646475683,130135.76087722977,125501.23879686292,4634.522080366843,0.0,90691.32474153092,55441.734624760305,39166.21124085623,27359.12441247295,66525.33565332918,20765.570286114358,1544.5699824536068,0.0,0.8787790582324456,2.7295820590535067,0.001494314320929203,1.0,1.0,-6.484787173226948,334498.4253308666,1558216.0524852145,4.658365883019978,1558216.0524852145,4.658365883019978,0.7589998120205701,0.09227155399590845,3.946855531238914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946855531238914,1.284220849215307,1.2845361697095303,3.073346405838643,6512.05224251259,15331.13836990394,6456.626342911298,0.00031876264976584827,22978.121196410502,2343.116272775158,19299.288216396737,1967.9797093193638,0.8398984430202915,0.8398984430202914,35643.89152241387,35405.22815468563,1.008433222409277,0.8,4301.840094303794,4273.035954225843,1.008433222409277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.819332221308,4632.441516551485,6.238751213918204,5.191806973995792,-3.668234748217426,8.860041722213218,2.898427175321518,3.5,0.8281220500918623,0.6,0.00024552169462272556,1.0003205171015452,0.00024544302593545824,198.52401128683937,0.0,1.5728639368934837e-05,44.574963971561324,0.1132876763824813,8.274428324657883e-05,0.00016277741137614673,0.0006424589264506968,0.09227155397859792,0.09227155397859792,0.09227155397859792,0.09227289626552197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486315.94210280414,596.1123127028884,0.0,0.09227155397859792,0.09227155399590845,0.09227155399590845,0.37072910047596314,0.37072910047596314,0.5,10.306111732375852,0.030552568378823253,0.030552568378823253,4.604316927725449e-12,8.518978518168296e-06,0.00710104803329159,4.604316927725449e-12,27359.12441247295,20765.570286114358,0.7589998120205701,1.0151380334748181,0.6271867908813594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485886265440036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.549271061245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92879805465697,260.92879805465697,-12.221201945343012,245.3753214211788,276.482274688118,123293.21867383832,123576.86761353277,-283.64893969445484,0.0,nan,276.482274688118,3.332274688118048,270.2608840347203,-2.8891159652797,264.03949338140416,-9.11050661859582,257.81810272798725,-15.331897272012725,251.59671207453314,-21.553287925466833,245.3753214211788,-27.77467857882118,1.0,1.0,26022.012520719443,26022.012520719443,275.6643605745149,2.5143605745149102,275.6643605745149,275.6643605745149,76962.49935664651,76968.04983410084,-5.55047745432239,0.0,8546.071908451686,8546.071908451686,0.88404042678131,3966.5898088951085,275.6643605745149,2.5143605745149102,1.0,0.002,0.11912474104080331,0.004956886696782419,0.00018401266026807543,0.00181598733934016,0.09200633013403771,0.09200633013403771,0.0,-3.917647456441742e-13,1.0,1.0000143856665276,0.0071010480286872735,0.09227155399590845,0.0,1.3257802641263547e-06,1.7027695095166975,0.0,1600147.1202338738,266.65812029771826,8.518973913851369e-06,1.0,1284352.7359632,2598.756448566685,,,,,,,,,,,,,,,,,,,4.0,15331.13836990394,1544.5699824536068,0.37072910047596314,6.173730061729009,2.898427175321518
2489.0,-29.520083520044754,5.191316393213272,35.042368174394745,24.461894714646064,5.059308981169535,-26.062144269870604,-39.576560946274526,1.6013697303839285,-6.491934766524366,-6.491935152185966,40.08529975080005,41721.56113075348,25808.869689220723,25808.869689220723,67530.4308199742,76973.37733624487,76966.9655919561,25808.869689220723,102775.83528117683,102775.83528117683,102775.83528117683,130134.80735505553,125500.248027545,4634.559327510525,0.0,90691.61398620761,55440.67977446621,39167.70467971266,27358.9720738787,66526.67675359137,20765.457899811976,1544.563716950588,0.0,0.878778950124383,2.729577393308443,0.001494314320929203,1.0,1.0,-6.491618064956185,334497.8057192381,1558214.3959178266,4.6583695596069745,1558214.3959178266,4.6583695596069745,0.7589999303971673,0.09227228532444202,3.946848678050274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946848678050274,1.284222501262679,1.2845377211291786,3.073337115779887,6512.032557992862,15331.092645219933,6456.618327779946,0.00031876637818366614,22978.234379892383,2343.1278142783094,19299.264258632753,1967.9772663073277,0.8398932633188303,0.8398932633188303,35643.842009711334,35405.22815468563,1.0084314713993783,0.8,4301.834118645137,4273.035954225843,1.0084314713993783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.967661713945,4632.441516551485,6.238595947479103,5.191316393213272,-3.668293046987482,8.859609440200755,2.8986003870478205,3.5,0.8281715391565202,0.6,0.00024544302593545824,1.0003204892775175,0.0002453643892796095,198.52655502549482,0.0,1.5617623358978862e-05,44.2603445993461,0.11330329400584029,8.271914716664215e-05,0.0001627238787688161,0.0006422465258059148,0.09227228534038878,0.09227228534038878,0.09227228534038878,0.09227235288799429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486315.74700332683,596.1123741957393,0.0,0.09227228534038878,0.09227228532444202,0.09227228532444202,0.37073217689907445,0.37073217689907445,0.5,10.306113759044313,0.024522035283951027,0.024522035283951027,8.526512829121202e-13,3.8566162174902274e-07,0.0003170872298028371,8.526512829121202e-13,27358.9720738787,20765.457899811976,0.7589999303971673,1.015087993499219,0.6271403167376941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486070756416283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.23465168903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92712799573417,260.92712799573417,-12.22287200426581,245.37233318187015,276.4819228095843,123306.21607662791,123585.43383576129,-279.21775913338615,0.0,nan,276.4819228095843,3.3319228095843414,270.2600048840344,-2.8899951159655757,264.03808695854957,-9.111913041450407,257.8161690329815,-15.333830967018457,251.59425110738516,-21.555748892614815,245.37233318187015,-27.77766681812983,1.0,1.0,26022.012520719443,26022.012520719443,275.6641867733549,2.514186773354936,275.6641867733549,275.6641867733549,76962.30189725019,76966.9655919561,-4.663694705915987,0.0,8546.071908451686,8546.071908451686,0.8840408605890109,3966.5829214405253,275.6641867733549,2.514186773354936,1.0,0.002,0.11912468183937153,0.004956878328049978,0.0001840125510675169,0.0018159874492785497,0.09200627553375844,0.09200627553375844,0.0,3.4606649143564816e-13,1.0,1.0000006425382224,0.0003170872289501858,0.09227228532444202,0.0,5.920128451696643e-08,0.07603534122700883,0.0,1600147.0440657323,266.6580652334756,3.8566076909773983e-07,1.0,1284352.8961811285,2598.755800009111,,,,,,,,,,,,,,,,,,,3.0,15331.092645219933,1544.563716950588,0.37073217689907445,6.173730061729009,2.8986003870478205
2490.0,-29.523168356440745,5.190821995823469,35.04238863685519,24.461544141545914,5.059144482289108,-26.064937072470325,-39.579264529142506,1.60091319695858,-6.492070169139936,-6.492070169129757,40.08532689070799,41719.42279040289,25809.327674816934,25809.327674816934,67528.75046521983,76972.58598637488,76966.57707975141,25809.327674816934,102775.90475456834,102775.90475456834,102775.90475456834,130135.07882126812,125500.48475544035,4634.594065827767,0.0,90691.97170849978,55439.68851322546,39169.2035503048,27359.17406669978,66528.37761700459,20765.596450618996,1544.5764693834064,0.0,0.8787781171050102,2.729563666189549,0.001494314320929203,1.0,1.0,-6.492070169139936,334496.02314555744,1558215.5682069124,4.6583978893191444,1558215.5682069124,4.6583978893191444,0.7589993908439598,0.09227311912050547,3.9468465254648892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468465254648892,1.2842247974700012,1.2845399169077174,3.073329944446183,6512.01736279728,15331.04682443406,6456.607052982185,0.00031876893682839614,22978.337547041407,2343.13833439976,19299.230557507737,1967.9738297489703,0.8398880257546144,0.8398880257546144,35643.82645777634,35405.22815468563,1.0084309214074672,0.8,4301.832241691341,4273.035954225843,1.0084309214074672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.114681515539,4632.441516551485,6.238484949458127,5.190821995823469,-3.6684199206310963,8.859241916454565,2.89877207346842,3.5,0.8282205924195486,0.6,0.0002453643892796095,1.0003198685193444,0.00024528593003235406,198.5290938308466,0.0,1.5611464384374898e-05,44.24289006531846,0.11331890547022466,8.269393412640604e-05,0.00016267045515320344,0.0006420353207172131,0.09227311916014612,0.09227311916014612,0.09227311916014612,0.09227256320744029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486315.95850727544,596.1123068262318,0.0,0.09227311916014612,0.09227311912050547,0.09227311912050547,0.37073510037488205,0.37073510037488205,0.5,10.306097081150735,0.0190420785275478,0.0190420785275478,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27359.17406669978,20765.596450618996,0.7589993908439598,1.015036784061897,0.6270921415005233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486255231195222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.217197155005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.925466189788,260.925466189788,-12.224533810211994,245.36935392797884,276.4815784515746,123317.26403669077,123595.10198088556,-277.8379441947925,0.0,nan,276.4815784515746,3.3315784515746145,270.2591335468828,-2.8908664531171553,264.03668864216206,-9.113311357837915,257.8142437374487,-15.335756262551286,251.59179883268072,-21.558201167319254,245.36935392797884,-27.780646072021142,1.0,1.0,26022.012520719443,26022.012520719443,275.6640062955013,2.5140062955013036,275.6640062955013,275.6640062955013,76961.67532546035,76966.57707975141,-4.901754291058751,0.0,8546.071908451686,8546.071908451686,0.8840409968479119,3966.5807580922137,275.6640062955013,2.5140062955013036,1.0,0.002,0.11912526498866151,0.004956851070813948,0.00018401340079062615,0.0018159866001584792,0.09200670039531307,0.09200670039531307,0.0,9.491053776233827e-13,0.9999936801864757,0.9999936801864757,0.0,0.09227253597159932,5.831489061453021e-07,0.0,0.0,0.0,1600146.8846039746,266.65792983086004,0.0,1.0,1284353.3571165085,2598.753934157214,,,,,,,,,,,,,,,,,,,3.0,15331.04682443406,1544.5764693834064,0.37073510037488205,6.173730061729009,2.89877207346842
2491.0,-29.526241441146407,5.1903243972578395,35.0424078125475,24.461162101384275,5.058946410379515,-26.06772265602281,-39.58195945071054,1.6004276234290302,-6.492181502144888,-6.492181502155919,40.085330679349745,41717.310520015904,25809.711811749898,25809.711811749898,67527.0223317658,76971.82369859911,76965.96032995047,25809.711811749898,102775.67214170037,102775.67214170037,102775.67214170037,130134.93029569426,125500.31612083978,4634.614174854479,0.0,90692.34420830394,55438.70741843089,39170.70754430339,27359.25815399388,66529.96569829727,20765.651122439536,1544.5830326464759,0.0,0.8787775007955775,2.729552341948714,0.001494314320929203,1.0,1.0,-6.492181502144888,334494.5532670054,1558215.731853802,4.658418849080568,1558215.731853802,4.658418849080568,0.758999056391015,0.09227388421263846,3.9468454358916123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468454358916123,1.2842272290568717,1.2845422483264965,3.0733232769018226,6512.003235070863,15331.001022094259,6456.59502290316,0.00031877121843506504,22978.43826960406,2343.148605242775,19299.194598796475,1967.970162980883,0.8398827793412532,0.8398827793412532,35643.81858585903,35405.22815468563,1.0084306430182832,0.8,4301.831291634317,4273.035954225843,1.0084306430182832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.260011803981,4632.441516551485,6.238358657206081,5.1903243972578395,-3.668530708367179,8.858855105625018,2.8989417909111848,3.5,0.8282690831174814,0.6,0.00024528593003235406,1.0003186578069005,0.0002452077926549117,198.5316230212157,0.0,1.5576443260272838e-05,44.14364019961322,0.11333448191348494,8.266880892931145e-05,0.00016261712110304262,0.0006418246422233774,0.09227388426999125,0.09227388426999125,0.09227388426999125,0.0922725077656347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486316.1757601542,596.112236447176,0.0,0.09227388426999125,0.09227388421263846,0.09227388421263846,0.3707379488736044,0.3707379488736044,0.5,10.30605578677283,0.01377269077403298,0.01377269077403298,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27359.25815399388,20765.651122439536,0.758999056391015,1.0149865797013937,0.6270454235494006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448643934853701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.1179472893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92380915248737,260.92380915248737,-12.226190847512612,245.36638375042196,276.4812345545359,123327.89216314942,123604.9328324902,-277.0406693408208,0.0,nan,276.4812345545359,3.3312345545359108,270.2582643937144,-2.891735606285579,264.03529423290314,-9.114705767096837,257.81232407210945,-15.33767592789053,251.5893539112391,-21.560646088760876,245.36638375042196,-27.783616249578017,1.0,1.0,26022.012520719443,26022.012520719443,275.6638227948398,2.5138227948398253,275.6638227948398,275.6638227948398,76960.96388114871,76965.96032995047,-4.996448801757651,0.0,8546.071908451686,8546.071908451686,0.8840410658180206,3966.57966307107,275.6638227948398,2.5138227948398253,1.0,0.002,0.11912666777832517,0.004956824706954209,0.00018401552557423565,0.0018159844755646815,0.09200776278711782,0.09200776278711782,0.0,1.138917085641289e-12,0.9999847975462967,0.9999847975462967,0.0,0.0922724814231857,1.4027894527704173e-06,0.0,0.0,0.0,1600146.7541146246,266.6578184978551,0.0,1.0,1284353.7371968133,2598.7523956055725,,,,,,,,,,,,,,,,,,,3.0,15331.001022094259,1544.5830326464759,0.3707379488736044,6.173730061729009,2.8989417909111848
2492.0,-29.52930505047537,5.189823843717491,35.042425550182934,24.460770666506164,5.058738610828185,-26.070500684503607,-39.584649343136675,1.5999342425411716,-6.492288373291899,-6.49228837329657,40.08532752894117,41715.22346566144,25810.06641322351,25810.06641322351,67525.28987888494,76971.07215811402,76965.2877444016,25810.06641322351,102775.35415762512,102775.35415762512,102775.35415762512,130134.66900127243,125500.04804818724,4634.620953085194,0.0,90692.7215261372,55437.746262331726,39172.194737561644,27359.314843647317,66531.50958120896,20765.686113548905,1544.5882089723987,0.0,0.8787769349547462,2.729541471580875,0.001494314320929203,1.0,1.0,-6.492288373291899,334493.14230109565,1558215.5957744413,4.658438092496993,1558215.5957744413,4.658438092496993,0.7589987626598254,0.09227460897129786,3.946844830009497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946844830009497,1.2842296964809934,1.2845446160043095,3.07331690025898,6511.989723729856,15330.955352352106,6456.582615559555,0.0003187733436923165,22978.537396900647,2343.158713413923,19299.157512416143,1967.9663812225524,0.8398775422068081,0.8398775422068082,35643.81420849936,35405.22815468563,1.0084304882136168,0.8,4301.830763333379,4273.035954225843,1.0084304882136168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.403806223538,4632.441516551485,6.238227550909985,5.189823843717491,-3.668639827809201,8.858463671526692,2.899109718670259,3.5,0.8283170624772168,0.6,0.0002452077926549117,1.000317683088705,0.0002451299190251018,198.53414446945763,0.0,1.5512740362252404e-05,43.963106186623314,0.1133499946538472,8.264373765653221e-05,0.0001625640549983795,0.0006416151000157337,0.09227460900973103,0.09227460900973103,0.09227460900973103,0.09227239010859753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486316.48123374116,596.112137074316,0.0,0.09227460900973103,0.09227460897129786,0.09227460897129786,0.37074069851310965,0.37074069851310965,0.5,10.305989220202981,0.008651400264341191,0.008651400264341191,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27359.314843647317,20765.686113548905,0.7589987626598254,1.0149369870596874,0.6269995033667989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448662276891748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.93741327631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9221559938898,260.9221559938898,-12.22784400611016,245.36342254716516,276.4808894405871,123338.3924662512,123614.78465405722,-276.39218780598907,0.0,nan,276.4808894405871,3.3308894405871,270.25739606191996,-2.892603938080015,264.0339026831872,-9.116097316812784,257.8104093046126,-15.339590695387358,251.58691592586712,-21.56308407413286,245.36342254716516,-27.78657745283482,1.0,1.0,26022.012520719443,26022.012520719443,275.66363722256534,2.5136372225653645,275.66363722256534,275.66363722256534,76960.2335239336,76965.2877444016,-5.054220468009589,0.0,8546.071908451686,8546.071908451686,0.884041104170424,3966.5790541595447,275.66363722256534,2.5136372225653645,1.0,0.002,0.11912891573690931,0.0049567955978293745,0.00018401895758077424,0.0018159810432279617,0.09200947879038712,0.09200947879038712,0.0,8.087358907560294e-13,0.999975638386497,0.999975638386497,0.0,0.09227236101293795,2.247958359904238e-06,0.0,0.0,0.0,1600146.6288546885,266.6577116267081,0.0,1.0,1284354.1020445349,2598.750918716136,,,,,,,,,,,,,,,,,,,3.0,15330.955352352106,1544.5882089723987,0.37074069851310965,6.173730061729009,2.899109718670259
2493.0,-29.532359026048518,5.189320496457502,35.042441834847274,24.460374342184537,5.058527302029304,-26.073270393353514,-39.587330364715285,1.5994386672057617,-6.492395001325804,-6.492395001327686,40.085321071620484,41713.148953383505,25810.401658935574,25810.401658935574,67523.55061231909,76970.3291281966,76964.59904222362,25810.401658935574,102775.0007011592,102775.0007011592,102775.0007011592,130134.36277614367,125499.7478661446,4634.614909999069,0.0,90693.10461616912,55436.794870079,39173.677495655684,27359.362074984467,66533.03957064015,20765.714169207033,1544.592950014974,0.0,0.8787763829826911,2.7295306259753125,0.001494314320929203,1.0,1.0,-6.492395001325804,334491.73454955034,1558215.316854603,4.658456864272007,1558215.316854603,4.658456864272007,0.7589984778261254,0.09227530026551586,3.9468449350014123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468449350014123,1.2842321736269022,1.284546993744638,3.073311053915441,6511.977336029439,15330.909769997179,6456.569446041924,0.0003187751793951734,22978.63384798437,2343.168548687306,19299.11814784664,1967.9623671535785,0.8398723037897012,0.8398723037897012,35643.81496704194,35405.22815468563,1.0084305150393607,0.8,4301.830854881432,4273.035954225843,1.0084305150393607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.546123907458,4632.441516551485,6.238094002094285,5.189320496457502,-3.668750400813482,8.858070897270984,2.899275925681017,3.5,0.8283645501945763,0.6,0.0002451299190251018,1.0003166918715036,0.00024505231294949753,198.53665804469998,0.0,1.546057447103949e-05,43.81526805092591,0.11336545522831823,8.261875605861148e-05,0.00016251116296649032,0.0006414063604354814,0.09227530028868539,0.09227530028868539,0.09227530028868539,0.09227224873916048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486316.8910920058,596.1120036351931,0.0,0.09227530028868539,0.09227530026551586,0.09227530026551586,0.3707433464298798,0.3707433464298798,0.5,10.305897669658721,0.0036596400371990967,0.0036596400371990967,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27359.362074984467,20765.714169207033,0.7589984778261254,1.01488750623857,0.6269539047452565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486805628155226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.78957514061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9205065655548,260.9205065655548,-12.229493434445203,245.36047031866227,276.4805428124358,123348.85567879079,123624.62420385012,-275.76852505936677,0.0,nan,276.4805428124358,3.3305428124357945,270.25652831369644,-2.893471686303542,264.0325138149193,-9.11748618508068,257.80849931618945,-15.341500683810523,251.5844848174257,-21.565515182574273,245.36047031866227,-27.78952968133771,1.0,1.0,26022.012520719443,26022.012520719443,275.66345000754814,2.5134500075481583,275.66345000754814,275.66345000754814,76959.50172596338,76964.59904222362,-5.0973162602458615,0.0,8546.071908451686,8546.071908451686,0.8840410975244245,3966.5791596764193,275.66345000754814,2.5134500075481583,1.0,0.002,0.11913199997943165,0.004956763002124594,0.00018402368148895905,0.0018159763170342489,0.09201184074447952,0.09201184074447952,0.0,-1.4767922128233746e-12,0.9999665756201892,0.9999665756201892,0.0,0.09227221602083263,3.084244683230036e-06,0.0,0.0,0.0,1600146.5038795352,266.6576049986742,0.0,1.0,1284354.4660620694,2598.749445188463,,,,,,,,,,,,,,,,,,,3.0,15330.909769997179,1544.592950014974,0.3707433464298798,6.173730061729009,2.899275925681017
2494.0,-29.535403402176115,5.188814493342684,35.04245668810094,24.45998245328667,5.058314778321283,-26.076031584019894,-39.589998743589945,1.5989429583053383,-6.492502376841628,-6.492502376834081,40.08531233067851,41711.050323397845,25810.72036189903,25810.72036189903,67521.77068529688,76969.58376917512,76963.90541018115,25810.72036189903,102774.62577208018,102774.62577208018,102774.62577208018,130134.03036435111,125499.43395103877,4634.5964133123425,0.0,90693.47665504125,55435.81065034999,39175.184449656954,27359.404592270927,66534.58904192789,20765.7386712438,1544.5975037301362,0.0,0.8787758356380987,2.7295197043744017,0.001494314320929203,1.0,1.0,-6.492502376841628,334490.3169341071,1558214.939296322,4.658475478688618,1558214.939296322,4.658475478688618,0.7589981938828505,0.09227596040412066,3.946843763466504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946843763466504,1.2842346508538525,1.2845493719092624,3.0733042134023996,6511.962841803143,15330.86427851818,6456.557827905189,0.00031877756513488525,22978.73493106942,2343.1788562933743,19299.083420458453,1967.9588259455018,0.8398670979212294,0.8398670979212294,35643.80650296992,35405.22815468563,1.0084302157087384,0.8,4301.829833357608,4273.035954225843,1.0084302157087384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.687002392387,4632.441516551485,6.23795863412951,5.188814493342684,-3.6688631208473286,8.857677614190013,2.899440455663783,3.5,0.8284115587610809,0.6,0.00024505231294949753,1.0003157041393507,0.00024497497333637793,198.53916377465876,0.0,1.5407650894436914e-05,43.66528263483421,0.11338086287921266,8.25938991957082e-05,0.00016245841375378935,0.0006411979771468045,0.09227596043940244,0.09227596043940244,0.09227596043940244,0.09227209409374487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486317.4076612188,596.1118354242543,0.0,0.09227596043940244,0.09227596040412066,0.09227596040412066,0.3707458935388424,0.3707458935388424,0.5,10.305781678734899,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27359.404592270927,20765.7386712438,0.7589981938828505,1.014837119422905,0.6269077621733401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448698791675605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.639589724524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9188609514337,260.9188609514337,-12.231139048566263,245.3575270801424,276.4801948227173,123359.24736593141,123634.37818223618,-275.13081630477166,0.0,nan,276.4801948227173,3.330194822717317,270.2556612742263,-2.8943387257736504,264.03112772567266,-9.118872274327316,257.8065941771699,-15.34340582283005,251.58206062867328,-21.567939371326702,245.3575270801424,-27.792472919857573,1.0,1.0,26022.012520719443,26022.012520719443,275.6632614681983,2.5132614681983227,275.6632614681983,275.6632614681983,76958.77226876594,76963.90541018115,-5.133141415208229,0.0,8546.071908451686,8546.071908451686,0.8840411716827087,3966.5779822838367,275.6632614681983,2.5132614681983227,1.0,0.002,0.11913590247839584,0.004956726830368109,0.00018402966907607752,0.0018159703312237627,0.09201483453803876,0.09201483453803876,0.0,2.998400139286872e-13,0.9999577083807307,0.9999577083807307,0.0,0.09227205790433554,3.90249978511773e-06,0.0,0.0,0.0,1600146.3780281188,266.65749762315835,0.0,1.0,1284354.832631221,2598.747961333187,,,,,,,,,,,,,,,,,,,3.0,15330.86427851818,1544.5975037301362,0.3707458935388424,6.173730061729009,2.899440455663783
2495.0,-29.538438109842385,5.188305960277545,35.04247014196222,24.459580960124754,5.058099151710206,-26.078784383714307,-39.59266572548074,1.5984454235367762,-6.492610900143347,-6.492610900188261,40.08530165090674,41709.00961795768,25811.023955453325,25811.023955453325,67520.033573411,76968.85320712737,76963.2097818354,25811.023955453325,102774.23373728871,102774.23373728871,102774.23373728871,130133.67785813991,125499.11205621321,4634.565801926701,0.0,90693.86568022094,55434.886525950045,39176.64350474544,27359.444120851196,66536.08762559664,20765.76084524139,1544.6019616214423,0.0,0.8787752894476172,2.729508666062622,0.001494314320929203,1.0,1.0,-6.492610900143347,334488.8841699284,1558214.4779913477,4.658494053870374,1558214.4779913477,4.658494053870374,0.7589979077614145,0.09227659069520742,3.9468446767145404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468446767145404,1.2842371360743123,1.284551758411189,3.0732989771494634,6511.951746811505,15330.818877548889,6456.543820416905,0.0003187790700043332,22978.82818021533,2343.1883650599675,19299.04155113859,1967.9545564630728,0.8398618676192976,0.8398618676192976,35643.813100978354,35405.22815468563,1.0084304490463036,0.8,4301.830629667326,4273.035954225843,1.0084304490463036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.826473399117,4632.441516551485,6.237821745639866,5.188305960277545,-3.6689782404561675,8.857284200733712,2.8996033455515753,3.5,0.8284580987290215,0.6,0.00024497497333637793,1.0003147091757556,0.0002448979017195835,198.54166160200668,0.0,1.5354942115421327e-05,43.51590595510404,0.11339621782132808,8.256906225368008e-05,0.00016240591108269785,0.000640990905623721,0.09227659073865964,0.09227659073865964,0.09227659073865964,0.09227192989765007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486318.02968256926,596.1116328671882,0.0,0.09227659073865964,0.09227659069520742,0.09227659069520742,0.37074834178161126,0.37074834178161126,0.5,10.305641854588695,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,27359.444120851196,20765.76084524139,0.7589979077614145,1.0147881545628454,0.626862971755377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448716963672682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.49021304479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91721905500503,260.91721905500503,-12.232780944994943,245.35459283886647,276.4798452711376,123369.65061328564,123644.15987935325,-274.50926606759407,0.0,nan,276.4798452711376,3.3298452711376285,270.2547947847081,-2.895205215291867,264.0297442981601,-9.12025570183988,257.8046938117956,-15.345306188204404,251.57964332536244,-21.570356674637537,245.35459283886647,-27.79540716113351,1.0,1.0,26022.012520719443,26022.012520719443,275.6630715474076,2.5130715474076055,275.6630715474076,275.6630715474076,76958.04313991523,76963.2097818354,-5.166641920164693,0.0,8546.071908451686,8546.071908451686,0.8840411138740112,3966.578900098113,275.6630715474076,2.5130715474076055,1.0,0.002,0.11914060299398892,0.00495668708079734,0.0001840368889253231,0.001815963112223479,0.09201844446266155,0.09201844446266155,0.0,1.1488019736882737e-12,0.9999490605949761,0.9999490605949761,0.0,0.09227189018057978,4.700514627645542e-06,0.0,0.0,0.0,1600146.2508312531,266.65738909985663,0.0,1.0,1284355.2031185674,2598.74646161847,,,,,,,,,,,,,,,,,,,3.0,15330.818877548889,1544.6019616214423,0.37074834178161126,6.173730061729009,2.8996033455515753
