time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2496.0,-29.54146334948898,5.18779503066579,35.042482220940045,24.45918854735794,5.057884775277825,-26.08152853699197,-39.59532006466759,1.5979499606202496,-6.492719920151728,-6.492719920192885,40.085288879751296,41706.937011085414,25811.31154131668,25811.31154131668,67518.2485524021,76968.11559798475,76962.51119553461,25811.31154131668,102773.82273685129,102773.82273685129,102773.82273685129,130133.30213282476,125498.77881176892,4634.523321055844,0.0,90694.23761482557,55433.92051602004,39178.13010978392,27359.47939597346,66537.60950575737,20765.779817245264,1544.6062474796015,0.0,0.8787747485105506,2.7294975772644072,0.001494314320929203,1.0,1.0,-6.492719920151728,334487.4448528996,1558213.9263515116,4.658512450405368,1558213.9263515116,4.658512450405368,0.7589976226046684,0.09227719121014821,3.94684363732728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94684363732728,1.2842396110663041,1.2845541350259473,3.073292244934118,6511.937482055031,15330.773568791903,6456.532125953947,0.0003187814012896103,22978.928467569545,2343.1985915240725,19299.006595606217,1967.9509919907632,0.8398566809955108,0.8398566809955108,35643.80559164282,35405.22815468563,1.0084301834797949,0.8,4301.829723370081,4273.035954225843,1.0084301834797949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.964565752163,4632.441516551485,6.237683076105541,5.18779503066579,-3.6690952148664806,8.85689024553227,2.8997646288991628,3.5,0.8285041796854751,0.6,0.0002448979017195835,1.0003137349292972,0.00024482109279134616,198.54415169120736,0.0,1.5301926860720706e-05,43.36566072328248,0.1134115197481888,8.254434990493832e-05,0.00016235355181464517,0.0006407840829771172,0.0922771912460622,0.0922771912460622,0.0922771912460622,0.09227175426750747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486318.75378196756,596.1113970524028,0.0,0.0922771912460622,0.09227719121014821,0.09227719121014821,0.3707506933598321,0.3707506933598321,0.5,10.305478744565244,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,27359.47939597346,20765.779817245264,0.7589976226046684,1.0147381165919387,0.6268174844405343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487350783906936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.33996781297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91558117464183,260.91558117464183,-12.234418825358148,245.35166760575578,276.4794947435138,123379.9883694551,123653.82618699557,-273.8378175404712,0.0,nan,276.4794947435138,3.3294947435138056,270.25392931596247,-2.896070684037511,264.028363888395,-9.121636111604971,257.8027984609041,-15.347201539095863,251.5772330333199,-21.572766966680064,245.35166760575578,-27.7983323942442,1.0,1.0,26022.012520719443,26022.012520719443,275.66288078384775,2.512880783847777,275.66288078384775,275.66288078384775,76957.32149399632,76962.51119553461,-5.18970153828559,0.0,8546.071908451686,8546.071908451686,0.8840411796673348,3966.5778555139163,275.66288078384775,2.512880783847777,1.0,0.002,0.11914608308961383,0.004956643948437661,0.00018404531280306942,0.0018159546874089276,0.0920226564015347,0.0920226564015347,0.0,2.1199708655217364e-13,0.9999406126655995,0.9999406126655995,0.0,0.09227171111373628,5.480096411933516e-06,0.0,0.0,0.0,1600146.1230520434,266.65728007984825,0.0,1.0,1284355.5753013925,2598.744955041795,,,,,,,,,,,,,,,,,,,3.0,15330.773568791903,1544.6062474796015,0.3707506933598321,6.173730061729009,2.8997646288991628
2497.0,-29.54447896699824,5.187281817436146,35.04249296952579,24.458791210223012,5.057667666033364,-26.084264303627254,-39.59796549808232,1.5974530008356063,-6.4928303159930465,-6.492830315983999,40.0852746428414,41704.87884818069,25811.58557557378,25811.58557557378,67516.46442375447,76967.38692876122,76961.81509986133,25811.58557557378,102773.40067543511,102773.40067543511,102773.40067543511,130132.91432494168,125498.4449435215,4634.469381420168,0.0,90694.61672207521,55432.96714329352,39179.61064309077,27359.51364950657,66539.12429259733,20765.79787567058,1544.6105357057013,0.0,0.8787742056983455,2.729486348561839,0.001494314320929203,1.0,1.0,-6.4928303159930465,334485.98737665336,1558213.3113988047,4.658530910725876,1558213.3113988047,4.658530910725876,0.7589973323975769,0.09227776389260066,3.94684349791725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94684349791725,1.2842420925218114,1.2845565184427954,3.07328619806177,6511.924669458132,15330.728348553988,6456.5194347261195,0.0003187833576711214,22979.025332505527,2343.208468998642,19298.968660676943,1967.9471237045213,0.8398514898443985,0.8398514898443985,35643.80458443716,35405.22815468563,1.0084301478601212,0.8,4301.829601811029,4273.035954225843,1.0084301478601212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.1013103891,4632.441516551485,6.237543172462047,5.187281817436146,-3.6692146632917346,8.85649648072788,2.8999243417334126,3.5,0.8285498119238321,0.6,0.00024482109279134616,1.0003127446252311,0.0002447445502487013,198.5466339148912,0.0,1.5249963499192052e-05,43.218396556710275,0.113426769711688,8.251972727297612e-05,0.00016230136551837002,0.0006405780891992697,0.09227776391761834,0.09227776391761834,0.09227776391761834,0.0922715738504635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486319.5796565833,596.1111281088035,0.0,0.09227776391761834,0.09227776389260066,0.09227776389260066,0.3707529502411151,0.3707529502411151,0.5,10.305293039098634,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27359.51364950657,20765.79787567058,0.7589973323975769,1.0146882024906039,0.6267722830975171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487531370220506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.1927036464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9139472064237,260.9139472064237,-12.236052793576278,245.3487513800895,276.47914303275445,123390.30149704975,123663.48523463133,-273.1837375815621,0.0,nan,276.47914303275445,3.329143032754473,270.25306470219886,-2.8969352978011216,264.02698637169357,-9.12301362830641,257.8009080411799,-15.349091958820054,251.57482971062586,-21.575170289374114,245.3487513800895,-27.801248619910467,1.0,1.0,26022.012520719443,26022.012520719443,275.6626889359368,2.512688935936808,275.6626889359368,275.6626889359368,76956.59897169269,76961.81509986133,-5.216128168642172,0.0,8546.071908451686,8546.071908451686,0.8840411884920042,3966.5777154068364,275.6626889359368,2.512688935936808,1.0,0.002,0.11915231981080994,0.004956597372299593,0.00018405490491805798,0.0018159450939105948,0.09202745245902899,0.09202745245902899,0.0,-1.1713473073438063e-12,0.9999324135790963,0.9999324135790963,0.0,0.09227152716881017,6.23672379049328e-06,0.0,0.0,0.0,1600145.9936600886,266.65716968400693,0.0,1.0,1284355.9521809272,2598.7434294543614,,,,,,,,,,,,,,,,,,,3.0,15330.728348553988,1544.6105357057013,0.3707529502411151,6.173730061729009,2.8999243417334126
2498.0,-29.547473871835923,5.186766104192255,35.04250220565488,24.45813351022082,5.0571754387404955,-26.08700894086461,-39.60062343450261,1.5967105084926185,-6.492960094049067,-6.492960094023659,40.08525249184585,41703.0389312816,25811.88559439405,25811.88559439405,67514.92452567565,76966.86258949843,76960.97633855561,25811.88559439405,102772.86193294966,102772.86193294966,102772.86193294966,130132.39641621185,125497.99325505474,4634.403161157118,0.0,90695.10879552015,55432.13750966397,39181.07920650687,27359.53448326219,66540.61368976906,20765.80496612763,1544.614666372819,0.0,0.8787735881414389,2.729473148480846,0.001494314320929203,1.0,1.0,-6.492960094049067,334484.27401745686,1558212.354603137,4.658551913031981,1558212.354603137,4.658551913031981,0.7589970135943497,0.09227830842615958,3.9468508335418995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468508335418995,1.284245721125781,1.2845600496306195,3.073283226579144,6511.918373243015,15330.683220238237,6456.502123697982,0.00031878362304264905,22979.107298597974,2343.2168272139797,19298.916916855385,1967.9418473031449,0.8398462423313056,0.8398462423313056,35643.85758264153,35405.22815468563,1.0084320221338423,0.8,4301.835998132832,4273.035954225843,1.0084320221338423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.236733146056,4632.441516551485,6.237411549621715,5.186766104192255,-3.6693502745724262,8.856116378764682,2.900082514126913,3.5,0.8285950040362609,0.6,0.0002447445502487013,1.0003106038475322,0.0002446685552540692,198.54909914336972,0.0,1.5197264193426852e-05,43.0690467241717,0.11344196697588142,8.249499510564564e-05,0.00016224955514305565,0.0006403747919581715,0.09227830840563776,0.09227830840563776,0.09227830840563776,0.09227130952757265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486320.4841737352,596.1108332344844,0.0,0.09227830840563776,0.09227830842615958,0.09227830842615958,0.370755114972002,0.370755114972002,0.5,10.305083071607637,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27359.53448326219,20765.80496612763,0.7589970135943497,1.014642348212313,0.6267306028422404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448771138642735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.04335381386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9122933113254,260.9122933113254,-12.237706688674564,245.34584360073677,276.478743021915,123397.79966860068,123674.31498875478,-276.51532015407776,0.0,nan,276.478743021915,3.328743021915045,270.25216313765094,-2.8978368623490383,264.02558325345865,-9.124416746541328,257.7990033692202,-15.350996630779775,251.57242348497098,-21.577576515028994,245.34584360073677,-27.804156399263206,1.0,1.0,26022.012520719443,26022.012520719443,275.6624610120689,2.5124610120689113,275.6624610120689,275.6624610120689,76955.19451906135,76960.97633855561,-5.781819494266529,0.0,8546.071908451686,8546.071908451686,0.8840407241461331,3966.585087709609,275.6624610120689,2.5124610120689113,1.0,0.002,0.11915937231368919,0.004956543801728093,0.00018406574983509272,0.001815934249345632,0.09203287491754636,0.09203287491754636,0.0,-8.192752032343265e-13,0.999923573550503,0.999923573550503,0.0,0.09227125592268098,7.05250347860172e-06,0.0,0.0,0.0,1600145.8415505462,266.6570399059509,0.0,1.0,1284356.395228966,2598.7416360221628,,,,,,,,,,,,,,,,,,,4.0,15330.683220238237,1544.614666372819,0.370755114972002,6.173730061729009,2.900082514126913
2499.0,-29.55046877652556,5.186249357724867,35.04250885143263,24.457927769422554,5.0571576889401255,-26.089706130077733,-39.60323268603531,1.596395041597667,-6.49301660066692,-6.4930166006239585,40.08519620650952,41700.86367554156,25812.00957130485,25812.00957130485,67512.8732468464,76965.99588932788,76959.9050436341,25812.00957130485,102771.91461493896,102771.91461493896,102771.91461493896,130131.27275069398,125496.95600111898,4634.31674957501,0.0,90695.40160397126,55431.121511273,39182.533436331396,27359.35813575502,66541.89157208642,20765.673639109726,1544.6076829341578,0.0,0.878773496352531,2.7294674010539643,0.001494314320929203,1.0,1.0,-6.49301660066692,334483.52800648496,1558209.9234037134,4.6585550346548095,1558209.9234037134,4.6585550346548095,0.7589971057095732,0.09227873636580187,3.946845183408764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946845183408764,1.2842473525706317,1.2845615838733266,3.07327492286319,6511.9007786653265,15330.638406345757,6456.493051132284,0.00031878683424417986,22979.214382470545,2343.227746730081,19298.889798349377,1967.93908198512,0.8398411484890159,0.839841148489016,35643.81676172823,35405.22815468563,1.0084305785081713,0.8,4301.831071481054,4273.035954225843,1.0084305785081713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.370774962354,4632.441516551485,6.237239477784507,5.186249357724867,-3.66943147802825,8.855680835753116,2.9002390769940662,3.5,0.8286397362840189,0.6,0.0002446685552540692,1.000310611438367,0.00024459258200036014,198.55156442541244,0.0,1.508873772360566e-05,42.761482708698445,0.11345705571360502,8.247072261733056e-05,0.00016219783263673863,0.0006401697345016526,0.09227873638374992,0.09227873638374992,0.09227873638374992,0.09227068842313665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486321.3753516933,596.1105410228344,0.0,0.09227873638374992,0.09227873636580187,0.09227873636580187,0.37075718065510094,0.37075718065510094,0.5,10.30484163348927,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,27359.35813575502,20765.673639109726,0.7589971057095732,1.0145920359614078,0.6266858769767015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487890170417965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.73578979839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9106662467541,260.9106662467541,-12.239333753245887,245.34294704546886,276.4783854480474,123410.49393106629,123682.52344733305,-272.0295162667828,0.0,nan,276.4783854480474,3.3283854480474133,270.25129776747895,-2.898702232521032,264.0242100870214,-9.125789912978576,257.79712240651986,-15.352877593480116,251.57003472598797,-21.57996527401201,245.34294704546886,-27.807052954531116,1.0,1.0,26022.012520719443,26022.012520719443,275.6622791502255,2.512279150225538,275.6622791502255,275.6622791502255,76955.03175260528,76959.9050436341,-4.873291028823587,0.0,8546.071908451686,8546.071908451686,0.8840410818002122,3966.579409325808,275.6622791502255,2.512279150225538,1.0,0.002,0.11916746472998833,0.004956499307605259,0.0001840782288273992,0.0018159217717563273,0.0920391144136996,0.0920391144136996,0.0,5.837266434105537e-13,0.9999123046527804,0.9999123046527804,0.0,0.09227064394997529,8.092415826588679e-06,0.0,0.0,0.0,1600145.7753205085,266.65698339933306,0.0,1.0,1284356.5881362548,2598.7408551454455,,,,,,,,,,,,,,,,,,,3.0,15330.638406345757,1544.6076829341578,0.37075718065510094,6.173730061729009,2.9002390769940662
2500.0,-29.553455650658304,5.185730087916318,35.042515371860496,24.457578907627635,5.056987362848246,-26.09241134937222,-39.60585066871715,1.5959430598584645,-6.493160447075866,-6.493160447083772,40.08520588005626,41698.79821882528,25812.31236538982,25812.31236538982,67511.1105842151,76965.24038446271,76959.5301073973,25812.31236538982,102771.84247278712,102771.84247278712,102771.84247278712,130131.37834974642,125497.14719008311,4634.231159663303,0.0,90695.75503976374,55430.16246416084,39183.991750669884,27359.535876959297,66543.52762762918,20765.79315902468,1544.6196746507962,0.0,0.8787726818844331,2.729452770125581,0.001494314320929203,1.0,1.0,-6.493160447075866,334481.6289251071,1558210.3412459204,4.658582733686743,1558210.3412459204,4.658582733686743,0.7589965433774954,0.0922792740883069,3.9468433142424777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468433142424777,1.284249622087727,1.2845637563720285,3.0732680363388645,6511.886186946641,15330.59349262608,6456.48178083552,0.0003187892617898193,22979.314814064535,2343.2379879025493,19298.85611067814,1967.9356467986665,0.8398360119452404,0.8398360119452404,35643.80325742883,35405.22815468563,1.0084301009306753,0.8,4301.829441655182,4273.035954225843,1.0084301009306753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.503811180392,4632.441516551485,6.237112140782968,5.185730087916318,-3.6695801736701155,8.855310261586434,2.900394468650058,3.5,0.8286841339000165,0.6,0.00024459258200036014,1.0003097860097585,0.0002445168341060037,198.55402315050608,0.0,1.5084608378422257e-05,42.74978014444868,0.11347214032198344,8.244637554253684e-05,0.0001621462064578233,0.0006399656708878403,0.0922792741311208,0.0922792741311208,0.0922792741311208,0.0922708246490489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486322.6433078624,596.1101296582258,0.0,0.0922792741311208,0.0922792740883069,0.0922792740883069,0.37075911815627977,0.37075911815627977,0.5,10.30458815070321,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27359.535876959297,20765.79315902468,0.7589965433774954,1.0145406020853058,0.6266394299407677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488068958604683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.724087234135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9090479939042,260.9090479939042,-12.240952006095768,245.3400596735466,276.47803631425745,123421.2268891499,123691.78317083894,-270.5562816890639,0.0,nan,276.47803631425745,3.3280363142574743,270.2504409861113,-2.899559013888677,264.02284565794264,-9.127154342057338,257.79525032985543,-15.354749670144543,251.5676550017119,-21.58234499828808,245.3400596735466,-27.809940326453386,1.0,1.0,26022.012520719443,26022.012520719443,275.66209143141816,2.5120914314181846,275.66209143141816,275.66209143141816,76954.44054048411,76959.5301073973,-5.08956691318599,0.0,8546.071908451686,8546.071908451686,0.8840412001186364,3966.57753081369,275.66209143141816,2.5120914314181846,1.0,0.002,0.11917597642460695,0.004956437002867559,0.00018409132242633967,0.0018159086789795154,0.09204566121316983,0.09204566121316983,0.0,1.405855033081993e-12,0.9999077615893557,0.9999077615893557,0.0,0.09227076239472957,8.51169357731688e-06,0.0,0.0,0.0,1600145.6067214124,266.6568395529241,0.0,1.0,1284357.0792115699,2598.7388673046244,,,,,,,,,,,,,,,,,,,3.0,15330.59349262608,1544.6196746507962,0.37075911815627977,6.173730061729009,2.900394468650058
2501.0,-29.556435042479205,5.185208870915596,35.04252098785843,24.457198578771226,5.05678194001862,-26.09511334424044,-39.608464285824425,1.59546024025268,-6.493280353255955,-6.493280353269776,40.085192819324405,41696.75337706955,25812.54602892659,25812.54602892659,67509.29940599613,76964.51073906751,76958.92819806152,25812.54602892659,102771.47422698811,102771.47422698811,102771.47422698811,130131.07106871172,125496.93682793433,4634.134240777397,0.0,90696.11950880302,55429.20936772008,39185.455712314375,27359.59684172362,66545.052554038,20765.829654775865,1544.6255254655318,0.0,0.8787720831773119,2.729440574256826,0.001494314320929203,1.0,1.0,-6.493280353255955,334480.0459126172,1558209.7770979763,4.6586030949812125,1558209.7770979763,4.6586030949812125,0.7589961860515355,0.09227975079819359,3.946842038623068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946842038623068,1.2842520352936384,1.284566072883771,3.073261268159595,6511.871845986929,15330.54863995507,6456.47036037318,0.000318791625843044,22979.414585450224,2343.2481617525073,19298.82197415195,1967.9321658417452,0.8398308800421443,0.8398308800421443,35643.79404136929,35405.22815468563,1.008429775006156,0.8,4301.828329374431,4273.035954225843,1.008429775006156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.635455554149,4632.441516551485,6.2369702057922325,5.185208870915596,-3.669712094273897,8.854920965189493,2.9005482378540206,3.5,0.8287280679582916,0.6,0.0002445168341060037,1.0003090173935985,0.00024444129749336444,198.5564757695408,0.0,1.5040049169654586e-05,42.6234993468011,0.11348718037115309,8.242207569491605e-05,0.00016209475841108762,0.0006397624067373308,0.09227975083129905,0.09227975083129905,0.09227975083129905,0.09227069900433142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486323.8884690349,596.1097245850491,0.0,0.09227975083129905,0.09227975079819359,0.09227975079819359,0.370761005064666,0.370761005064666,0.5,10.304316595246528,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27359.59684172362,20765.829654775865,0.7589961860515355,1.0144901358545793,0.6265943413781159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488247271575851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.59780643649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9074344402692,260.9074344402692,-12.242565559730792,245.33718078864035,276.4776880919042,123431.4826280647,123701.25325214937,-269.77062408468356,0.0,nan,276.4776880919042,3.3276880919042355,270.24958663123374,-2.9004133687662375,264.02148517053223,-9.128514829467747,257.7933837099723,-15.35661629002766,251.5652822493321,-21.584717750667863,245.33718078864035,-27.812819211359624,1.0,1.0,26022.012520719443,26022.012520719443,275.66190109412156,2.5119010941215834,275.66190109412156,275.66190109412156,76953.75647004132,76958.92819806152,-5.171728020199225,0.0,8546.071908451686,8546.071908451686,0.8840412808654753,3966.5762488161836,275.66190109412156,2.5119010941215834,1.0,0.002,0.11918508868331885,0.00495637655803429,0.00018410535276957568,0.0018158946474415678,0.09205267638478784,0.09205267638478784,0.0,2.1114360260199305e-13,0.9999012539711116,0.9999012539711116,0.0,0.09227063853925546,9.112258938130432e-06,0.0,0.0,0.0,1600145.466181889,266.656719646744,0.0,1.0,1284357.4885573527,2598.73721030128,,,,,,,,,,,,,,,,,,,3.0,15330.54863995507,1544.6255254655318,0.370761005064666,6.173730061729009,2.9005482378540206
2502.0,-29.55940348852207,5.184685927329669,35.042525531764774,24.456808890122943,5.056569821791441,-26.097806157364758,-39.61106896223498,1.594972488863596,-6.49339484067923,-6.4933948406365225,40.0851731109862,41694.73168403446,25812.753218781494,25812.753218781494,67507.48490281595,76963.79464511274,76958.26937224828,25812.753218781494,102771.02259102977,102771.02259102977,102771.02259102977,130130.65227709718,125496.62512883963,4634.0271482575445,0.0,90696.49481459423,55428.27572132752,39186.910103629685,27359.6296860674,66546.53978969708,20765.846031113106,1544.6299267612396,0.0,0.8787715390077083,2.729428929579556,0.001494314320929203,1.0,1.0,-6.49339484067923,334478.5344445533,1558208.9258138593,4.658621601537077,1558208.9258138593,4.658621601537077,0.7589958734597892,0.09228019381872475,3.9468419923752114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468419923752114,1.2842544711248511,1.2845684122973333,3.073255403127588,6511.85941868789,15330.503837617236,6456.4575943424825,0.00031879349387244375,22979.50994486431,2343.2578857065673,19298.783815631894,1967.9282747555887,0.8398257344014849,0.8398257344014849,35643.793707239056,35405.22815468563,1.0084297631896924,0.8,4301.828289048451,4273.035954225843,1.0084297631896924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.765853364456,4632.441516551485,6.23682376179797,5.184685927329669,-3.669841136396509,8.854527063726177,2.9007005542053297,3.5,0.8287715869158084,0.6,0.00024444129749336444,1.000307889428577,0.0002443660597668592,198.55891943092098,0.0,1.4998283597216507e-05,42.50513571451158,0.1135021786547503,8.239786555903396e-05,0.00016204343193433049,0.0006395598217470099,0.09228019386154929,0.09228019386154929,0.09228019386154929,0.09227051112753588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486325.19268046616,596.1093000064718,0.0,0.09228019386154929,0.09228019381872475,0.09228019381872475,0.37076281709612735,0.37076281709612735,0.5,10.304026114965865,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27359.6296860674,20765.846031113106,0.7589958734597892,1.0144401965324672,0.6265499576056056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488425142028685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.4794428042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90582511780343,260.90582511780343,-12.244174882196546,245.33431067744266,276.47733955817193,123441.6747526861,123710.73796347922,-269.06321079312,0.0,nan,276.47733955817193,3.327339558171957,270.2487337820137,-2.90126621798629,264.0201280058186,-9.129871994181372,257.79152222975415,-15.358477770245827,251.56291645361966,-21.587083546380313,245.33431067744266,-27.81568932255732,1.0,1.0,26022.012520719443,26022.012520719443,275.6617095156865,2.511709515686505,275.6617095156865,275.6617095156865,76953.06112648812,76958.26937224828,-5.208245760164573,0.0,8546.071908451686,8546.071908451686,0.8840412837929693,3966.5762023370876,275.6617095156865,2.511709515686505,1.0,0.002,0.11919483343275364,0.004956314448761301,0.0001841203621657147,0.0018158796392597997,0.09206018108285735,0.09206018108285735,0.0,1.4255142205543692e-12,0.9998944004377777,0.9998944004377777,0.0,0.09227044907065571,9.744748069049651e-06,0.0,0.0,0.0,1600145.331993384,266.65660515932075,0.0,1.0,1284357.8794038738,2598.7356281831044,,,,,,,,,,,,,,,,,,,3.0,15330.503837617236,1544.6299267612396,0.37076281709612735,6.173730061729009,2.9007005542053297
2503.0,-29.56236620234573,5.184161167258103,35.042528867451864,24.45625275084751,5.056186363877789,-26.10051094570236,-39.61368656074626,1.5943311073018225,-6.4935206537573436,-6.493520653813346,40.085147330683526,41692.84653850768,25812.971210260213,25812.971210260213,67505.81774876789,76963.20720723887,76957.51312927494,25812.971210260213,102770.48433953515,102770.48433953515,102770.48433953515,130130.13422636334,125496.22440866535,4633.909817697997,0.0,90696.94802510005,55427.42936472634,39188.3540670819,27359.649886828196,66548.0039539101,20765.852494390256,1544.6340131036618,0.0,0.8787709566569806,2.7294161329991655,0.001494314320929203,1.0,1.0,-6.4935206537573436,334476.8734608764,1558207.8122561148,4.65864140660349,1558207.8122561148,4.65864140660349,0.7589955492956654,0.09228061139375045,3.9468475494634685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468475494634685,1.2842576244722306,1.284571469785907,3.073252184183401,6511.852598131421,15330.459155246761,6456.440873021539,0.00031879390810007864,22979.5924186201,2343.26629568916,19298.733834484603,1967.9231780969653,0.8398205452437467,0.8398205452437468,35643.83385593109,35405.22815468563,1.0084311830421226,0.8,4301.833134570243,4273.035954225843,1.0084311830421226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.895058883041,4632.441516551485,6.236681733415665,5.184161167258103,-3.669979982702387,8.85414114996049,2.9008514810084343,3.5,0.8288147088595527,0.6,0.0002443660597668592,1.0003073022390527,0.0002442909885990823,198.56135842607154,0.0,1.493912167532052e-05,42.337470827858354,0.11351711777642562,8.237354193643796e-05,0.00016199251783042125,0.0006393597720304153,0.09228061140118271,0.09228061140118271,0.09228061140118271,0.09227026148453364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486326.5639709238,596.108853342805,0.0,0.09228061140118271,0.09228061139375045,0.09228061139375045,0.3707645506618139,0.3707645506618139,0.5,10.303715620791722,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,27359.649886828196,20765.852494390256,0.7589955492956654,1.0143928252982788,0.6265078448841735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448860236315496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.311777917545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9042042019798,260.9042042019798,-12.245795798020197,245.33144717717494,276.4769612267907,123450.08734486453,123721.08885094195,-271.0015060774223,0.0,nan,276.4769612267907,3.326961226790729,270.2478584168581,-2.9021415831418835,264.01875560689405,-9.13124439310593,257.7896527970371,-15.360347202962885,251.5605499871234,-21.58945001287657,245.33144717717494,-27.81855282282504,1.0,1.0,26022.012520719443,26022.012520719443,275.66149521238447,2.5114952123844887,275.66149521238447,275.66149521238447,76951.94016600218,76957.51312927494,-5.572963272759807,0.0,8546.071908451686,8546.071908451686,0.8840409320286862,3966.581787210786,275.66149521238447,2.5114952123844887,1.0,0.002,0.11920525026916391,0.004956247423318484,0.00018413640544108194,0.0018158635961243801,0.09206820272054096,0.09206820272054096,0.0,1.56546216961706e-12,0.9998871178471156,0.9998871178471156,0.0,0.09227019455966683,1.0416834083615997e-05,0.0,0.0,0.0,1600145.1845300838,266.65647934624263,0.0,1.0,1284358.3089145496,2598.7338895568455,,,,,,,,,,,,,,,,,,,3.0,15330.459155246761,1544.6340131036618,0.3707645506618139,6.173730061729009,2.9008514810084343
2504.0,-29.56531267858329,5.183635047607452,35.04253003643483,24.455858347378694,5.055963472719546,-26.103185063460604,-39.616273216065,1.5938358572848763,-6.493627735279745,-6.4936277353175225,40.0850914712774,41690.83775494608,25813.13435546107,25813.13435546107,67503.97211040715,76962.5014649855,76956.41338588802,25813.13435546107,102769.54774134909,102769.54774134909,102769.54774134909,130129.08105679673,125495.30504769726,4633.776009099465,0.0,90697.31824524188,55426.49169102527,39189.8072824629,27359.533315447643,66549.34059791054,20765.76100083185,1544.6311606457552,0.0,0.8787705897992154,2.7294052416623416,0.001494314320929203,1.0,1.0,-6.493627735279745,334475.4597762208,1558205.3994597846,4.658653883015198,1558205.3994597846,4.658653883015198,0.7589954390452691,0.09228095017165083,3.9468467961963345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468467961963345,1.2842600944142453,1.284573843915599,3.073245687040134,6511.838831464474,15330.414488763543,6456.429130891972,0.000318796128006009,22979.690605839816,2343.276307999145,19298.698736473543,1967.919599095873,0.8398154295240674,0.8398154295240674,35643.828413748946,35405.22815468563,1.0084309905801496,0.8,4301.832477756512,4273.035954225843,1.0084309905801496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.023046504798,4632.441516551485,6.236528297966108,5.183635047607452,-3.670105749223023,8.853740796830476,2.9010009882657277,3.5,0.8288574252187794,0.6,0.0002442909885990823,1.0003056251507034,0.00024421634994032754,198.56378410607797,0.0,1.4906233052412949e-05,42.2442644705383,0.11353202400947804,8.234951236867381e-05,0.0001619414762304085,0.0006391581966312927,0.09228095017965302,0.09228095017965302,0.09228095017965302,0.09226968438021257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486327.9222934996,596.1084094193186,0.0,0.09228095017965302,0.09228095017165083,0.09228095017165083,0.37076620121483916,0.37076620121483916,0.5,10.303377646740266,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,27359.533315447643,20765.76100083185,0.7589954390452691,1.0143447178277012,0.6264650765939377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488779246178116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.218571560225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9025898738059,260.9025898738059,-12.247410126194097,245.32859335022977,276.4765863973843,123460.33744376668,123730.23755635199,-269.90011258531126,0.0,nan,276.4765863973843,3.3265863973843466,270.24698778793663,-2.903012212063345,264.0173891784523,-9.1326108215477,257.7877905691353,-15.362209430864652,251.5581919596969,-21.59180804030308,245.32859335022977,-27.82140664977021,1.0,1.0,26022.012520719443,26022.012520719443,275.6612594468019,2.511259446801944,275.6612594468019,275.6612594468019,76951.37334719303,76956.41338588802,-5.040038694991381,0.0,8546.071908451686,8546.071908451686,0.8840409797105812,3966.5810301773163,275.6612594468019,2.511259446801944,1.0,0.002,0.1192165835155585,0.004956179970492683,0.00018415387137737826,0.0018158461287133012,0.09207693568868913,0.09207693568868913,0.0,9.067920025973564e-14,0.9998771875839629,0.9998771875839629,0.0,0.09226961692520606,1.1333246444776524e-05,0.0,0.0,0.0,1600145.0590215328,266.65637226472023,0.0,1.0,1284358.674477715,2598.732409786536,,,,,,,,,,,,,,,,,,,3.0,15330.414488763543,1544.6311606457552,0.37076620121483916,6.173730061729009,2.9010009882657277
2505.0,-29.5682523687813,5.183107690675718,35.04253026099666,24.455561872478597,5.055844198835789,-26.105842712062135,-39.61884593646971,1.5934345407383148,-6.493733691462637,-6.493733691447773,40.08506655318996,41688.774742250025,25813.28282404993,25813.28282404993,67502.05756629995,76961.72404245663,76955.78115173917,25813.28282404993,102769.06397578909,102769.06397578909,102769.06397578909,130128.61465828403,125494.97880150045,4633.635856783586,0.0,90697.64643922266,55425.532127257466,39191.238124405776,27359.55068249494,66550.78880690072,20765.766385410276,1544.6346813266966,0.0,0.8787701115328889,2.729394464818364,0.001494314320929203,1.0,1.0,-6.493733691462637,334474.06095285964,1558204.3231465444,4.6586701483142985,1558204.3231465444,4.6586701483142985,0.7589951540650312,0.09228130494291345,3.946843522014576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946843522014576,1.2842621243892112,1.2845757785259024,3.073238279834559,6511.823136484701,15330.370048816172,6456.418878313163,0.0003187988558303236,22979.79282262706,2343.286731210664,19298.668090829382,1967.9164741098523,0.8398103603365363,0.8398103603365363,35643.80475853484,35405.22815468563,1.0084301540170588,0.8,4301.829622822774,4273.035954225843,1.0084301540170588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.149931703948,4632.441516551485,6.236372987200172,5.183107690675718,-3.670231681158567,8.853339371834284,2.9011492107832115,3.5,0.828899774509489,0.6,0.00024421634994032754,1.0003049284954426,0.0002441419041168307,198.56620425129873,0.0,1.4820534522947408e-05,42.00139483803295,0.11354684454400099,8.2325618681224e-05,0.00016189073125910355,0.0006389573839441954,0.09228130495612137,0.09228130495612137,0.09228130495612137,0.09226948015298775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486329.5109517907,596.1078921944572,0.0,0.09228130495612137,0.09228130494291345,0.09228130494291345,0.3707677386295547,0.3707677386295547,0.5,10.303022899483228,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27359.55068249494,20765.766385410276,0.7589951540650312,1.0142938765483211,0.6264204450410252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488955163850263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.975701927724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90099097222554,260.90099097222554,-12.249009027774434,245.3257495519581,276.47623239248804,123471.59315990754,123738.91409959628,-267.3209396887062,0.0,nan,276.47623239248804,3.326232392488066,270.2461358243874,-2.9038641756125685,264.0160392562485,-9.133960743751459,257.7859426881873,-15.3640573118127,251.5558461200839,-21.594153879916064,245.3257495519581,-27.82425044804188,1.0,1.0,26022.012520719443,26022.012520719443,275.6610795111691,2.5110795111691004,275.6610795111691,275.6610795111691,76950.918892611,76955.78115173917,-4.862259128174628,0.0,8546.071908451686,8546.071908451686,0.8840411869666409,3966.577739624649,275.6610795111691,2.5110795111691004,1.0,0.002,0.11922847801141895,0.004956110359028347,0.00018417220469395726,0.0018158277941067954,0.09208610234697863,0.09208610234697863,0.0,-1.1992472986888103e-12,0.9998711060972436,0.9998711060972436,0.0,0.0922694104453679,1.1894497545544515e-05,0.0,0.0,0.0,1600144.9348318134,266.65626630853734,0.0,1.0,1284359.036198891,2598.7309455694813,,,,,,,,,,,,,,,,,,,3.0,15330.370048816172,1544.6346813266966,0.3707677386295547,6.173730061729009,2.9011492107832115
2506.0,-29.571183523312346,5.182578804673014,35.04253006998238,24.455197958182566,5.055654773583167,-26.108499693603196,-39.62141848225144,1.592970942204865,-6.49386117798673,-6.493861177902481,40.08505500871967,41686.7714343137,25813.4663096312,25813.4663096312,67500.23774394489,76961.0015410034,76955.29206685863,25813.4663096312,102768.75837648983,102768.75837648983,102768.75837648983,130128.4019314899,125494.91105131934,4633.490880170556,0.0,90698.00622483267,55424.60844728597,39192.66419727411,27359.643555000075,66552.30775227418,20765.825072778076,1544.6423201933098,0.0,0.8787694660701292,2.7293814981596967,0.001494314320929203,1.0,1.0,-6.49386117798673,334472.3778940977,1558203.824494474,4.658692099793784,1558203.824494474,4.658692099793784,0.7589947226846472,0.09228167156488086,3.946842513842335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946842513842335,1.2842644451043035,1.284578004194679,3.0732319413559614,6511.809706009149,15330.325646599918,6456.407022923039,0.00031880099604750126,22979.88985036452,2343.296625286364,19298.632654274938,1967.9128605869423,0.839805272346369,0.839805272346369,35643.797474720275,35405.22815468563,1.0084298964260796,0.8,4301.828743743522,4273.035954225843,1.0084298964260796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.27574418971,4632.441516551485,6.2362277617927475,5.182578804673014,-3.670375007125028,8.852953811798042,2.9012961831881507,3.5,0.8289417666251859,0.6,0.0002441419041168307,1.000304050270574,0.00024406769526804604,198.5686174209252,0.0,1.4782424594132243e-05,41.89339129977078,0.11356162696859512,8.23017330234098e-05,0.00016184017109342088,0.0006387576677190309,0.092281671603332,0.092281671603332,0.092281671603332,0.09226943034070224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486331.22441098077,596.1073350870088,0.0,0.092281671603332,0.09228167156488086,0.09228167156488086,0.37076920557290255,0.37076920557290255,0.5,10.30265566278653,-8.424194675171748e-11,-8.424194675171748e-11,-8.424194675171748e-11,-8.424194675171748e-11,-8.424194675171748e-11,-8.424194675171748e-11,27359.643555000075,20765.825072778076,0.7589947226846472,1.0142433827418753,0.626376046785383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489130680422997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.867698389455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.899399090889,260.899399090889,-12.250600909110972,245.322914795502,276.4758833862692,123481.93620308289,123748.08341274441,-266.14720966152663,0.0,nan,276.4758833862692,3.325883386269197,270.2452896681242,-2.9047103318757763,264.0146959499408,-9.135304050059176,257.78410223182533,-15.365897768174648,251.55350851367254,-21.596491486327437,245.322914795502,-27.82708520449799,1.0,1.0,26022.012520719443,26022.012520719443,275.6608947955118,2.510894795511831,275.6608947955118,275.6608947955118,76950.27641033157,76955.29206685863,-5.015656527059036,0.0,8546.071908451686,8546.071908451686,0.8840412507840476,3966.5767264115466,275.6608947955118,2.510894795511831,1.0,0.002,0.11924079453590596,0.00495603502446411,0.00018419118175821227,0.0018158088193520254,0.09209559087910613,0.09209559087910613,0.0,1.1102377697747023e-12,0.9998665333706795,0.9998665333706795,0.0,0.09226935504122903,1.2316523651821983e-05,0.0,0.0,0.0,1600144.7854064798,266.65613882201325,0.0,1.0,1284359.4714216753,2598.7291838256456,,,,,,,,,,,,,,,,,,,3.0,15330.325646599918,1544.6423201933098,0.37076920557290255,6.173730061729009,2.9012961831881507
2507.0,-29.574105694678735,5.182048684934957,35.042529100344055,24.45482042329388,5.055449076999694,-26.111150217540118,-39.62398243658242,1.5924935979191142,-6.49397832476842,-6.493978324711188,40.08503215575108,41684.77286610697,25813.61435679309,25813.61435679309,67498.38722290006,76960.29211679984,76954.69155195917,25813.61435679309,102768.30590875226,102768.30590875226,102768.30590875226,130127.98760164963,125494.6504015525,4633.337200097125,0.0,90698.36951893613,55423.67981346212,39194.099672748904,27359.681692897368,66553.78136564627,20765.844746779127,1544.6471109106678,0.0,0.8787689194515416,2.729369583199445,0.001494314320929203,1.0,1.0,-6.49397832476842,334470.83134499256,1558202.8373823469,4.658710689707726,1558202.8373823469,4.658710689707726,0.7589943837749393,0.09228200084578776,3.946841633639189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946841633639189,1.2842668295917905,1.2845802939554252,3.0732255499378653,6511.796163361152,15330.281317391853,6456.39528292064,0.00031880316746791973,22979.987022004632,2343.3065340360504,19298.597562622126,1967.909282234211,0.8398001941490494,0.8398001941490494,35643.791115452936,35405.22815468563,1.0084296715315813,0.8,4301.827976247324,4273.035954225843,1.0084296715315813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.4004069140165,4632.441516551485,6.236075716105346,5.182048684934957,-3.6705115416507335,8.852560226585691,2.9014418153951276,3.5,0.8289833758271793,0.6,0.00024406769526804604,1.000303125555223,0.00024399373453179516,198.57102324608235,0.0,1.473554850356591e-05,41.76054445910579,0.11357636251709868,8.227793350979204e-05,0.000161789761758254,0.0006385585676040423,0.09228200088334551,0.09228200088334551,0.09228200088334551,0.0922692563226408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486332.955970439,596.1067715465497,0.0,0.09228200088334551,0.09228200084578776,0.09228200084578776,0.37077061906099945,0.37077061906099945,0.5,10.302273326020476,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,27359.681692897368,20765.844746779127,0.7589943837749393,1.014193120779481,0.6263321483882479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489305691401917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.73485154879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8978122909261,260.8978122909261,-12.252187709073894,245.3200888406806,276.4755357411663,123492.0310028261,123757.32866296761,-265.2976601415316,0.0,nan,276.4755357411663,3.325535741166334,270.2444463610405,-2.905553638959475,264.01335698095477,-9.13664301904521,257.7822676009231,-15.367732399076885,251.55117822079146,-21.59882177920852,245.3200888406806,-27.82991115931938,1.0,1.0,26022.012520719443,26022.012520719443,275.66070738075945,2.51070738075947,275.66070738075945,275.66070738075945,76949.59742063408,76954.69155195917,-5.094131325095077,0.0,8546.071908451686,8546.071908451686,0.8840413065009953,3966.575841807385,275.66070738075945,2.51070738075947,1.0,0.002,0.1192536146239441,0.004955959458653078,0.00018421094058185733,0.001815789060019685,0.09210547029092866,0.09210547029092866,0.0,6.015422535088355e-13,0.999861077049204,0.999861077049204,0.0,0.09226918075792491,1.282008786285426e-05,0.0,0.0,0.0,1600144.648100022,266.65602167523156,0.0,1.0,1284359.8713456201,2598.727564969951,,,,,,,,,,,,,,,,,,,3.0,15330.281317391853,1544.6471109106678,0.37077061906099945,6.173730061729009,2.9014418153951276
2508.0,-29.57701865827621,5.18151745775548,35.04252727536713,24.45443820850926,5.055237366975891,-26.113793055745194,-39.62653762483967,1.5920117627027832,-6.494093895610604,-6.494093895613361,40.085005531620936,41682.778820534884,25813.74724937237,25813.74724937237,67496.52606990725,76959.58958314848,76954.05987779118,25813.74724937237,102767.80712716354,102767.80712716354,102767.80712716354,130127.51283626608,125494.3374145779,4633.175421688183,0.0,90698.73397567686,55422.74991471146,39195.537845517116,27359.705709102534,66555.24355461965,20765.854228060954,1544.65120506444,0.0,0.8787683956716574,2.7293578285677538,0.001494314320929203,1.0,1.0,-6.494093895610604,334469.30560664734,1558201.6873801062,4.658728502915689,1558201.6873801062,4.658728502915689,0.758994064075484,0.09228230583838554,3.9468408415076337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468408415076337,1.2842692345681201,1.2845826045283193,3.0732191780914966,6511.782662183297,15330.23707044137,6456.383552806765,0.0003188053304393191,22980.08397547425,2343.3164205385374,19298.562500526776,1967.9057068955021,0.8397951252538234,0.8397951252538234,35643.78539248254,35405.22815468563,1.0084294691396338,0.8,4301.827285545426,4273.035954225843,1.0084294691396338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.523994026906,4632.441516551485,6.235921638966246,5.18151745775548,-3.670647850898673,8.852165308654154,2.901586193948602,3.5,0.8290246268424577,0.6,0.00024399373453179516,1.0003021774709746,0.00024392002739479694,198.5734215413795,0.0,1.4686459077369611e-05,41.62142502526548,0.11359104897617606,8.225422169511821e-05,0.00016173951283667695,0.0006383601149493448,0.09228230587762361,0.09228230587762361,0.09228230587762361,0.09226904851142612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486334.7434228028,596.1061896664293,0.0,0.09228230587762361,0.09228230583838554,0.09228230583838554,0.37077196850751637,0.37077196850751637,0.5,10.301875605275837,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27359.705709102534,20765.854228060954,0.758994064075484,1.0141428753771313,0.6262884273923095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489480170032267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.595732114954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8962299388141,260.8962299388141,-12.25377006118589,245.31727162291833,276.47518825469945,123502.02126224518,123766.57528560593,-264.55402336073246,0.0,nan,276.47518825469945,3.3251882546994693,270.2436049283669,-2.906395071633085,264.01202160197533,-9.137978398024643,257.78043827563823,-15.369561724361745,251.5488549492865,-21.601145050713484,245.31727162291833,-27.83272837708165,1.0,1.0,26022.012520719443,26022.012520719443,275.66051789587965,2.510517895879673,275.66051789587965,275.66051789587965,76948.91051150819,76954.05987779118,-5.149366282988922,0.0,8546.071908451686,8546.071908451686,0.8840413566430009,3966.5750457151717,275.66051789587965,2.510517895879673,1.0,0.002,0.11926694938826612,0.004955882014641967,0.00018423149501256567,0.0018157685057052387,0.09211574750628283,0.09211574750628283,0.0,7.178042882305391e-13,0.999855500311876,0.999855500311876,0.0,0.09226897107397253,1.3334764413012358e-05,0.0,0.0,0.0,1600144.512640516,266.6559061043894,0.0,1.0,1284360.2658892479,2598.7259678947044,,,,,,,,,,,,,,,,,,,3.0,15330.23707044137,1544.65120506444,0.37077196850751637,6.173730061729009,2.901586193948602
