time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2509.0,-29.57992251767391,5.180985216355783,35.04252458017587,24.454050964582734,5.055024251990293,-26.11642784064188,-39.62908774903042,1.5915295735767974,-6.494209473669628,-6.494209473691901,40.08497676761629,41680.81584267977,25813.868956847786,25813.868956847786,67494.68479952755,76958.89647055896,76953.41579338607,25813.868956847786,102767.28475023386,102767.28475023386,102767.28475023386,130127.0081779287,125494.00240191295,4633.005776015752,0.0,90699.10789681064,55421.8511595193,39196.95193032372,27359.723427694844,66556.67535801856,20765.859090439208,1544.6550116339272,0.0,0.8787678799763761,2.7293460732420214,0.001494314320929203,1.0,1.0,-6.494209473669628,334467.7797784947,1558200.4449480188,4.65874604118805,1558200.4449480188,4.65874604118805,0.758993750259149,0.09228258950595059,3.946841257909224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946841257909224,1.2842716406838042,1.284584916566197,3.0732137445686702,6511.771149200434,15330.192910547477,6456.370441473439,0.0003188069791027341,22980.176290357584,2343.325834036861,19298.523309874054,1967.9017105611044,0.839790046257028,0.839790046257028,35643.78840088939,35405.22815468563,1.0084295755314676,0.8,4301.827648628261,4273.035954225843,1.0084295755314676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.646536443814,4632.441516551485,6.235766442760916,5.180985216355783,-3.6707850925508976,8.85177030890668,2.9017293548910184,3.5,0.8290655299688624,0.6,0.00024392002739479694,1.0003012400653997,0.00024384657103779003,198.5758123916111,0.0,1.4636278385755612e-05,41.4792129452314,0.11360568525456181,8.223056317238263e-05,0.00016168946422241432,0.0006381626483622622,0.09228258953767848,0.09228258953767848,0.09228258953767848,0.0922688243450565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486336.5939383007,596.1055871974236,0.0,0.09228258953767848,0.09228258950595059,0.09228258950595059,0.37077325263030236,0.37077325263030236,0.5,10.301462648596027,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27359.723427694844,20765.859090439208,0.758993750259149,1.0140933938851857,0.626245461007063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489654102866054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.45352003492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8946519258498,260.8946519258498,-12.255348074150163,245.31446311346744,276.47484073820783,123512.00276722024,123775.8313414647,-263.82857424445774,0.0,nan,276.47484073820783,3.324840738207854,270.24276521332354,-2.9072347866764403,264.0106896883214,-9.139310311678571,257.77861416335884,-15.371385836641139,251.5465386384198,-21.603461361580173,245.31446311346744,-27.835536886532537,1.0,1.0,26022.012520719443,26022.012520719443,275.66032695166655,2.5103269516665705,275.66032695166655,275.66032695166655,76948.22798768616,76953.41579338607,-5.187805699912133,0.0,8546.071908451686,8546.071908451686,0.8840413302847394,3966.57546419877,275.66032695166655,2.5103269516665705,1.0,0.002,0.11928079417335889,0.004955802417633966,0.00018425283725899712,0.001815747162842988,0.09212641862949855,0.09212641862949855,0.0,1.0198482683354548e-13,0.9998499740192439,0.9998499740192439,0.0,0.09226874471995325,1.3844785997341484e-05,0.0,0.0,0.0,1600144.377172358,266.65579052633035,0.0,1.0,1284360.6604572614,2598.724370722177,,,,,,,,,,,,,,,,,,,3.0,15330.192910547477,1544.6550116339272,0.37077325263030236,6.173730061729009,2.9017293548910184
2510.0,-29.582817188120135,5.180452035896427,35.04252102524711,24.453668330702953,5.054807937276452,-26.119054675643262,-39.631629072222836,1.5910454225471626,-6.494325875692482,-6.494325875700617,40.0849465654517,41678.83749027543,25813.981643750594,25813.981643750594,67492.81913402602,76958.19974941999,76952.76660112427,25813.981643750594,102766.74824487486,102766.74824487486,102766.74824487486,130126.4865618957,125493.65806601278,4632.828495882912,0.0,90699.4671329642,55420.92592626149,39198.37911855857,27359.738317020838,66558.1174355794,20765.861797906266,1544.6587146460568,0.0,0.8787673652848818,2.7293342341521782,0.001494314320929203,1.0,1.0,-6.494325875692482,334466.2430781392,1558199.1403978555,4.658763545335795,1558199.1403978555,4.658763545335795,0.7589934361684871,0.09228285343865787,3.946839901526668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946839901526668,1.2842740554612264,1.2845872375896576,3.0732069099606814,6511.7566674862355,15330.148835942267,6456.359496139932,0.0003188094018412206,22980.275206471117,2343.3359206733307,19298.490593539736,1967.8983744234513,0.8397850078011855,0.8397850078011855,35643.77860133348,35405.22815468563,1.0084292289717263,0.8,4301.82646592568,4273.035954225843,1.0084292289717263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.768056717585,4632.441516551485,6.2356106163634815,5.180452035896427,-3.670923853011681,8.851375888908109,2.901871324498369,3.5,0.8291060927138197,0.6,0.00024384657103779003,1.000300293800114,0.00024377336740692484,198.5781957265243,0.0,1.4586655767975258e-05,41.33858244644188,0.11362027191032979,8.220699255778896e-05,0.00016163957848000109,0.0006379655380108196,0.09228285348135276,0.09228285348135276,0.09228285348135276,0.09226859126467973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486338.50932763965,596.1049635856384,0.0,0.09228285348135276,0.09228285343865787,0.09228285343865787,0.37077447187642687,0.37077447187642687,0.5,10.30103478404755,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27359.738317020838,20765.861797906266,0.7589934361684871,1.0140433914668832,0.626202168813079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448982749605003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.31288953613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8930780074179,260.8930780074179,-12.256921992582079,245.3116632870573,276.47449272776396,123521.86407389004,123785.00806482961,-263.14399093954773,0.0,nan,276.47449272776396,3.3244927277639817,270.24192683966453,-2.908073160335448,264.009360951487,-9.14063904851298,257.7767950633335,-15.373204936666468,251.54422917520117,-21.60577082479881,245.3116632870573,-27.838336712942663,1.0,1.0,26022.012520719443,26022.012520719443,275.6601345858386,2.510134585838614,275.6601345858386,275.6601345858386,76947.54181978879,76952.76660112427,-5.224781335477019,0.0,8546.071908451686,8546.071908451686,0.8840414161438866,3966.5741010343017,275.6601345858386,2.510134585838614,1.0,0.002,0.11929513813640708,0.004955720570904181,0.0001842749502623418,0.0018157250512471396,0.0921374751311709,0.0921374751311709,0.0,1.5094813420046815e-12,0.9998445652542696,0.9998445652542696,0.0,0.09226850947679835,1.4343961859516482e-05,0.0,0.0,0.0,1600144.2407382485,266.6556741243075,0.0,1.0,1284361.0578379158,2598.7227621657844,,,,,,,,,,,,,,,,,,,3.0,15330.148835942267,1544.6587146460568,0.37077447187642687,6.173730061729009,2.901871324498369
2511.0,-29.585704025782324,5.179917998723021,35.04251661333244,24.453280702605866,5.054590626728485,-26.121674560566387,-39.63416547104714,1.5905611599489808,-6.494442560526579,-6.494442560494928,40.08491472326148,41676.886147760706,25814.08444966851,25814.08444966851,67490.97059742922,76957.51204425086,76952.11065344284,25814.08444966851,102766.19510311136,102766.19510311136,102766.19510311136,130125.94422600734,125493.30054041393,4632.643685593419,0.0,90699.83631894461,55420.029029934456,39199.78587667795,27359.749122895988,66559.53499957394,20765.86147464811,1544.66224159912,0.0,0.8787668552898288,2.7293223663386894,0.001494314320929203,1.0,1.0,-6.494442560526579,334464.7026497727,1558197.7650091066,4.658780889775203,1558197.7650091066,4.658780889775203,0.7589931245849844,0.09228309742899946,3.9468398193100716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468398193100716,1.2842764702470642,1.2845895589457683,3.073201067485721,6511.744287982872,15330.104848627072,6456.347088083602,0.00031881128064035883,22980.36922481425,2343.3455078762117,19298.45350502902,1967.8945924478821,0.8397799581127057,0.8397799581127057,35643.77800733722,35405.22815468563,1.0084292079651436,0.8,4301.826394236625,4273.035954225843,1.0084292079651436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.888572868391,4632.441516551485,6.23545392473759,5.179917998723021,-3.671063690354229,8.850981689077251,2.902012123753723,3.5,0.8291463210724922,0.6,0.00024377336740692484,1.000299488183379,0.0002437003820222242,198.580572662284,0.0,1.453664493784031e-05,41.19685175383944,0.11363480855526763,8.218347384368796e-05,0.00016158989356323687,0.0006377694263134595,0.09228309745726596,0.09228309745726596,0.09228309745726596,0.09226834718801313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486340.4873508339,596.1043195486747,0.0,0.09228309745726596,0.09228309742899946,0.09228309742899946,0.37077562741617626,0.37077562741617626,0.5,10.30059227412054,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,27359.749122895988,20765.86147464811,0.7589931245849844,1.0139940220114405,0.6261595149068798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490000344486385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.17115884353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89150806073184,260.89150806073184,-12.25849193926814,245.30887190883493,276.474144212607,123531.72350097189,123794.20346450672,-262.4799635348174,0.0,nan,276.474144212607,3.3241442126069956,270.24108975189745,-2.9089102481025293,264.00803529105946,-9.14196470894052,257.7749808303799,-15.375019169620089,251.54192636961216,-21.60807363038782,245.30887190883493,-27.841128091165046,1.0,1.0,26022.012520719443,26022.012520719443,275.6599411467543,2.509941146754329,275.6599411467543,275.6599411467543,76946.8597236349,76952.11065344284,-5.250929807938519,0.0,8546.071908451686,8546.071908451686,0.8840414213482051,3966.5740184066217,275.6599411467543,2.509941146754329,1.0,0.002,0.11930997240686037,0.004955636596745878,0.00018429782052462436,0.001815702179096778,0.09214891026231217,0.09214891026231217,0.0,-3.785977607806412e-13,0.9998392525634194,0.9998392525634194,0.0,0.09226826315764802,1.4834271351426294e-05,0.0,0.0,0.0,1600144.1039724625,266.6555574394734,0.0,1.0,1284361.4561837893,2598.7211497037283,,,,,,,,,,,,,,,,,,,3.0,15330.104848627072,1544.66224159912,0.37077562741617626,6.173730061729009,2.902012123753723
2512.0,-29.588580434959823,5.179383182337348,35.04251136208333,24.452897475007944,5.054375043098367,-26.1242848871057,-39.63668908746911,1.5900794937211655,-6.494559635949599,-6.494559635918186,40.08488167649887,41674.921323514456,25814.17795507072,25814.17795507072,67489.09927858517,76956.82424690622,76951.45344150264,25814.17795507072,102765.63139657336,102765.63139657336,102765.63139657336,130125.38904519359,125492.93747804477,4632.45156714882,0.0,90700.2000537717,55419.11255635242,39201.208330465866,27359.75764862023,66560.96597908609,20765.859421692734,1544.6656804275856,0.0,0.8787663477549629,2.72931045884007,0.001494314320929203,1.0,1.0,-6.494559635949599,334463.15707061026,1558196.3375906306,4.658798150558842,1558196.3375906306,4.658798150558842,0.7589928130353877,0.09228332242313779,3.9468391871560167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468391871560167,1.2842788724541683,1.2845918680000297,3.073194826925619,6511.731064984863,15330.060921739636,6456.335312808119,0.00031881338035687364,22980.465064027037,2343.3552807561236,19298.4183079426,1967.8910033439147,0.8397749242312678,0.8397749242312678,35643.7734401675,35405.22815468563,1.008429046447919,0.8,4301.825843027624,4273.035954225843,1.008429046447919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.008104876921,4632.441516551485,6.235296477961401,5.179383182337348,-3.671204654602648,8.850587836939997,2.9021517759329063,3.5,0.8291862216951161,0.6,0.0002437003820222242,1.0002984131755734,0.00024362768031248455,198.58294106119763,0.0,1.4493479489830809e-05,41.074520874180514,0.11364930203475745,8.216007982699397e-05,0.0001615403021952302,0.0006375735950091597,0.09228332244992407,0.09228332244992407,0.09228332244992407,0.09226809676245824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486342.5282695972,596.1036550227329,0.0,0.09228332244992407,0.09228332242313779,0.09228332242313779,0.37077672016003127,0.37077672016003127,0.5,10.300135501319838,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,27359.75764862023,20765.859421692734,0.7589928130353877,1.0139441080195668,0.6261165340750764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490172729120978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.04882796387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88994246864473,260.88994246864473,-12.260057531355244,245.30608925978538,276.47379567747106,123541.56664130928,123803.31855831044,-261.7519170011366,0.0,nan,276.47379567747106,3.3237956774710824,270.24025439396615,-2.909745606033823,264.00671311035694,-9.143286889643036,257.7731718269404,-15.37682817305955,251.53963054334875,-21.610369456651227,245.30608925978538,-27.843910740214596,1.0,1.0,26022.012520719443,26022.012520719443,275.6597471691066,2.5097471691066175,275.6597471691066,275.6597471691066,76946.18725543564,76951.45344150264,-5.266186067005037,0.0,8546.071908451686,8546.071908451686,0.8840414613636163,3966.5733830917966,275.6597471691066,2.5097471691066175,1.0,0.002,0.11932528418567913,0.00495555054312532,0.00018432142823378493,0.0018156785712478943,0.09216071411689246,0.09216071411689246,0.0,-5.183206294723242e-13,0.9998340785808544,0.9998340785808544,0.0,0.09226801064331787,1.5311779819919877e-05,0.0,0.0,0.0,1600143.9667486756,266.6554403640504,0.0,1.0,1284361.8558628121,2598.7195318466706,,,,,,,,,,,,,,,,,,,3.0,15330.060921739636,1544.6656804275856,0.37077672016003127,6.173730061729009,2.9021517759329063
2513.0,-29.591447982428118,5.178847653535396,35.04250530268388,24.45251386323946,5.0541593524505215,-26.126887249000166,-39.639207639824576,1.5895986167663512,-6.494677543474097,-6.4946775434799875,40.08484785104123,41672.97645998456,25814.263444993416,25814.263444993416,67487.23990497798,76956.14033940114,76950.79917694333,25814.263444993416,102765.06262193674,102765.06262193674,102765.06262193674,130124.82859618645,125492.57617375263,4632.252422433819,0.0,90700.56501627868,55418.21382478468,39202.61243499333,27359.765974249705,66562.37840924304,20765.857119240998,1544.6691404252915,0.0,0.8787658386756925,2.729298466751589,0.001494314320929203,1.0,1.0,-6.494677543474097,334461.60051207565,1558194.8765394038,4.658815463879075,1558194.8765394038,4.658815463879075,0.7589924979177556,0.09228352969613722,3.946838809702346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946838809702346,1.2842812703946986,1.2845941731506643,3.073188794919794,6511.718283888341,15330.017107541587,6456.323275512707,0.000318815368468359,22980.559731325568,2343.3649341340383,19298.38232766108,1967.8873343762732,0.8397698991358687,0.8397698991358687,35643.77071315024,35405.22815468563,1.0084289500073937,0.8,4301.825513905531,4273.035954225843,1.0084289500073937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.126671588653,4632.441516551485,6.235138557991982,5.178847653535396,-3.6713470520676146,8.85019470560301,2.9022903029877667,3.5,0.8292258008536476,0.6,0.00024362768031248455,1.0002975006678085,0.0002435552224711511,198.58530221283297,0.0,1.4437319340277853e-05,40.915363010347434,0.11366373935409774,8.213673889159254e-05,0.000161490941420892,0.0006373787150153448,0.09228352972779624,0.09228352972779624,0.09228352972779624,0.09226784457800324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486344.63182833337,596.1029701115746,0.0,0.09228352972779624,0.09228352969613722,0.09228352969613722,0.37077775150217435,0.37077775150217435,0.5,10.299664945921865,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27359.765974249705,20765.857119240998,0.7589924979177556,1.0138946581813626,0.6260740294430003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490344494917224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.889670100034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88838123523954,260.88838123523954,-12.261618764760442,245.30331528243937,276.47344718802947,123551.38608925462,123812.4092662937,-261.02317703907806,0.0,nan,276.47344718802947,3.3234471880294905,270.2394208069062,-2.910579193093781,264.0053944257708,-9.14460557422916,257.7713680447103,-15.378631955289677,251.53734166358117,-21.612658336418804,245.30331528243937,-27.846684717560606,1.0,1.0,26022.012520719443,26022.012520719443,275.65955270420164,2.509552704201667,275.65955270420164,275.65955270420164,76945.51871109841,76950.79917694333,-5.280465844916762,0.0,8546.071908451686,8546.071908451686,0.8840414852564688,3966.573003750858,275.65955270420164,2.509552704201667,1.0,0.002,0.11934105748002768,0.004955462393764139,0.00018434574851784882,0.001815654251598211,0.09217287425892441,0.09217287425892441,0.0,1.160595057558833e-13,0.9998290779015788,0.9998290779015788,0.0,0.09226775640159185,1.5773294545376858e-05,0.0,0.0,0.0,1600143.8285493874,266.6553224565259,0.0,1.0,1284362.2583822473,2598.7179024934057,,,,,,,,,,,,,,,,,,,3.0,15330.017107541587,1544.6691404252915,0.37077775150217435,6.173730061729009,2.9022903029877667
2514.0,-29.59430639705796,5.178311479211267,35.04249845363393,24.452125431876652,5.053939345992362,-26.12948182273384,-39.641717391181714,1.58911477004266,-6.494796148322166,-6.494796148329032,40.0848129431898,41671.040075701305,25814.340907666046,25814.340907666046,67485.38098336736,76955.46424737609,76950.14347645316,25814.340907666046,102764.4843841192,102764.4843841192,102764.4843841192,130124.25701814852,125492.21060744453,4632.0464107039925,0.0,90700.93419853439,55417.319907554076,39204.015878867016,27359.77263402931,66563.78851289632,20765.853516566236,1544.6725482110335,0.0,0.8787653299341706,2.7292864037820523,0.001494314320929203,1.0,1.0,-6.494796148322166,334460.0347535597,1558193.3687356226,4.658832765725648,1558193.3687356226,4.658832765725648,0.7589921814897781,0.09228371921756046,3.946838931435378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946838931435378,1.2842836817226342,1.284596492004829,3.0731831195903756,6511.706258546324,15329.973374992807,6456.310736527973,0.0003188171624455762,22980.6525612507,2343.374400152009,19298.344847796598,1967.8835124937261,0.8397648759694883,0.8397648759694883,35643.77159264381,35405.22815468563,1.008428981110542,0.8,4301.825620051088,4273.035954225843,1.008428981110542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.244289193575,4632.441516551485,6.234980137535336,5.178311479211267,-3.671490753779411,8.849802232990678,2.9024277237697396,3.5,0.8292650639342113,0.6,0.0002435552224711511,1.0002965599623341,0.00024348301515734702,198.5876558934806,0.0,1.438906231889153e-05,40.7786026117386,0.11367812841641663,8.211348561780333e-05,0.00016144173685334778,0.0006371845321713386,0.09228371925493419,0.09228371925493419,0.09228371925493419,0.0922675869124194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486346.7947848533,596.1022658533388,0.0,0.09228371925493419,0.09228371921756046,0.09228371921756046,0.37077872323244837,0.37077872323244837,0.5,10.29918097629322,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27359.77263402931,20765.853516566236,0.7589921814897781,1.0138452526675594,0.626031675880765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490515735396816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.75290970143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88682400601164,260.88682400601164,-12.263175993988341,245.3005499383787,276.47309807362984,123561.14352686386,123821.4972482777,-260.35372141381765,0.0,nan,276.47309807362984,3.3230980736298648,270.23858844660964,-2.9114115533903373,264.00407881948524,-9.145921180514733,257.76956919250347,-15.38043080749651,251.53505956546292,-21.61494043453706,245.3005499383787,-27.84945006162127,1.0,1.0,26022.012520719443,26022.012520719443,275.6593573739872,2.5093573739872,275.6593573739872,275.6593573739872,76944.84328223424,76950.14347645316,-5.300194218914839,0.0,8546.071908451686,8546.071908451686,0.8840414775507566,3966.5731260925545,275.6593573739872,2.5093573739872,1.0,0.002,0.1193572799361761,0.004955372223716591,0.00018437076234449,0.0018156292385160368,0.09218538117224499,0.09218538117224499,0.0,8.605269274930549e-13,0.9998242110780536,0.9998242110780536,0.0,0.092267496762046,1.622245551445578e-05,0.0,0.0,0.0,1600143.6895325668,266.6552038516778,0.0,1.0,1284362.6632819723,2598.7162635064824,,,,,,,,,,,,,,,,,,,3.0,15329.973374992807,1544.6725482110335,0.37077872323244837,6.173730061729009,2.9024277237697396
2515.0,-29.59715589241142,5.177774744205707,35.04249081494007,24.45174129623922,5.05372138059552,-26.13206816503215,-39.64422204354776,1.5886336516180688,-6.494914328828543,-6.494914328829719,40.0847764562486,41669.11577896143,25814.40818968616,25814.40818968616,67483.52396864758,76954.78736905982,76949.48224671438,25814.40818968616,102763.89043640054,102763.89043640054,102763.89043640054,130123.665071239,125491.83148822298,4631.833583016026,0.0,90701.29811974117,55416.433663271324,39205.404951633165,27359.77463483845,66565.17958647161,20765.846515055648,1544.6757344740388,0.0,0.8787648294814049,2.7292743840129097,0.001494314320929203,1.0,1.0,-6.494914328828543,334458.47460269695,1558191.7927254909,4.6588497856915305,1558191.7927254909,4.6588497856915305,0.7589918700797172,0.0922838900509625,3.9468385494122136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468385494122136,1.2842860797883373,1.284598797914948,3.0731770837714683,6511.693469370338,15329.92972982031,6456.2987863452945,0.00031881915746140256,22980.746991348034,2343.3840293421335,19298.30912790087,1967.879870078046,0.8397598709548668,0.8397598709548668,35643.76883261296,35405.22815468563,1.0084288835024975,0.8,4301.825286944604,4273.035954225843,1.0084288835024975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.360974000619,4632.441516551485,6.234820671865965,5.177774744205707,-3.671634878244994,8.8494096224507,2.9025640572711864,3.5,0.8293040163631961,0.6,0.00024348301515734702,1.0002956413526198,0.0002434110527844592,198.59000227853164,0.0,1.4339481186718302e-05,40.63808968315967,0.11369246789760334,8.209028565385496e-05,0.00016139272950349207,0.0006369910463992404,0.09228389008552276,0.09228389008552276,0.09228389008552276,0.0922673183439167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486349.0136230231,596.1015433657103,0.0,0.09228389008552276,0.0922838900509625,0.0922838900509625,0.37077963669656516,0.37077963669656516,0.5,10.298683824068318,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27359.77463483845,20765.846515055648,0.7589918700797172,1.013796167724343,0.6259896846643536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490686434332678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.61239677285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88527104933706,260.88527104933706,-12.264728950662914,245.29779321710427,276.47274888156085,123570.8830553393,123830.52245408868,-259.6393987493603,0.0,nan,276.47274888156085,3.3227488815608694,270.23775774870757,-2.9122422512924118,264.0027666157657,-9.147233384234255,257.7677754828759,-15.382224517124087,251.53278435000806,-21.61721564999192,245.29779321710427,-27.852206782895706,1.0,1.0,26022.012520719443,26022.012520719443,275.65916182112807,2.509161821128089,275.65916182112807,275.65916182112807,76944.17665214164,76949.48224671438,-5.30559457273921,0.0,8546.071908451686,8546.071908451686,0.8840415017328582,3966.5727421592746,275.65916182112807,2.509161821128089,1.0,0.002,0.11937394359723223,0.004955280269361781,0.0001843964578472657,0.0018156035427082458,0.09219822892363284,0.09219822892363284,0.0,5.555113660737909e-13,0.9998194304386097,0.9998194304386097,0.0,0.09226722638941261,1.6663661549896884e-05,0.0,0.0,0.0,1600143.5510129188,266.65508567117143,0.0,1.0,1284363.0667327924,2598.7146303860363,,,,,,,,,,,,,,,,,,,3.0,15329.92972982031,1544.6757344740388,0.37077963669656516,6.173730061729009,2.9025640572711864
2516.0,-29.599996405673537,5.177237510849868,35.042482418848614,24.451356881205015,5.053503690975911,-26.134646396038118,-39.64671412305904,1.5881536793973012,-6.495033162712389,-6.495033162674761,40.084739320628515,41667.18205922627,25814.467991776433,25814.467991776433,67481.6500510027,76954.11478122574,76948.82494957767,25814.467991776433,102763.2929413541,102763.2929413541,102763.2929413541,130123.06972441782,125491.45545240131,4631.614272016504,0.0,90701.66406783252,55415.53571531872,39206.80928057089,27359.776783063724,66566.5860636346,20765.839527474556,1544.678953942742,0.0,0.8787643279569208,2.7292622978330043,0.001494314320929203,1.0,1.0,-6.495033162712389,334456.90583209664,1558190.1886985735,4.658866842118108,1558190.1886985735,4.658866842118108,0.7589915550893327,0.09228404441241317,3.9468385072396512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468385072396512,1.2842884719988454,1.2846010982826916,3.073171326607687,6511.681270631126,15329.88616805016,6456.286453653492,0.00031882100136834386,22980.839956197666,2343.3935091185745,19298.272264659765,1967.8761110735843,0.839754869771644,0.839754869771644,35643.76852792574,35405.22815468563,1.0084288727272837,0.8,4301.825250172084,4273.035954225843,1.0084288727272837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.47674704599,4632.441516551485,6.234660781561854,5.177237510849868,-3.671780213756626,8.849017724606494,2.902699328009861,3.5,0.8293426651456747,0.6,0.0002434110527844592,1.000294716160915,0.00024333933674933284,198.59234131580655,0.0,1.4291007795761035e-05,40.500716093186774,0.11370675890539911,8.206720816274804e-05,0.00016134384462171116,0.0006367980988590607,0.09228404441897722,0.09228404441897722,0.09228404441897722,0.09226704939978472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486351.29054235545,596.1008019796881,0.0,0.09228404441897722,0.09228404441241317,0.09228404441241317,0.37078049269551383,0.37078049269551383,0.5,10.298173966016464,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,27359.776783063724,20765.839527474556,0.7589915550893327,1.0137465963252694,0.6259474088004806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490856604442184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.47502318287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8837224299397,260.8837224299397,-12.266277570060254,245.29504510476494,276.4723997551141,123580.60757152965,123839.5218115594,-258.914240029747,0.0,nan,276.4723997551141,3.3223997551141338,270.23692882507237,-2.913071174927609,264.0014578950074,-9.1485421049926,257.7659869648546,-15.384013035145358,251.53051603482476,-21.61948396517522,245.29504510476494,-27.85495489523504,1.0,1.0,26022.012520719443,26022.012520719443,275.6589660750895,2.5089660750895177,275.6589660750895,275.6589660750895,76943.51447281822,76948.82494957767,-5.3104767594486475,0.0,8546.071908451686,8546.071908451686,0.8840415044023853,3966.5726997758493,275.6589660750895,2.5089660750895177,1.0,0.002,0.11939103270826269,0.004955186392766425,0.00018442281028061656,0.0018155771865445995,0.09221140514030828,0.09221140514030828,0.0,-3.1747837865581108e-12,0.9998148204705113,0.9998148204705113,0.0,0.09226695529648957,1.7089115923605925e-05,0.0,0.0,0.0,1600143.4117272452,266.6549668372876,0.0,1.0,1284363.472413873,2598.712988239262,,,,,,,,,,,,,,,,,,,3.0,15329.88616805016,1544.678953942742,0.37078049269551383,6.173730061729009,2.902699328009861
2517.0,-29.602827953826868,5.176699842274486,35.042473287868845,24.450972221698635,5.053284190278818,-26.137216739375685,-39.64920117342842,1.5876729744385307,-6.495152483778895,-6.4951524837366,40.08470131977171,41665.264379453816,25814.520217413974,25814.520217413974,67479.78459686779,76953.44529853028,76948.1686944289,25814.520217413974,102762.68891184287,102762.68891184287,102762.68891184287,130122.46662299221,125491.07797303276,4631.388649959457,0.0,90702.02826542423,55414.64896215395,39208.19922585587,27359.777711149356,66567.97693700522,20765.831581563903,1544.6821360670635,0.0,0.878763827081788,2.7292501621459655,0.001494314320929203,1.0,1.0,-6.495152483778895,334455.3306358316,1558188.5472998074,4.658883876473256,1558188.5472998074,4.658883876473256,0.7589912389201042,0.09228418230123486,3.9468382975096703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468382975096703,1.284290867134531,1.284603401892366,3.0731654319988513,6511.668780662337,15329.84269123806,6456.274370308431,0.00031882292339572936,22980.933453152702,2343.4030431546657,19298.23614673276,1967.8724280700098,0.8397498816169837,0.8397498816169836,35643.76701267409,35405.22815468563,1.0084288191406552,0.8,4301.825067297263,4273.035954225843,1.0084288191406552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.591623673463,4632.441516551485,6.234500420138456,5.176699842274486,-3.6719266090988136,8.848626451373299,2.902833553854526,3.5,0.8293810153870075,0.6,0.00024333933674933284,1.0002937926676982,0.000243267866433888,198.5946730188347,0.0,1.4242255325629085e-05,40.36255159283283,0.11372100116072474,8.204418322213591e-05,0.00016129515352719692,0.0006366058891438428,0.0922841823373661,0.0922841823373661,0.0922841823373661,0.09226677661805559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486353.6226067744,596.1000426382499,0.0,0.0922841823373661,0.09228418230123486,0.09228418230123486,0.3707812930153637,0.3707812930153637,0.5,10.297651794372456,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,27359.777711149356,20765.831581563903,0.7589912389201042,1.0136973917763106,0.6259055223937869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491026241938338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.33685868252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88217800967686,260.88217800967686,-12.267821990323114,245.29230556815347,276.4720504511672,123590.27680819704,123848.48900334472,-258.21219514770667,0.0,nan,276.4720504511672,3.322050451167229,270.2361014746579,-2.913898525342063,264.00015249796843,-9.149847502031548,257.76420352135005,-15.385796478649922,251.52825454476394,-21.621745455236038,245.29230556815347,-27.85769443184651,1.0,1.0,26022.012520719443,26022.012520719443,275.65876996376005,2.5087699637600736,275.65876996376005,275.65876996376005,76942.8503738015,76948.1686944289,-5.318320627397043,0.0,8546.071908451686,8546.071908451686,0.8840415176783122,3966.5724889972184,275.65876996376005,2.5087699637600736,1.0,0.002,0.11940853407673488,0.004955090709772463,0.00018444979932852397,0.001815550201214383,0.09222489966426198,0.09222489966426198,0.0,5.429068652973434e-13,0.999810353535842,0.999810353535842,0.0,0.09226668093236372,1.7501368871139407e-05,0.0,0.0,0.0,1600143.2718703393,266.6548475162211,0.0,1.0,1284363.8797578528,2598.7113393627947,,,,,,,,,,,,,,,,,,,3.0,15329.84269123806,1544.6821360670635,0.3707812930153637,6.173730061729009,2.902833553854526
2518.0,-29.60565187831138,5.176161811963974,35.042463434554264,24.45059185791763,5.053067112923495,-26.1397799791006,-39.65168329942969,1.5871952120541375,-6.495271596974931,-6.495271596982701,40.08466221148385,41663.35455721037,25814.563625608946,25814.563625608946,67477.91818281931,76952.77460485836,76947.51155907998,25814.563625608946,102762.07518468893,102762.07518468893,102762.07518468893,130121.85117648983,125490.69433281492,4631.1568436749085,0.0,90702.38764173386,55413.76683457989,39209.57867461553,27359.775991800896,66569.35466641642,20765.821682735947,1544.6851969703528,0.0,0.8787633315339077,2.7292380476431495,0.001494314320929203,1.0,1.0,-6.495271596974931,334453.75818954915,1558186.8580685414,4.658900729665148,1558186.8580685414,4.658900729665148,0.7589909248145523,0.0922843034884317,3.9468376410419928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468376410419928,1.2842932480159979,1.284605691559603,3.073159223673524,6511.655625965947,15329.799299343198,6456.262803652413,0.00031882502063531454,22981.028329756122,2343.41271787574,19298.201573223883,1967.8689025532556,0.8397449102935195,0.8397449102935194,35643.762269843595,35405.22815468563,1.0084286514112286,0.8,4301.824494887867,4273.035954225843,1.0084286514112286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.705619520616,4632.441516551485,6.234339264281624,5.176161811963974,-3.67207350939883,8.848235321362804,2.9029667530190357,3.5,0.8294190722911531,0.6,0.000243267866433888,1.0002930083197503,0.0002431966078044662,198.5969984918364,0.0,1.4193623926323614e-05,40.22473020720112,0.11373519478465106,8.202120982475908e-05,0.00016124665660912892,0.0006364143737970827,0.09228430352842545,0.09228430352842545,0.09228430352842545,0.09226649786967037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486356.00712164905,596.0992662047046,0.0,0.09228430352842545,0.0922843034884317,0.0922843034884317,0.37078203910778174,0.37078203910778174,0.5,10.297117625539828,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27359.775991800896,20765.821682735947,0.7589909248145523,1.0136483750061236,0.6258638793479114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491195347799648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.19903729689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88063793834607,260.88063793834607,-12.269362061653908,245.2895743869259,276.4717014897515,123599.92600579983,123857.41109336926,-257.48508756941425,0.0,nan,276.4717014897515,3.321701489751547,270.235276069213,-2.914723930786977,263.9988506486661,-9.151149351333856,257.7624252280428,-15.38757477195719,251.5259998074772,-21.62400019252277,245.2895743869259,-27.860425613074085,1.0,1.0,26022.012520719443,26022.012520719443,275.65857395725163,2.508573957251656,275.65857395725163,275.65857395725163,76942.19472294049,76947.51155907998,-5.316836139492807,0.0,8546.071908451686,8546.071908451686,0.8840415592327756,3966.571829247203,275.65857395725163,2.508573957251656,1.0,0.002,0.11942643701425408,0.004954993363962514,0.00018447740874369533,0.0018155225922920288,0.09223870437184767,0.09223870437184767,0.0,1.0357240239067256e-12,0.9998060023618237,0.9998060023618237,0.0,0.0922664005515142,1.7902936917499793e-05,0.0,0.0,0.0,1600143.1322568778,266.65472840302505,0.0,1.0,1284364.2863919204,2598.709693361466,,,,,,,,,,,,,,,,,,,3.0,15329.799299343198,1544.6851969703528,0.37078203910778174,6.173730061729009,2.9029667530190357
2519.0,-29.608465631943748,5.175623474698221,35.042452891447844,24.45021135443824,5.052848586888545,-26.142334210053047,-39.65415267795322,1.58671716311151,-6.495391391395287,-6.4953913913909425,40.084622597757864,41661.43568698119,25814.60046087798,25814.60046087798,67476.03614785917,76952.10793875692,76946.8589780222,25814.60046087798,102761.45943890017,102761.45943890017,102761.45943890017,130121.23419714943,125490.31504823777,4630.919148911658,0.0,90702.7462406518,55412.87013538008,39210.97345030191,27359.774758249256,66570.74820855117,20765.81204753884,1544.6883065679008,0.0,0.8787628342198261,2.7292258638987006,0.001494314320929203,1.0,1.0,-6.495391391395287,334452.1767560978,1558185.1470074703,4.658917642936408,1558185.1470074703,4.658917642936408,0.758990606868126,0.09228440964350053,3.946836927332009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946836927332009,1.2842956298083825,1.2846079824095205,3.073152968620534,6511.642372259246,15329.755965790899,6456.251335890301,0.00031882714522470454,22981.123342728333,2343.4224065025605,19298.167295315507,1967.8654071793637,0.8397399468908823,0.8397399468908823,35643.7571134502,35405.22815468563,1.008428469056224,0.8,4301.823872565811,4273.035954225843,1.008428469056224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.81875298654,4632.441516551485,6.234177828300107,5.175623474698221,-3.6722215633900617,8.847845038088282,2.903098946945822,3.5,0.8294568419845206,0.6,0.0002431966078044662,1.0002919595763928,0.00024312562494999555,198.59931563678364,0.0,1.4151749919808806e-05,40.10605927273816,0.11374934653457087,8.199836031281147e-05,0.00016119824749165473,0.0006362231958212673,0.09228440968694777,0.09228440968694777,0.09228440968694777,0.09226621950221157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486358.44476606784,596.0984724878327,0.0,0.09228440968694777,0.09228440964350053,0.09228440964350053,0.37078273212412305,0.37078273212412305,0.5,10.296571922444866,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27359.774758249256,20765.81204753884,0.758990606868126,1.0135988848506243,0.6258219534571744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491364002106768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.080366362425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87910221816213,260.87910221816213,-12.270897781837846,245.28685178546775,276.4713526508521,123609.53210960653,123866.28972031381,-256.75761070729624,0.0,nan,276.4713526508521,3.321352650852134,270.23445247778517,-2.9155475222148084,263.9975523047304,-9.152447695269586,257.7606521316064,-15.3893478683936,251.52375195853128,-21.6262480414687,245.28685178546775,-27.86314821453223,1.0,1.0,26022.012520719443,26022.012520719443,275.65837780249154,2.508377802491566,275.65837780249154,275.65837780249154,76941.53830167837,76946.8589780222,-5.3206763438211055,0.0,8546.071908451686,8546.071908451686,0.8840416044106809,3966.5711119686694,275.65837780249154,2.508377802491566,1.0,0.002,0.11944472618103054,0.004954894266170195,0.00018450561449322392,0.0018154943872506397,0.09225280724661196,0.09225280724661196,0.0,1.7438637339717289e-12,0.9998018173877786,0.9998018173877786,0.0,0.09226612047813007,1.8289165370456468e-05,0.0,0.0,0.0,1600142.9918447458,266.6546086086047,0.0,1.0,1284364.6953513029,2598.7080379490703,,,,,,,,,,,,,,,,,,,3.0,15329.755965790899,1544.6883065679008,0.37078273212412305,6.173730061729009,2.903098946945822
2520.0,-29.61127066978969,5.175084897781816,35.042441671200066,24.44983043186369,5.052630619330813,-26.14488054097498,-39.65661706225944,1.5862404883014356,-6.495511066697077,-6.495511066696572,40.08458196949702,41659.5378525747,25814.629219030106,25814.629219030106,67474.16707160481,76951.44547722039,76946.20570232214,25814.629219030106,102760.83492135225,102760.83492135225,102760.83492135225,130120.60608019355,125489.93041879153,4630.6756614020205,0.0,90703.1072491697,55411.99309064135,39212.3490650315,27359.771158841308,66572.1202238728,20765.80066197212,1544.6913096569226,0.0,0.8787623414003387,2.7292136923121593,0.001494314320929203,1.0,1.0,-6.495511066697077,334450.59690102644,1558183.3921271723,4.658934403362071,1558183.3921271723,4.658934403362071,0.7589902905771072,0.09228450007859787,3.946836625329465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946836625329465,1.2842980046162453,1.2846102666270742,3.073147050873757,6511.629833263936,15329.712741863854,6456.23940934103,0.0003188290872003421,22981.216569003078,2343.4319129369437,19298.13164606161,1967.861771967146,0.8397349891428642,0.8397349891428643,35643.75493154998,35405.22815468563,1.0084283918936836,0.8,4301.82360923357,4273.035954225843,1.0084283918936836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.931037744604,4632.441516551485,6.234015728281793,5.175084897781816,-3.672370139192386,8.847455036974202,2.90323015155726,3.5,0.82949432901636,0.6,0.00024312562494999555,1.0002910617685459,0.00024305488096648773,198.6016256514581,0.0,1.4097146319817032e-05,39.95131267036147,0.1137634436808907,8.197556287939052e-05,0.00016115006207060504,0.0006360329671543806,0.09228450011573576,0.09228450011573576,0.09228450011573576,0.09226593565442222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486360.93161396944,596.0976627378699,0.0,0.09228450011573576,0.09228450007859787,0.09228450007859787,0.37078337380624266,0.37078337380624266,0.5,10.296014989366654,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27359.771158841308,20765.80066197212,0.7589902905771072,1.0135499191658393,0.6257805476598831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449153205269812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.92561976005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8775709011445,260.8775709011445,-12.272429098855469,245.2841377144211,276.47100408786486,123619.1263439533,123875.14778517965,-256.02144122635116,0.0,nan,276.47100408786486,3.3210040878648783,270.2336308131504,-2.916369186849579,263.9962575385135,-9.153742461486502,257.7588842638186,-15.391115736181405,251.52151098909863,-21.628489010901347,245.2841377144211,-27.865862285578885,1.0,1.0,26022.012520719443,26022.012520719443,275.65818168555205,2.508181685552074,275.65818168555205,275.65818168555205,76940.88603613165,76946.20570232214,-5.3196661904949,0.0,8546.071908451686,8546.071908451686,0.8840416235274684,3966.570808456112,275.65818168555205,2.508181685552074,1.0,0.002,0.11946339124701309,0.004954793602163335,0.00018453440092336558,0.001815465599999775,0.0922672004616828,0.0922672004616828,0.0,9.231404703158308e-13,0.9997977443091367,0.9997977443091367,0.0,0.0922658350132785,1.8665065319370662e-05,0.0,0.0,0.0,1600142.85157203,266.6544889333029,0.0,1.0,1284365.1039037583,2598.706384185385,,,,,,,,,,,,,,,,,,,3.0,15329.712741863854,1544.6913096569226,0.37078337380624266,6.173730061729009,2.90323015155726
2521.0,-29.61406691846586,5.174546140626425,35.042429796655114,24.449449160043173,5.0524132919032505,-26.147418897451043,-39.65907257571814,1.5857652688620913,-6.495630926281535,-6.495630926302314,40.08454064622535,41657.64611085605,25814.650847657787,25814.650847657787,67472.29695851383,76950.78742545833,76945.5549197961,25814.650847657787,102760.20576745388,102760.20576745388,102760.20576745388,130119.97250188043,125489.54590004336,4630.4266018370645,0.0,90703.4709110587,55411.120365604664,39213.72282828226,27359.76673442655,66573.48956270881,20765.78862388908,1544.694286647798,0.0,0.8787618502218867,2.7292015020261036,0.001494314320929203,1.0,1.0,-6.495630926281535,334449.01461908454,1558181.6072255266,4.658951107989339,1558181.6072255266,4.658951107989339,0.7589899733231158,0.09228457574210062,3.946836745805234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946836745805234,1.2843003721359272,1.2846125438611362,3.0731414795444056,6511.618028285582,15329.669598751276,6456.226996245585,0.00031883084066189994,22981.30800759872,2343.4412370787904,19298.09454248864,1967.8579884556543,0.8397300334736286,0.8397300334736285,35643.75580196022,35405.22815468563,1.0084284226755977,0.8,4301.823714282865,4273.035954225843,1.0084284226755977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.04249077833,4632.441516551485,6.233853167443783,5.174546140626425,-3.672519441401579,8.847065582028003,2.903360386645308,3.5,0.8295315390415166,0.6,0.00024305488096648773,1.0002901562835762,0.00024298437752253872,198.60392847498846,0.0,1.4049870129713157e-05,39.81733194760709,0.1137774935510204,8.19528533354785e-05,0.00016110202763100923,0.0006358434024777974,0.09228457577103588,0.09228457577103588,0.09228457577103588,0.09226564978656236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486363.4673697673,596.0968370663659,0.0,0.09228457577103588,0.09228457574210062,0.09228457574210062,0.37078396526430474,0.37078396526430474,0.5,10.295447208197778,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27359.76673442655,20765.78862388908,0.7589899733231158,1.0135009806712685,0.6257392602443752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491699586439826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.79163903729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8760440439717,260.8760440439717,-12.27395595602826,245.28143214671627,276.4706559412233,123628.70946612039,123883.98527098408,-255.27580486366423,0.0,nan,276.4706559412233,3.320655941223322,270.2328111822688,-2.917188817731187,263.9949664234418,-9.155033576558196,257.75712166457055,-15.39287833542943,251.51927690560936,-21.630723094390618,245.28143214671627,-27.868567853283707,1.0,1.0,26022.012520719443,26022.012520719443,275.6579856760457,2.5079856760457346,275.6579856760457,275.6579856760457,76940.23807761626,76945.5549197961,-5.316842179832747,0.0,8546.071908451686,8546.071908451686,0.8840416159013417,3966.57092953426,275.6579856760457,2.5079856760457346,1.0,0.002,0.11948241948101117,0.004954691373010339,0.00018456374825281838,0.0018154362514495343,0.09228187412640919,0.09228187412640919,0.0,-2.976473234550525e-13,0.9997938091497137,0.9997938091497137,0.0,0.09226554750696005,1.9028235140572413e-05,0.0,0.0,0.0,1600142.7110831076,266.65436907371844,0.0,1.0,1284365.5130850542,2598.7047278777786,,,,,,,,,,,,,,,,,,,3.0,15329.669598751276,1544.694286647798,0.37078396526430474,6.173730061729009,2.903360386645308
