time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2522.0,-29.616855461801986,5.174007258022876,35.042417289319836,24.449067713599675,5.052194414952072,-26.149950474108127,-39.66152326958252,1.5852894256869812,-6.495751107950468,-6.495751107911346,40.08449863502214,41655.766017186426,25814.665901158918,25814.665901158918,67470.43191834535,76950.13200115405,76944.90593328541,25814.665901158918,102759.57183444433,102759.57183444433,102759.57183444433,130119.33333398923,125489.16117950715,4630.17215448208,0.0,90703.8330493529,55410.255447021314,39215.086224812876,27359.761499544893,66574.84772435777,20765.77593843372,1544.6972409488963,0.0,0.8787613599120722,2.729189279025708,0.001494314320929203,1.0,1.0,-6.495751107950468,334447.4280911716,1558179.7926130125,4.658967783086815,1558179.7926130125,4.658967783086815,0.7589896548907833,0.09228463709397725,3.9468367273215104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468367273215104,1.2843027420830901,1.2846148238318762,3.073135794228619,6511.605981783649,15329.626538213803,6456.214795772811,0.0003188326592570414,22981.39986928427,2343.450604363801,19298.058074459066,1967.854269751553,0.8397250900390901,0.8397250900390901,35643.755668419486,35405.22815468563,1.008428417952952,0.8,4301.823698165914,4273.035954225843,1.008428417952952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.1531271280855,4632.441516551485,6.233690256960274,5.174007258022876,-3.672669551363799,8.846676809386675,2.903489669733068,3.5,0.8295684770665909,0.6,0.00024298437752253872,1.0002893632221177,0.000242914087119592,198.60622499954053,0.0,1.4002260939289393e-05,39.68240750194614,0.11379149581195969,8.193019416347598e-05,0.00016105418335906274,0.0006356545659703216,0.09228463713067366,0.09228463713067366,0.09228463713067366,0.09226536154733958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486366.05032300495,596.0959960291601,0.0,0.09228463713067366,0.09228463709397725,0.09228463709397725,0.37078450792256445,0.37078450792256445,0.5,10.294868941101448,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,27359.761499544893,20765.77593843372,0.7589896548907833,1.0134522905361436,0.6256982545368379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449186659891459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.656714591634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8745213953408,260.8745213953408,-12.275478604659156,245.27873485312452,276.4703079375493,123638.23418881632,123892.80636422326,-254.57217540695902,0.0,nan,276.4703079375493,3.3203079375493303,270.2319933206485,-2.9180066793514925,263.9936787037739,-9.156321296226054,257.75536408693176,-15.394635913068214,251.51704947001699,-21.632950529982992,245.27873485312452,-27.87126514687546,1.0,1.0,26022.012520719443,26022.012520719443,275.65778955469295,2.5077895546929767,275.65778955469295,275.65778955469295,76939.5879556077,76944.90593328541,-5.317977677710587,0.0,8546.071908451686,8546.071908451686,0.884041617071363,3966.570910958118,275.65778955469295,2.5077895546929767,1.0,0.002,0.11950179877724082,0.004954587611779197,0.00018459363772912294,0.0018154063630306018,0.09229681886456147,0.09229681886456147,0.0,7.597247483892566e-13,0.9997900051746909,0.9997900051746909,0.0,0.09226525779773198,1.9379296245267638e-05,0.0,0.0,0.0,1600142.5702164616,266.6542488920495,0.0,1.0,1284365.923365614,2598.703067122029,,,,,,,,,,,,,,,,,,,3.0,15329.626538213803,1544.6972409488963,0.37078450792256445,6.173730061729009,2.903489669733068
2523.0,-29.619634024756493,5.173468312808449,35.04240415963476,24.44869070257994,5.051976274338868,-26.152472994931642,-39.663961181044556,1.5848152424663284,-6.495871058670446,-6.495871058676886,40.084455659591235,41653.86816152712,25814.673414719637,25814.673414719637,67468.54157624676,76949.47570942037,76944.25604555257,25814.673414719637,102758.92946027221,102758.92946027221,102758.92946027221,130118.68334190967,125488.77091768336,4629.912424226305,0.0,90704.1878638489,55409.36566506275,39216.46910976239,27359.75388163745,66576.22299139985,20765.76150004721,1544.7000846297274,0.0,0.8787608745106716,2.729177079556951,0.001494314320929203,1.0,1.0,-6.495871058670446,334445.84461793484,1558177.9363535752,4.658984291264288,1558177.9363535752,4.658984291264288,0.7589893384963594,0.09228468384675068,3.946835906139979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946835906139979,1.2843051038389388,1.2846170958826013,3.0731295035287354,6511.592652545459,15329.583538831686,6456.2035429095295,0.0003188348130075816,22981.494549277562,2343.460259036222,19298.024438897675,1967.8508398788247,0.8397201669159642,0.8397201669159642,35643.74973556815,35405.22815468563,1.00842820813865,0.8,4301.822982133609,4273.035954225843,1.00842820813865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.262960724706,4632.441516551485,6.233526742818128,5.173468312808449,-3.672820025700039,8.846288338508488,2.9036180170487085,3.5,0.8296051477282024,0.6,0.000242914087119592,1.0002883339869697,0.00024284406692156457,198.6085133510474,0.0,1.3960111582943955e-05,39.56295622606317,0.11380545592354263,8.190765892400637e-05,0.00016100642819558565,0.0006354659519216858,0.09228468387077739,0.09228468387077739,0.09228468387077739,0.09226506801033119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486368.67781664507,596.0951404756928,0.0,0.09228468387077739,0.09228468384675068,0.09228468384675068,0.37078500312980867,0.37078500312980867,0.5,10.294280462466554,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27359.75388163745,20765.76150004721,0.7589893384963594,1.013402961969804,0.6256568229607719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449203315482437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.53726331575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87300316431134,260.87300316431134,-12.276996835688635,245.27604605984024,276.46996026876025,123647.71821419943,123901.55180776215,-253.83359356269838,0.0,nan,276.46996026876025,3.319960268760269,270.23117742697553,-2.9188225730244426,263.99239458520725,-9.157605414792727,257.7536117434601,-15.396388256539865,251.51482890162484,-21.63517109837514,245.27604605984024,-27.873953940159737,1.0,1.0,26022.012520719443,26022.012520719443,275.65759355872916,2.5075935587291838,275.65759355872916,275.65759355872916,76938.94172169163,76944.25604555257,-5.314323860933655,0.0,8546.071908451686,8546.071908451686,0.8840416690522249,3966.570085670679,275.65759355872916,2.5075935587291838,1.0,0.002,0.11952151986382004,0.004954482445598527,0.00018462405523948433,0.0018153759439026222,0.09231202761974217,0.09231202761974217,0.0,-8.578936172565221e-13,0.9997863016116709,0.9997863016116709,0.0,0.09226496275854516,1.972108820550889e-05,0.0,0.0,0.0,1600142.4296203111,266.65412894132953,0.0,1.0,1284366.3328574721,2598.70140956035,,,,,,,,,,,,,,,,,,,3.0,15329.583538831686,1544.7000846297274,0.37078500312980867,6.173730061729009,2.9036180170487085
2524.0,-29.622403962292182,5.172929358824519,35.04239043011678,24.448313272465043,5.05175890860131,-26.15498767521099,-39.66639406336469,1.5843426196583164,-6.495991150380746,-6.495991150365054,40.08441208929086,41651.99151563333,25814.674467262354,25814.674467262354,67466.66598289568,76948.82371064625,76943.60902490377,25814.674467262354,102758.28349216611,102758.28349216611,102758.28349216611,130118.02911987074,125488.38149165826,4629.647628212476,0.0,90704.54546814902,55408.49597755717,39217.83276732428,27359.745627704626,66577.5783950289,20765.74655298196,1544.7029092883856,0.0,0.8787603906039482,2.7291648657920495,0.001494314320929203,1.0,1.0,-6.495991150380746,334444.259289381,1558176.0544010315,4.659000748620431,1558176.0544010315,4.659000748620431,0.7589890211535613,0.09228471700689918,3.946835546040259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946835546040259,1.2843074577507214,1.2846193604340679,3.073123590633484,6511.58012382995,15329.540646438438,6456.191768551579,0.0003188367617551917,22981.58725137412,2343.4697120193055,19297.98924455382,1967.8472510545214,0.8397152482755494,0.8397152482755494,35643.74713392881,35405.22815468563,1.00842811613211,0.8,4301.822668143303,4273.035954225843,1.00842811613211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.372007653022,4632.441516551485,6.233362861283239,5.172929358824519,-3.672971122757198,8.845900481581717,2.9037454473390607,3.5,0.8296415563825887,0.6,0.00024284406692156457,1.0002874453131023,0.00024277428259189174,198.61079464495887,0.0,1.3906607434774206e-05,39.4113254701501,0.11381936253097741,8.188517588431485e-05,0.00016095889103724973,0.0006352782725970381,0.09228471702789934,0.09228471702789934,0.09228471702789934,0.09226477300950525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486371.34987137775,596.0942704172242,0.0,0.09228471702789934,0.09228471700689918,0.09228471700689918,0.3707854518863402,0.3707854518863402,0.5,10.293682138524783,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27359.745627704626,20765.74655298196,0.7589890211535613,1.0133541593025732,0.6256158983208576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492199118249478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.38563255984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87148940227075,260.87148940227075,-12.278510597729223,245.27336571827766,276.46961308624526,123657.19296499701,123910.27938839253,-253.0864233955456,0.0,nan,276.46961308624526,3.3196130862452833,270.23036361263263,-2.9196363873673477,263.99111413904416,-9.15888586095582,257.7518646655381,-15.39813533446187,251.51261519188682,-21.637384808113154,245.27336571827766,-27.876634281722318,1.0,1.0,26022.012520719443,26022.012520719443,275.6573977573283,2.507397757328306,275.6573977573283,275.6573977573283,76938.29978417001,76943.60902490377,-5.3092407337535406,0.0,8546.071908451686,8546.071908451686,0.8840416918465677,3966.5697237704603,275.6573977573283,2.507397757328306,1.0,0.002,0.1195415705387317,0.004954375868526385,0.00018465498179401384,0.0018153450170437925,0.09232749089700693,0.09232749089700693,0.0,-1.1621936052419457e-12,0.9997827302536086,0.9997827302536086,0.0,0.09226466632983929,2.0050677059887186e-05,0.0,0.0,0.0,1600142.2888586961,266.65400884961923,0.0,1.0,1284366.7428303729,2598.6997500530156,,,,,,,,,,,,,,,,,,,3.0,15329.540646438438,1544.7029092883856,0.3707854518863402,6.173730061729009,2.9037454473390607
2525.0,-29.6251652838382,5.172390448252933,35.0423761231775,24.447935493104183,5.0515423546947735,-26.157494519932012,-39.66882195146752,1.5838715893852,-6.496111367192839,-6.496111367193025,40.08436796609958,41650.136076590985,25814.669257764774,25814.669257764774,67464.80533435575,76948.17613156453,76942.96513592289,25814.669257764774,102757.63439368767,102757.63439368767,102757.63439368767,130117.37118574361,125487.99323700026,4629.377948743354,0.0,90704.90600160272,55407.64601218338,39219.17776602149,27359.736792055945,66578.91455807743,20765.73113997715,1544.7057166385725,0.0,0.8787599081183726,2.7291526393470984,0.001494314320929203,1.0,1.0,-6.496111367192839,334442.6723152796,1558174.1485691543,4.659017157655831,1558174.1485691543,4.659017157655831,0.7589887029178803,0.09228473700244687,3.946835645289046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946835645289046,1.2843098037390714,1.2846216173627922,3.0731180543809895,6511.568393175246,15329.497834222315,6456.179461487098,0.0003188385053180187,22981.67802094023,2343.4789679391265,19297.952457914496,1967.8434998612674,0.8397103310006679,0.8397103310006679,35643.747850978936,35405.22815468563,1.0084281414904677,0.8,4301.822754683657,4273.035954225843,1.0084281414904677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.48028176384,4632.441516551485,6.233198639489936,5.172390448252933,-3.673122808928261,8.845513257181194,2.9038719767419225,3.5,0.8296777076405493,0.6,0.00024277428259189174,1.000286557558087,0.00024270473371606192,198.61306888861415,0.0,1.3859921170085791e-05,39.27901659602313,0.1138332224521475,8.186274468506586e-05,0.00016091153790682587,0.0006350913935489398,0.09228473704253518,0.09228473704253518,0.09228473704253518,0.09226447669414949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486374.06495309796,596.0933863540246,0.0,0.09228473704253518,0.09228473700244687,0.09228473700244687,0.370785855563321,0.370785855563321,0.5,10.29307432983982,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27359.736792055945,20765.73113997715,0.7589887029178803,1.0133058759242095,0.6255754746536032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492364570085525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.25332368571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8699801538032,260.8699801538032,-12.280019846196751,245.27069378732168,276.4692665202662,123666.65798308056,123918.98979309284,-252.33181001225125,0.0,nan,276.4692665202662,3.3192665202662397,270.229551973667,-2.920448026332963,263.9898374270794,-9.16016257292057,257.7501228805611,-15.399877119438884,251.5104083339239,-21.639591666076086,245.27069378732168,-27.8793062126783,1.0,1.0,26022.012520719443,26022.012520719443,275.65720219723295,2.5072021972329708,275.65720219723295,275.65720219723295,76937.66219967105,76942.96513592289,-5.302936251842766,0.0,8546.071908451686,8546.071908451686,0.8840416855641111,3966.569823515491,275.65720219723295,2.5072021972329708,1.0,0.002,0.11956193872444908,0.004954267938722789,0.00018468639874227806,0.001815313602682494,0.09234319937113902,0.09234319937113902,0.0,1.42477219258752e-12,0.9997792897787867,0.9997792897787867,0.0,0.09226436881772845,2.036818471841967e-05,0.0,0.0,0.0,1600142.147950243,266.65388863280714,0.0,1.0,1284367.1532300706,2598.6980888196053,,,,,,,,,,,,,,,,,,,3.0,15329.497834222315,1544.7057166385725,0.370785855563321,6.173730061729009,2.9038719767419225
2526.0,-29.627917849710638,5.1718516300515285,35.04236125871393,24.447557504195743,5.051324509764195,-26.1599936136508,-39.67123730164019,1.5834002719588607,-6.49623178312919,-6.49623178313626,40.08432326231206,41648.2663631186,25814.65817365076,25814.65817365076,67462.92453676937,76947.53185840671,76942.323292409,25814.65817365076,102756.98146605976,102756.98146605976,102756.98146605976,130116.70883377796,125487.60527981207,4629.103553965899,0.0,90705.26569412784,55406.77758487186,39220.54234361776,27359.7273677182,66580.26971133596,20765.71525041888,1544.7085083389097,0.0,0.8787594267588835,2.7291403926938567,0.001494314320929203,1.0,1.0,-6.49623178312919,334441.0827184769,1558172.2176615337,4.659033528405239,1558172.2176615337,4.659033528405239,0.7589883835948013,0.09228474425223886,3.946835695727219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946835695727219,1.2843121505918489,1.2846238754582382,3.0731124780750543,6511.556577652107,15329.455102281932,6456.167253800543,0.00031884027322568836,22981.768861653884,2343.4882311139772,19297.91596832245,1967.8397789584058,0.8397054240903924,0.8397054240903924,35643.74821538338,35405.22815468563,1.0084281543775697,0.8,4301.822798663413,4273.035954225843,1.0084281543775697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.587796555112,4632.441516551485,6.233034150603511,5.1718516300515285,-3.673275119657406,8.845126749708935,2.9039976209842013,3.5,0.829713605995486,0.6,0.00024270473371606192,1.0002856552451778,0.00024263542363463477,198.6153359665402,0.0,1.3813315666314858e-05,39.1469365983363,0.11384703576781381,8.184043495966163e-05,0.0001608642987564003,0.0006349049564998883,0.09228474428630797,0.09228474428630797,0.09228474428630797,0.09226417887785764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486376.8213317385,596.0924888466085,0.0,0.09228474428630797,0.09228474425223886,0.09228474425223886,0.3707862155126749,0.3707862155126749,0.5,10.292457367748392,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27359.7273677182,20765.71525041888,0.7589883835948013,1.0132570028517491,0.6255346597976842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449252951086227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.12124368802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86847527677935,260.86847527677935,-12.281524723220627,245.26803023841208,276.46892031511425,123676.0737319979,123927.6746740795,-251.60094208161777,0.0,nan,276.46892031511425,3.318920315114269,270.22874229978726,-2.9212577002127205,263.9885642844241,-9.161435715575863,257.7483862691758,-15.401613730824181,251.50820825376263,-21.641791746237345,245.26803023841208,-27.881969761587897,1.0,1.0,26022.012520719443,26022.012520719443,275.6570066773682,2.5070066773682242,275.6570066773682,275.6570066773682,76937.02305668552,76942.323292409,-5.30023572348,0.0,8546.071908451686,8546.071908451686,0.8840416823713705,3966.5698742058553,275.6570066773682,2.5070066773682242,1.0,0.002,0.11958261336152223,0.004954158672023286,0.00018471828897234036,0.0018152817116215325,0.09235914448617018,0.09235914448617018,0.0,5.93873041021542e-13,0.9997759690749565,0.9997759690749565,0.0,0.09226406961561662,2.067463662223447e-05,0.0,0.0,0.0,1600142.006808185,266.6537682168708,0.0,1.0,1284367.5643092718,2598.696424837215,,,,,,,,,,,,,,,,,,,3.0,15329.455102281932,1544.7085083389097,0.3707862155126749,6.173730061729009,2.9039976209842013
2527.0,-29.63066177559588,5.171312959584855,35.042345846899885,24.44718388086187,5.051107452957376,-26.162484852767683,-39.673647622670956,1.5829305281518975,-6.4963519457617735,-6.496351945771818,40.0842777370656,41646.40446689763,25814.640445434197,25814.640445434197,67461.04491233182,76946.8859885922,76941.68115880732,25814.640445434197,102756.32160424152,102756.32160424152,102756.32160424152,130116.03742794487,125487.21288706991,4628.824540874968,0.0,90705.61783036256,55405.911050114315,39221.89642249805,27359.715823703355,66581.6122462014,20765.697807099667,1544.711199988301,0.0,0.8787589498866807,2.7291281718456744,0.001494314320929203,1.0,1.0,-6.4963519457617735,334439.4964714364,1558170.2512735832,4.659049746556063,1558170.2512735832,4.659049746556063,0.7589880662835359,0.09228473846480238,3.9468349288109157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468349288109157,1.2843144896034773,1.2846261260170093,3.073106284138764,6511.543453444361,15329.412453702827,6456.1560230627965,0.00031884238372675193,22981.862547185356,2343.4977843795136,19297.882398895763,1967.8363558295405,0.8397005403402006,0.8397005403402006,35643.74267458578,35405.22815468563,1.0084279584281934,0.8,4301.822129947842,4273.035954225843,1.0084279584281934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.694564765768,4632.441516551485,6.232869189593208,5.171312959584855,-3.6734276902880616,8.844740649872916,2.904122394907199,3.5,0.8297492556877711,0.6,0.00024263542363463477,1.0002847648797262,0.0002425663492573629,198.6175959735912,0.0,1.3766045108520516e-05,39.01297183754714,0.11386080181292234,8.181817728942181e-05,0.00016081724634521295,0.000634719125030476,0.09228473850927836,0.09228473850927836,0.09228473850927836,0.09226387642793822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486379.61660880427,596.0915786621822,0.0,0.09228473850927836,0.09228473846480238,0.09228473846480238,0.3707865329725734,0.3707865329725734,0.5,10.291831508513612,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27359.715823703355,20765.697807099667,0.7589880662835359,1.0132083414093145,0.6254940825539055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492693932202427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.987278927234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8669748334815,260.8669748334815,-12.283025166518485,245.26537504703157,276.4685746199014,123685.44101814441,123936.30067709785,-250.85965895344128,0.0,nan,276.4685746199014,3.318574619901426,270.22793470536334,-2.9220652946366386,263.987294790721,-9.162705209278954,257.7466548762432,-15.403345123756765,251.50601496162852,-21.643985038371454,245.26537504703157,-27.88462495296841,1.0,1.0,26022.012520719443,26022.012520719443,275.6568113768671,2.5068113768671196,275.6568113768671,275.6568113768671,76936.38702271195,76941.68115880732,-5.29413609537005,0.0,8546.071908451686,8546.071908451686,0.8840417309172368,3966.5691034549704,275.6568113768671,2.5068113768671196,1.0,0.002,0.11960358577137861,0.004954048203841794,0.00018475063924990897,0.0018152493628665058,0.09237531962495447,0.09237531962495447,0.0,2.116414682395984e-12,0.9997727424004287,0.9997727424004287,0.0,0.09226376605666181,2.0972408140577845e-05,0.0,0.0,0.0,1600141.865962826,266.6536480542382,0.0,1.0,1284367.974523449,2598.694764357812,,,,,,,,,,,,,,,,,,,3.0,15329.412453702827,1544.711199988301,0.3707865329725734,6.173730061729009,2.904122394907199
2528.0,-29.63339715845519,5.170774485085649,35.04232990785936,24.446809908282034,5.050891293401374,-26.164968313420495,-39.67605291455982,1.5824624462475576,-6.496472138024899,-6.496472138011419,40.08423169789541,41644.563699462764,25814.6169293448,25814.6169293448,67459.18062880756,76946.24454316263,76941.04181261314,25814.6169293448,102755.65874195794,102755.65874195794,102755.65874195794,130115.36250263608,125486.82139721206,4628.541105424027,0.0,90705.97303131936,55405.06431426373,39223.23190783959,27359.703760678138,66582.93566851772,20765.679949493413,1544.7138749277965,0.0,0.8787584748039462,2.729115948027186,0.001494314320929203,1.0,1.0,-6.496472138024899,334437.90983915736,1558168.2626895949,4.659065903859318,1558168.2626895949,4.659065903859318,0.7589877482276772,0.09228472056160869,3.94683464047459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94683464047459,1.2843168203675495,1.2846283686286337,3.073100482593597,6511.531160666317,15329.36988645927,6456.14423629004,0.00031884428040396186,22981.95422253929,2343.5071326639872,19297.847167443222,1967.8327632212042,0.8396956577572972,0.8396956577572972,35643.74059142071,35405.22815468563,1.0084278847574124,0.8,4301.821878531888,4273.035954225843,1.0084278847574124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.800600857161,4632.441516551485,6.232703941373317,5.170774485085649,-3.673580714210373,8.844355199296022,2.904246315366505,3.5,0.8297846615332871,0.6,0.0002425663492573629,1.0002838845193143,0.00024249750796887824,198.61984898920713,0.0,1.3719386757111194e-05,38.880742069653124,0.11387452119967945,8.179597163803153e-05,0.0001607703776193314,0.0006345340955501579,0.09228472059095097,0.09228472059095097,0.09228472059095097,0.09226357306625876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486382.4506827631,596.090655848691,0.0,0.09228472059095097,0.09228472056160869,0.09228472056160869,0.37078680888333443,0.37078680888333443,0.5,10.29119708172172,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27359.703760678138,20765.679949493413,0.7589877482276772,1.0131602031585423,0.6254540038124736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492857840982827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.85504915934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86547887599653,260.86547887599653,-12.284521124003447,245.26272817736745,276.46822957459267,123694.80037302361,123944.91004285486,-250.10966983125155,0.0,nan,276.46822957459267,3.318229574592692,270.22712929518843,-2.922870704811544,263.9860290156318,-9.163970984368177,257.7449287363481,-15.405071263651905,251.5038284568507,-21.64617154314928,245.26272817736745,-27.887271822632528,1.0,1.0,26022.012520719443,26022.012520719443,275.6566163729244,2.506616372924441,275.6566163729244,275.6566163729244,76935.75541688035,76941.04181261314,-5.286395732793608,0.0,8546.071908451686,8546.071908451686,0.8840417491689501,3966.568813676963,275.6566163729244,2.506616372924441,1.0,0.002,0.11962484499006097,0.004953936512085937,0.0001847834325312986,0.0018152165674564982,0.09239171626564929,0.09239171626564929,0.0,-1.2203345972627844e-14,0.9997696344639609,0.9997696344639609,0.0,0.0922634613424883,2.1259219120389538e-05,0.0,0.0,0.0,1600141.7250825297,266.6535278619751,0.0,1.0,1284368.384838509,2598.6931034716004,,,,,,,,,,,,,,,,,,,3.0,15329.36988645927,1544.7138749277965,0.37078680888333443,6.173730061729009,2.904246315366505
2529.0,-29.636123852037336,5.170236250189312,35.04231346111104,24.446435761079215,5.050673915479088,-26.16744407538192,-39.678445633593924,1.5819941370573858,-6.496592516505132,-6.496592516511513,40.08418516758508,41642.70857507322,25814.58817717264,25814.58817717264,67457.29675224586,76945.60642058103,76940.40482724637,25814.58817717264,102754.99300441901,102754.99300441901,102754.99300441901,130114.68421815531,125486.43080832303,4628.253409832274,0.0,90706.32751447288,55404.19914343467,39224.58707893135,27359.691213736292,66584.27829266764,20765.661697863256,1544.7165377218678,0.0,0.8787580005774278,2.7291037053133773,0.001494314320929203,1.0,1.0,-6.496592516505132,334436.3207545986,1558166.2528941024,4.65908203205431,1558166.2528941024,4.65908203205431,0.758987429194288,0.0922846909583897,3.9468343193160758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468343193160758,1.2843191517209716,1.2846306121288051,3.073094654103201,6511.518810794569,15329.327398896801,6456.132528734964,0.00031884619419365244,22982.04590715905,2343.516481893312,19297.81217277763,1967.829194758417,0.8396907851779307,0.8396907851779307,35643.73827112266,35405.22815468563,1.0084278027004652,0.8,4301.821598496494,4273.035954225843,1.0084278027004652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.905917527463,4632.441516551485,6.23253851999198,5.170236250189312,-3.6737342913510354,8.843970541540347,2.9043693971585522,3.5,0.8298198277595864,0.6,0.00024249750796887824,1.000282988919442,0.0002424289032754988,198.62209489250608,0.0,1.367324632304635e-05,38.74998007951336,0.1138881944460025,8.177388758666494e-05,0.0001607236203822133,0.0006343495008492482,0.09228469098996243,0.09228469098996243,0.09228469098996243,0.09226326842909605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486385.32213555195,596.0897208677825,0.0,0.09228469098996243,0.0922846909583897,0.0922846909583897,0.3707870444817071,0.3707870444817071,0.5,10.290554404590933,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27359.691213736292,20765.661697863256,0.758987429194288,1.0131114803969326,0.6254135306841492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493021242962425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.7242871692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8639872679354,260.8639872679354,-12.286012732064592,245.26008960624648,276.4678849296097,123704.11192189404,123953.49441362804,-249.38249173395397,0.0,nan,276.4678849296097,3.317884929609704,270.2263258649721,-2.923674135027852,263.9847668002208,-9.165233199779152,257.74320773561925,-15.406792264380726,251.50164867094404,-21.64835132905594,245.26008960624648,-27.889910393753496,1.0,1.0,26022.012520719443,26022.012520719443,275.65642145896834,2.5064214589683615,275.65642145896834,275.65642145896834,76935.12242424299,76940.40482724637,-5.28240300338075,0.0,8546.071908451686,8546.071908451686,0.8840417694983103,3966.568490912656,275.65642145896834,2.5064214589683615,1.0,0.002,0.11964638041138521,0.00495382362953601,0.00018481665237341478,0.0018151833479888215,0.09240832618670738,0.09240832618670738,0.0,3.6223628263609697e-13,0.9997666414532248,0.9997666414532248,0.0,0.09226315553701805,2.153542137164803e-05,0.0,0.0,0.0,1600141.5839837564,266.65340748349485,0.0,1.0,1284368.7957890038,2598.691440014801,,,,,,,,,,,,,,,,,,,3.0,15329.327398896801,1544.7165377218678,0.3707870444817071,6.173730061729009,2.9043693971585522
2530.0,-29.638840155555215,5.169697723544143,35.0422961628095,24.445917829312407,5.050304281038715,-26.169925711805977,-39.6808467345312,1.5813898369739763,-6.496744753215353,-6.4967447531874045,40.08412769901031,41640.973774923405,25814.623193536212,25814.623193536212,67455.59696845962,76945.08000058589,76939.5283669132,25814.623193536212,102754.15156044942,102754.15156044942,102754.15156044942,130113.81202820066,125485.85224841724,4627.959779783419,0.0,90706.74310326991,55403.40322721659,39225.933195614794,27359.66046775124,66585.59366336603,20765.62831996442,1544.7191034750826,0.0,0.8787573956185395,2.7290882226208506,0.001494314320929203,1.0,1.0,-6.496744753215353,334434.3111264509,1558163.770640441,4.659102606404799,1558163.770640441,4.659102606404799,0.7589870621545473,0.09228464954391136,3.946837991944898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946837991944898,1.2843221183277747,1.284633491339928,3.0730904152642,6511.509829203372,15329.28499423009,6456.118449834207,0.0003188472346850856,22982.12981845044,2343.5250384637407,19297.770090001108,1967.8249035094664,0.8396858882290593,0.8396858882290593,35643.76480503774,35405.22815468563,1.008428741067955,0.8,4301.824800858943,4273.035954225843,1.008428741067955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.010526355854,4632.441516551485,6.2323895676450505,5.169697723544143,-3.6739125512537716,8.843610274797914,2.9044916537732997,3.5,0.8298547582209428,0.6,0.0002424289032754988,1.0002819167139658,0.0002423605777778168,198.62433228213087,0.0,1.3626407918484077e-05,38.61724004098387,0.11390182085392098,8.175173171363885e-05,0.00016067717156185995,0.0006341667651585972,0.09228464955624281,0.09228464955624281,0.09228464955624281,0.09226283473419461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486388.1974246593,596.0887841035849,0.0,0.09228464955624281,0.09228464954391136,0.09228464954391136,0.37078724095798954,0.37078724095798954,0.5,10.289899959994488,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,27359.66046775124,20765.62831996442,0.7589870621545473,1.013065939000139,0.625375122214062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493184129371657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.59154713067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8624863215386,260.8624863215386,-12.28751367846138,245.25745823536263,276.46751440769924,123711.82391556985,123962.76768970722,-250.94377413737652,0.0,nan,276.46751440769924,3.3175144076992638,270.2255031732551,-2.924496826744871,263.9834919387482,-9.166508061251761,257.74148070432466,-15.408519295675319,251.49946946984176,-21.65053053015822,245.25745823536263,-27.892541764637343,1.0,1.0,26022.012520719443,26022.012520719443,275.6561666651946,2.5061666651945984,275.6561666651946,275.6561666651946,76934.25105903638,76939.5283669132,-5.277307876822306,0.0,8546.071908451686,8546.071908451686,0.8840415370205901,3966.5721819046225,275.6561666651946,2.5061666651945984,1.0,0.002,0.11966831563580752,0.0049537032130303835,0.0001848504776660518,0.00181514952256006,0.0924252388330259,0.0924252388330259,0.0,2.2611166411445893e-13,0.9997623090676085,0.9997623090676085,0.0,0.09226271431951584,2.1935224395510903e-05,0.0,0.0,0.0,1600141.4055428214,266.6532552467846,0.0,1.0,1284369.3154973672,2598.689336327079,,,,,,,,,,,,,,,,,,,3.0,15329.28499423009,1544.7191034750826,0.37078724095798954,6.173730061729009,2.9044916537732997
2531.0,-29.641548942237034,5.169160170869263,35.0422777063721,24.445628164708637,5.0501758531762615,-26.17237646280015,-39.68321675257755,1.581003372247469,-6.496830642163729,-6.496830642182126,40.08405967888921,41639.08152699485,25814.506313718128,25814.506313718128,67453.58784071298,76944.38571095148,76938.71713344305,25814.506313718128,102753.22344716117,102753.22344716117,102753.22344716117,130112.75667945774,125485.09953385993,4627.657145597807,0.0,90707.06270660211,55402.52254844785,39227.26684239362,27359.533232296566,66586.80007469018,20765.529068373817,1544.7154968265875,0.0,0.8787571894947943,2.7290794876218025,0.001494314320929203,1.0,1.0,-6.496830642163729,334433.17733808764,1558160.8326375696,4.65910961657486,1558160.8326375696,4.65910961657486,0.7589869641438599,0.09228454431954687,3.946835687723935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946835687723935,1.2843240660246327,1.2846353517523392,3.073083960764336,6511.496152892679,15329.242706821215,6456.107788256176,0.00031884949909966043,22982.22421286333,2343.534664015064,19297.7382218309,1967.8216538604825,0.8396810527603245,0.8396810527603245,35643.74815756146,35405.22815468563,1.008428152332707,0.8,4301.822791684919,4273.035954225843,1.008428152332707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.114290570216,4632.441516551485,6.232205222460055,5.169160170869263,-3.67404083197245,8.843201002841713,2.904612925318989,3.5,0.829889407233997,0.6,0.0002423605777778168,1.0002811426930889,0.00024229245902337185,198.62656352429335,0.0,1.3571106354929493e-05,38.46051540987018,0.1139153919602759,8.172986809611844e-05,0.00016063070968169838,0.0006339830175161497,0.09228454433608953,0.09228454433608953,0.09228454433608953,0.09226230237015363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486391.0834706476,596.0878433270582,0.0,0.09228454433608953,0.09228454431954687,0.09228454431954687,0.3707873841316037,0.3707873841316037,0.5,10.28923269940808,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,27359.533232296566,20765.529068373817,0.7589869641438599,1.0130174113345367,0.6253353739823574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493346398572935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.434822499556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8610003458471,260.8610003458471,-12.28899965415286,245.25483624664284,276.46716444503676,123722.21475714268,123970.65556450041,-248.44080735775358,0.0,nan,276.46716444503676,3.3171644450367808,270.22469880539336,-2.925301194606618,263.9822331656878,-9.167766834312204,257.7397675260018,-15.410232473998178,251.49730188632054,-21.652698113679435,245.25483624664284,-27.89516375335714,1.0,1.0,26022.012520719443,26022.012520719443,275.6559858514813,2.5059858514813413,275.6559858514813,275.6559858514813,76933.8371390725,76938.71713344305,-4.879994370552595,0.0,8546.071908451686,8546.071908451686,0.8840416828779791,3966.5698661625543,275.6559858514813,2.5059858514813413,1.0,0.002,0.11969066762765801,0.00495359321831075,0.00018488497192848096,0.0018151150276360104,0.09244248596424048,0.09244248596424048,0.0,-4.3550883385701233e-13,0.9997577926712632,0.9997577926712632,0.0,0.09226219232658354,2.2351992963331184e-05,0.0,0.0,0.0,1600141.3048698222,266.65316935783625,0.0,1.0,1284369.6087063751,2598.688149469855,,,,,,,,,,,,,,,,,,,3.0,15329.242706821215,1544.7154968265875,0.3707873841316037,6.173730061729009,2.904612925318989
2532.0,-29.6442499127427,5.168622813137086,35.042259325333866,24.445284786075376,5.049985276870157,-26.17482639375414,-39.685586526151724,1.5805617564645311,-6.496960602295815,-6.496960602342524,40.084024941850224,41637.22588631761,25814.48291815486,25814.48291815486,67451.70880447247,76943.73232561677,76938.25159554656,25814.48291815486,102752.73451370142,102752.73451370142,102752.73451370142,130112.32003194434,125484.96363368887,4627.356398255473,0.0,90707.39679861297,55401.65198364413,39228.60534996538,27359.585518242926,66588.1908682083,20765.556983532613,1544.7215099016842,0.0,0.8787566186653207,2.7290662705775453,0.001494314320929203,1.0,1.0,-6.496960602295815,334431.46178799815,1558159.3322365284,4.659129030223455,1558159.3322365284,4.659129030223455,0.7589865339767841,0.09228449660555907,3.9468337677947503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468337677947503,1.2843262711235264,1.2846374698944292,3.073077189600791,6511.481805609645,15329.20047945617,6456.097635872679,0.00031885193963208323,22982.32004062708,2343.5444357274996,19297.70787567723,1967.8185594139927,0.8396762311883064,0.8396762311883064,35643.73428650503,35405.22815468563,1.0084276617851409,0.8,4301.821117595359,4273.035954225843,1.0084276617851409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.217536491865,4632.441516551485,6.232044234938399,5.168622813137086,-3.6742028131405298,8.842825626277616,2.9047335931346407,3.5,0.8299238837527545,0.6,0.00024229245902337185,1.000280337547542,0.00024222455438584087,198.62878837205466,0.0,1.3530194106957134e-05,38.34457009911652,0.11392892215438286,8.170801213818985e-05,0.00016058444688518198,0.0006338001175490788,0.09228449663652494,0.09228449663652494,0.09228449663652494,0.09226215475306826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486394.1448000177,596.0868472408049,0.0,0.09228449663652494,0.09228449660555907,0.09228449660555907,0.3707874696863953,0.3707874696863953,0.5,10.288562443146372,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,27359.585518242926,20765.556983532613,0.7589865339767841,1.0129680341965326,0.6252944455080065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493508222175873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.3188771888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85952167971595,260.85952167971595,-12.290478320284024,245.25222271940535,276.46682064001396,123731.72743507705,123978.94616538883,-247.21873031178754,0.0,nan,276.46682064001396,3.3168206400139866,270.2239010559057,-2.926098944094292,263.9809814718038,-9.169018528196204,257.7380618876539,-15.411938112346093,251.4951423035131,-21.654857696486886,245.25222271940535,-27.897777280594624,1.0,1.0,26022.012520719443,26022.012520719443,275.6558014174174,2.5058014174174446,275.6558014174174,275.6558014174174,76933.25293417297,76938.25159554656,-4.998661373596406,0.0,8546.071908451686,8546.071908451686,0.8840418044096547,3966.567936633724,275.6558014174174,2.5058014174174446,1.0,0.002,0.11971312800914397,0.004953474682216594,0.00018491961685530612,0.0018150803836851379,0.09245980842765306,0.09245980842765306,0.0,5.404439916423254e-13,0.9997566180407496,0.9997566180407496,0.0,0.09226203622396677,2.2460381592301897e-05,0.0,0.0,0.0,1600141.1525394726,266.65303939770416,0.0,1.0,1284370.0523660004,2598.68635361713,,,,,,,,,,,,,,,,,,,3.0,15329.20047945617,1544.7215099016842,0.3707874696863953,6.173730061729009,2.9047335931346407
2533.0,-29.64694253231517,5.16808586752078,35.04224069246844,24.44492286248135,5.0497814502918486,-26.177270134136513,-39.68795154998077,1.580109050224588,-6.49708115938455,-6.4970811593789835,40.08398091212751,41635.40880644774,25814.43346386079,25814.43346386079,67449.84227030852,76943.09940718353,76937.69023079796,25814.43346386079,102752.12369465875,102752.12369465875,102752.12369465875,130111.7132722818,125484.66139109596,4627.051881185854,0.0,90707.75017422573,55400.818645606996,39229.923920687484,27359.589577623065,66589.51349831055,20765.550601517753,1544.7249946887446,0.0,0.8787561339692467,2.729054009875259,0.001494314320929203,1.0,1.0,-6.49708115938455,334429.8703698019,1558157.4304574209,4.659145514527336,1558157.4304574209,4.659145514527336,0.7589861881006262,0.09228442493390486,3.946833964194591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946833964194591,1.2843285276340393,1.2846396397353026,3.0730719432553277,6511.470689233152,15329.158318382299,6456.085202439781,0.0003188535420642987,22982.408430939904,2343.553449031005,19297.67071131425,1967.8147697036452,0.8396713847159247,0.8396713847159247,35643.73570544975,35405.22815468563,1.008427711965879,0.8,4301.821288846954,4273.035954225843,1.008427711965879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.320064463888,4632.441516551485,6.231878044701929,5.16808586752078,-3.674358035449109,8.84244390296989,2.9048534238368826,3.5,0.8299581210962522,0.6,0.00024222455438584087,1.0002794768363095,0.00024215687714792498,198.63100638453352,0.0,1.3487815877622101e-05,38.224470197181034,0.11394240997026048,8.168620537281366e-05,0.0001605383490130272,0.0006336182084403409,0.09228442497010349,0.09228442497010349,0.09228442497010349,0.09226189750004124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486397.1880439531,596.085856572172,0.0,0.09228442497010349,0.09228442493390486,0.09228442493390486,0.37078753687509275,0.37078753687509275,0.5,10.287886620259883,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27359.589577623065,20765.550601517753,0.7589861881006262,1.0129198837294373,0.6252547378575468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493669582268718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.19877728687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8580485486394,260.8580485486394,-12.291951451360603,245.249617437092,276.4664796601684,123741.08107721407,123987.37439024246,-246.29331302840788,0.0,nan,276.4664796601684,3.3164796601683975,270.22310721558546,-2.9268927844145196,263.9797347709506,-9.170265229049392,257.7363623263382,-15.413637673661754,251.4929898817016,-21.657010118298388,245.249617437092,-27.900382562907964,1.0,1.0,26022.012520719443,26022.012520719443,275.655615173507,2.5056151735070102,275.655615173507,275.655615173507,76932.63964009083,76937.69023079796,-5.050590707134688,0.0,8546.071908451686,8546.071908451686,0.8840417919775291,3966.568134015564,275.655615173507,2.5056151735070102,1.0,0.002,0.11973577299596118,0.004953357093676608,0.0001849545504963299,0.001815045450562251,0.09247727524816494,0.09247727524816494,0.0,1.058580740426196e-12,0.9997546174611344,0.9997546174611344,0.0,0.09226177994741683,2.2644986488036683e-05,0.0,0.0,0.0,1600141.0112305095,266.6529188406154,0.0,1.0,1284370.4639250948,2598.6846877030625,,,,,,,,,,,,,,,,,,,3.0,15329.158318382299,1544.7249946887446,0.37078753687509275,6.173730061729009,2.9048534238368826
2534.0,-29.64962675008036,5.167549407386228,35.042221733811346,24.44456083411353,5.0495747741393116,-26.179706597747224,-39.690307912509866,1.579654619997955,-6.497199821158745,-6.497199821154133,40.083934244198616,41633.587503024835,25814.375206170665,25814.375206170665,67447.9627091955,76942.46876894207,76937.10355115132,25814.375206170665,102751.47875732198,102751.47875732198,102751.47875732198,130111.0611352073,125484.31708729459,4626.744047912709,0.0,90708.0998414246,55399.97508504246,39231.24972931349,27359.58237788532,66590.8321071988,20765.536154970407,1544.7279041701213,0.0,0.8787556695388579,2.729041941969663,0.001494314320929203,1.0,1.0,-6.497199821158745,334428.3039765856,1558155.414727862,4.65916130961497,1558155.414727862,4.65916130961497,0.7589858598044661,0.09228434048262435,3.946833722235487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946833722235487,1.2843307917420637,1.2846418174672924,3.073066337436331,6511.458811175378,15329.116234573105,6456.073351456916,0.00031885534471688643,22982.49843422528,2343.5626268119368,19297.6352879334,1967.811157524068,0.8396665551033207,0.8396665551033207,35643.73395734958,35405.22815468563,1.0084276501446148,0.8,4301.821077869783,4273.035954225843,1.0084276501446148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.421930852587,4632.441516551485,6.231710732773567,5.167549407386228,-3.6745121359684427,8.84206154335467,2.9049724832645256,3.5,0.8299921380755787,0.6,0.00024215687714792498,1.000278610787451,0.00024208942842163884,198.63321751942,0.0,1.3442797876559008e-05,38.096889182168226,0.11395585276813704,8.166448381963051e-05,0.00016049239332829445,0.0006334367901503941,0.09228434050810626,0.09228434050810626,0.09228434050810626,0.09226161452988171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486400.24724761373,596.0848605880744,0.0,0.09228434050810626,0.09228434048262435,0.09228434048262435,0.3707875753608826,0.3707875753608826,0.5,10.287204839274283,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27359.58237788532,20765.536154970407,0.7589858598044661,1.0128716007124956,0.6252150061137925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449383044687366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.071196271856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8565804510429,260.8565804510429,-12.293419548957104,245.24702032600052,276.46614057607104,123750.33886133457,123995.79062584284,-245.45176450825568,0.0,nan,276.46614057607104,3.3161405760710636,270.2223165261184,-2.9276834738815865,263.97849247605006,-9.171507523949913,257.7346684260078,-15.415331573992205,251.4908443760095,-21.659155623990472,245.24702032600052,-27.902979673999454,1.0,1.0,26022.012520719443,26022.012520719443,275.65542786269015,2.505427862690169,275.65542786269015,275.65542786269015,76932.02358999012,76937.10355115132,-5.079961161201936,0.0,8546.071908451686,8546.071908451686,0.8840418072935597,3966.5678908466643,275.65542786269015,2.505427862690169,1.0,0.002,0.11975861708204162,0.0049532390095030875,0.00018498979238715143,0.0018150102072872364,0.09249489619357572,0.09249489619357572,0.0,-3.2561236693040563e-13,0.9997524597687939,0.9997524597687939,0.0,0.09226149639564458,2.284408697977132e-05,0.0,0.0,0.0,1600140.8721429068,266.65280017884123,0.0,1.0,1284370.8690136704,2598.683047981948,,,,,,,,,,,,,,,,,,,3.0,15329.116234573105,1544.7279041701213,0.3707875753608826,6.173730061729009,2.9049724832645256
