time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2535.0,-29.65230246894752,5.167013466849725,35.042202433883766,24.444198805745714,5.049363352511264,-26.18213588671566,-39.692659315746255,1.5791967691552995,-6.497318606274121,-6.497318606280946,40.08388647797,41631.77299381247,25814.312854472642,25814.312854472642,67446.08584828512,76941.8394007501,76936.507914582,25814.312854472642,102750.82076905464,102750.82076905464,102750.82076905464,130110.39243259434,125483.95936751498,4626.433065079362,0.0,90708.4424011314,55399.129917884406,39232.56942582999,27359.571663539697,66592.14108936969,20765.519134910057,1544.7306537404952,0.0,0.8787552086105663,2.7290298615624464,0.001494314320929203,1.0,1.0,-6.497318606274121,334426.7359609764,1558153.3515614828,4.659176985608294,1558153.3515614828,4.659176985608294,0.7589855349447192,0.09228424614363781,3.946832583747391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946832583747391,1.2843330713769665,1.2846440110231137,3.073059996435263,6511.445375355013,15329.074229326132,6456.062653467937,0.0003188575546052308,22982.591857242307,2343.5721533084497,19297.603310928433,1967.8078967770273,0.8396617505456567,0.8396617505456567,35643.72573202856,35405.22815468563,1.0084273592575503,0.8,4301.820085160675,4273.035954225843,1.0084273592575503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.523155213726,4632.441516551485,6.231543406578932,5.167013466849725,-3.674666623922479,8.841680090772204,2.9050907942364708,3.5,0.8300259412104202,0.6,0.00024208942842163884,1.0002777346027358,0.00024202221047915819,198.63542169632964,0.0,1.3397557519801474e-05,37.968678011117376,0.11396925032565684,8.164281330506264e-05,0.0001604466151165762,0.0006332559284940797,0.09228424617981362,0.09228424617981362,0.09228424617981362,0.09226132195255332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486403.3297874011,596.0838569677751,0.0,0.09228424617981362,0.09228424614363781,0.09228424614363781,0.37078758352112373,0.37078758352112373,0.5,10.286517113802727,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27359.571663539697,20765.519134910057,0.7589855349447192,1.0128235065721853,0.6251754683475447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493990812919724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.9429851008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85511681302,260.85511681302,-12.294883186979973,245.2444313253039,276.4658023007101,123759.47324211503,124004.1794202589,-244.70617814385847,0.0,nan,276.4658023007101,3.315802300710118,270.22152810572095,-2.9284718942790278,263.97725391052256,-9.172746089477414,257.7329797154709,-15.417020284529087,251.48870552039176,-21.661294479608216,245.2444313253039,-27.90556867469607,1.0,1.0,26022.012520719443,26022.012520719443,275.65523938044686,2.5052393804468807,275.65523938044686,275.65523938044686,76931.39911114702,76936.507914582,-5.1088034349813825,0.0,8546.071908451686,8546.071908451686,0.8840418793599456,3966.566746666128,275.65523938044686,2.5052393804468807,1.0,0.002,0.11978166017059924,0.0049531200725990735,0.00018502534161070816,0.0018149746595483582,0.09251267080535408,0.09251267080535408,0.0,1.1590663324956285e-12,0.9997503031250442,0.9997503031250442,0.0,0.0922612030557681,2.3043087869717825e-05,0.0,0.0,0.0,1600140.7329105302,266.65268139372586,0.0,1.0,1284371.27452304,2598.681406559033,,,,,,,,,,,,,,,,,,,3.0,15329.074229326132,1544.7306537404952,0.37078758352112373,6.173730061729009,2.9050907942364708
2536.0,-29.654969799214623,5.166478092547253,35.042182772855455,24.443836358282738,5.049153721037241,-26.184557447106982,-39.695001917984314,1.5787413672532633,-6.497436752419503,-6.4974367524183165,40.08383745691107,41629.96584364359,25814.244906453543,25814.244906453543,67444.21075009713,76941.214869501,76935.903403622,25814.244906453543,102750.14831007554,102750.14831007554,102750.14831007554,130109.70450868251,125483.58561646167,4626.118892220839,0.0,90708.78960047658,55398.291940640935,39233.88628870627,27359.55619860697,66593.44248731324,20765.498691859928,1544.7331665092645,0.0,0.8787547559010664,2.7290178461801426,0.001494314320929203,1.0,1.0,-6.497436752419503,334425.17638578144,1558151.2341970599,4.659192382093955,1558151.2341970599,4.659192382093955,0.7589852167601029,0.09228414133425764,3.9468321364675742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468321364675742,1.284335339094502,1.2846461929547948,3.0730542221552657,6511.433140348594,15329.03230486649,6456.051134725839,0.0003188594546127768,22982.68243089284,2343.5813892504416,19297.568880637467,1967.8043858644357,0.8396569433817733,0.8396569433817733,35643.72250053212,35405.22815468563,1.0084272449762388,0.8,4301.81969515329,4273.035954225843,1.0084272449762388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.6237470761425,4632.441516551485,6.23137568906015,5.166478092547253,-3.674820903949132,8.841298996496384,2.9052083678536027,3.5,0.8300595336724579,0.6,0.00024202221047915819,1.0002768698117634,0.00024195522038283562,198.6376190057187,0.0,1.3351864350204837e-05,37.83918356848051,0.11398260219000705,8.162122918640787e-05,0.00016040098129275031,0.0006330757476871611,0.09228414136609969,0.09228414136609969,0.09228414136609969,0.09226101829199115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486406.4350129119,596.0828459148266,0.0,0.09228414136609969,0.09228414133425764,0.09228414133425764,0.3707875613536547,0.3707875613536547,0.5,10.285823421850735,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27359.55619860697,20765.498691859928,0.7589852167601029,1.012775556135966,0.6251361138384541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494150674574506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.81349065817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85365774898975,260.85365774898975,-12.29634225101023,245.24185042559975,276.4654650723717,123768.61533305934,124012.55677654596,-243.94144348660063,0.0,nan,276.4654650723717,3.315465072371751,270.22074214306934,-2.929257856930633,263.976019213601,-9.173980786399,257.73129628431815,-15.41870371568183,251.48657335497842,-21.66342664502156,245.24185042559975,-27.908149574400227,1.0,1.0,26022.012520719443,26022.012520719443,275.6550504987755,2.5050504987755176,275.6550504987755,275.6550504987755,76930.784228963,76935.903403622,-5.119174658990232,0.0,8546.071908451686,8546.071908451686,0.8840419076727922,3966.5662971499123,275.6550504987755,2.5050504987755176,1.0,0.002,0.11980490287070786,0.004953000406967286,0.0001850611993975584,0.0018149388012204898,0.09253059969877919,0.09253059969877919,0.0,6.180481473827548e-13,0.9997481398207992,0.9997481398207992,0.0,0.0922608986338838,2.3242700373834204e-05,0.0,0.0,0.0,1600140.5944269146,266.6525632475805,0.0,1.0,1284371.6778508245,2598.6797739682474,,,,,,,,,,,,,,,,,,,3.0,15329.03230486649,1544.7331665092645,0.3707875613536547,6.173730061729009,2.9052083678536027
2537.0,-29.657628747878604,5.165943309355128,35.042162765804555,24.44347838116812,5.048944172040859,-26.186971455808013,-39.697335789073236,1.5782868787934328,-6.497555365023402,-6.497555365071582,40.08378814879989,41628.14831967338,25814.173973305653,25814.173973305653,67442.32229297904,76940.58825466757,76935.3002954257,25814.173973305653,102749.47426873134,102749.47426873134,102749.47426873134,130109.01519689045,125483.2134484126,4625.801748477848,0.0,90709.12794540664,55397.43682656987,39235.21235426307,27359.54092815912,66594.7532824222,20765.478338115634,1544.735704299423,0.0,0.8787543017574811,2.729005783401408,0.001494314320929203,1.0,1.0,-6.497555365023402,334423.6106589094,1558149.104436841,4.659207827362563,1558149.104436841,4.659207827362563,0.7589848964440513,0.09228402804725373,3.9468306917319835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468306917319835,1.2843376020789732,1.2846483704446081,3.073047682589998,6511.419283794518,15328.990459267841,6456.040814799968,0.0003188617784586,22982.77656942027,2343.59098870871,19297.53803368843,1967.8012403510302,0.8396521619308941,0.8396521619308942,35643.712062640756,35405.22815468563,1.0084268758420367,0.8,4301.818435410381,4273.035954225843,1.0084268758420367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.723719247709,4632.441516551485,6.231208191212262,5.165943309355128,-3.6749757996819263,8.840919109037054,2.90532521905044,3.5,0.8300929197286971,0.6,0.00024195522038283562,1.0002760056911435,0.00024188845779186312,198.639809452951,0.0,1.330675323047798e-05,37.71133865517459,0.11399590894323754,8.159973075969093e-05,0.0001603554896231447,0.0006328959680323371,0.09228402807323949,0.09228402807323949,0.09228402807323949,0.09226071437187874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486409.56641559873,596.0818263424136,0.0,0.09228402807323949,0.09228402804725373,0.09228402804725373,0.3707875087136739,0.3707875087136739,0.5,10.285124009510833,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,27359.54092815912,20765.478338115634,0.7589848964440513,1.012727264067822,0.6250965168852304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494310038396114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.68564574486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85220319684123,260.85220319684123,-12.297796803158747,245.23927760246073,276.4651287911979,123777.69128413245,124020.87839002437,-243.18710589194404,0.0,nan,276.4651287911979,3.3151287911979352,270.2199585535344,-2.930041446465566,263.97478831562415,-9.175211684375824,257.729618077989,-15.42038192201096,251.48444784024107,-21.665552159758903,245.23927760246073,-27.910722397539246,1.0,1.0,26022.012520719443,26022.012520719443,275.65486131472954,2.504861314729567,275.65486131472954,275.65486131472954,76930.17213533583,76935.3002954257,-5.12816008986556,0.0,8546.071908451686,8546.071908451686,0.8840419991246624,3966.5648451906436,275.65486131472954,2.504861314729567,1.0,0.002,0.11982833714356274,0.004952879848482608,0.00018509735290959213,0.0018149026469259806,0.09254867645479606,0.09254867645479606,0.0,-1.6442749939393764e-13,0.9997460636005464,0.9997460636005464,0.0,0.09226059377344434,2.3434273809393862e-05,0.0,0.0,0.0,1600140.4553963463,266.6524446349766,0.0,1.0,1284372.0827707287,2598.678134934348,,,,,,,,,,,,,,,,,,,3.0,15328.990459267841,1544.735704299423,0.3707875087136739,6.173730061729009,2.90532521905044
2538.0,-29.660279407369263,5.1654091479502044,35.04214242024743,24.443115305062406,5.048734950527064,-26.189377971664047,-39.699664735794045,1.5778335130676815,-6.497674070455901,-6.497674070423204,40.083738365495314,41626.36288955662,25814.099357967792,25814.099357967792,67440.46224752441,76939.97160384888,76934.69691324013,25814.099357967792,102748.79627120792,102748.79627120792,102748.79627120792,130108.3208900949,125482.83918842422,4625.481701670683,0.0,90709.47870299991,55396.61627889712,39236.51380455866,27359.524618886975,66596.03842344563,20765.457206875693,1544.7381988222437,0.0,0.8787538489147788,2.728993711224201,0.001494314320929203,1.0,1.0,-6.497674070455901,334422.04371242755,1558146.9541535357,4.659223228398783,1558146.9541535357,4.659223228398783,0.7589845765280867,0.09228390604032694,3.946830851773077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946830851773077,1.2843398593526076,1.2846505425141093,3.0730424062074513,6511.40810377305,15328.948692669632,6456.028616791983,0.00031886340869354045,22982.864508178638,2343.5999559664756,19297.501573026275,1967.7975223981966,0.8396473627627706,0.8396473627627706,35643.71321890188,35405.22815468563,1.0084269167330078,0.8,4301.81857495885,4273.035954225843,1.0084269167330078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.823078985935,4632.441516551485,6.231040733770961,5.1654091479502044,-3.6751310155874632,8.840540163537668,2.9054413562750607,3.5,0.8301261017928745,0.6,0.00024188845779186312,1.0002751511107746,0.0002418219202219044,198.6419931137743,0.0,1.3261708349363146e-05,37.58368146209516,0.1140091706515869,8.157828291165371e-05,0.00016031017488020942,0.0006327171440703479,0.09228390608469814,0.09228390608469814,0.09228390608469814,0.09226040768536481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486412.7222002542,596.0807988243979,0.0,0.09228390608469814,0.09228390604032694,0.09228390604032694,0.3707874265310715,0.3707874265310715,0.5,10.28441906069534,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27359.524618886975,20765.457206875693,0.7589845765280867,1.0126797906312321,0.625057644193168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494468904771218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.55798855178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8507531195096,260.8507531195096,-12.299246880490387,245.23671282206885,276.4647934169311,123786.78609433775,124029.22504826775,-242.43895393001802,0.0,nan,276.4647934169311,3.3147934169311384,270.21917729804244,-2.9308227019575384,263.9735611789446,-9.176438821055399,257.7279450600151,-15.42205493998489,251.48232894105536,-21.66767105894462,245.23671282206885,-27.913287177931124,1.0,1.0,26022.012520719443,26022.012520719443,275.654672005925,2.5046720059250447,275.654672005925,275.654672005925,76929.56503906335,76934.69691324013,-5.1318741767754545,0.0,8546.071908451686,8546.071908451686,0.8840419889940496,3966.565006031942,275.654672005925,2.5046720059250447,1.0,0.002,0.11985195675244315,0.004952758500727188,0.00018513379265488938,0.001814866209345374,0.09256689632744469,0.09256689632744469,0.0,2.000263236295874e-12,0.9997440549726502,0.9997440549726502,0.0,0.09226028643347149,2.361960685544009e-05,0.0,0.0,0.0,1600140.316256767,266.6523259295441,0.0,1.0,1284372.4880072684,2598.6764946202798,,,,,,,,,,,,,,,,,,,3.0,15328.948692669632,1544.7381988222437,0.3707874265310715,6.173730061729009,2.9054413562750607
2539.0,-29.662921695978223,5.164875636666422,35.04212174308027,24.442752089258306,5.048524006849176,-26.19177712579006,-39.701984951365716,1.577379434632063,-6.497792933977223,-6.497792933984341,40.08368810426836,41624.575936127745,25814.021343515145,25814.021343515145,67438.59727964288,76939.35784535512,76934.09271997328,25814.021343515145,102748.11406348844,102748.11406348844,102748.11406348844,130107.62149735677,125482.46265479152,4625.1588425652435,0.0,90709.8277787316,55395.78961371503,39237.820183351745,27359.507433868333,66597.32761722009,20765.435409452253,1544.7406599506978,0.0,0.8787533970304071,2.7289816230118897,0.001494314320929203,1.0,1.0,-6.497792933977223,334420.4746849159,1558144.7832297385,4.6592385968526315,1558144.7832297385,4.6592385968526315,0.7589842565567069,0.09228377558954691,3.9468308469740037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468308469740037,1.2843421195011213,1.2846527177479028,3.073036994618752,6511.396637265969,15328.907003499573,6456.016661140112,0.0003188651156194303,22982.952980687773,2343.6089776516724,19297.465836782758,1967.7938783155062,0.8396425756515329,0.839642575651533,35643.713184229644,35405.22815468563,1.0084269155068304,0.8,4301.818570774279,4273.035954225843,1.0084269155068304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.921835080164,4632.441516551485,6.2308733717675,5.164875636666422,-3.6752865887269444,8.840162225393367,2.905556789766834,3.5,0.830159082790524,0.6,0.0002418219202219044,1.0002742879922006,0.00024175560956115464,198.64416992048064,0.0,1.3217155513546765e-05,37.457418725391534,0.11402238780710044,8.155692065291598e-05,0.00016026499956898842,0.0006325388439891589,0.09228377561978288,0.09228377561978288,0.09228377561978288,0.09226009856181906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486415.9015208415,596.0797636354052,0.0,0.09228377561978288,0.09228377558954691,0.09228377558954691,0.37078731548876853,0.37078731548876853,0.5,10.283708748290726,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27359.507433868333,20765.435409452253,0.7589842565567069,1.0126321834902767,0.6250187120926587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494627279191223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.43172581508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8493073078203,260.8493073078203,-12.300692692179666,245.234156052425,276.4644585632128,123795.82221264472,124037.54798651017,-241.7257738654538,0.0,nan,276.4644585632128,3.3144585632128383,270.2183980610664,-2.931601938933568,263.97233755887356,-9.177662441126415,257.7262770567576,-15.423722943242353,251.48021655458632,-21.669783445413657,245.234156052425,-27.915843947574984,1.0,1.0,26022.012520719443,26022.012520719443,275.6544824440041,2.504482444004111,275.6544824440041,275.6544824440041,76928.95603551186,76934.09271997328,-5.136684461424011,0.0,8546.071908451686,8546.071908451686,0.8840419892978312,3966.5650012088736,275.6544824440041,2.504482444004111,1.0,0.002,0.11987575594372968,0.004952636357107772,0.00018517050972083994,0.001814829490472001,0.09258525486041996,0.09258525486041996,0.0,1.9284096888783075e-13,0.9997421086004227,0.9997421086004227,0.0,0.09225997639750184,2.3799192045068105e-05,0.0,0.0,0.0,1600140.1769316855,266.65220706602275,0.0,1.0,1284372.8937832136,2598.674852124295,,,,,,,,,,,,,,,,,,,3.0,15328.907003499573,1544.7406599506978,0.37078731548876853,6.173730061729009,2.905556789766834
2540.0,-29.665555714061377,5.164342811240645,35.042100733070896,24.44239327395337,5.048313551677373,-26.194168787596414,-39.70430017272008,1.5769266232349173,-6.497911486645819,-6.497911486642694,40.08363714430788,41622.79456046289,25813.939041282007,25813.939041282007,67436.7336017449,76938.74217016768,76933.4859353989,25813.939041282007,102747.42497668091,102747.42497668091,102747.42497668091,130106.91287154602,125482.07967504651,4624.833196499514,0.0,90710.16870874926,55394.96232846612,39239.1182003146,27359.487894865113,66598.60609517971,20765.41190823522,1544.7430053162154,0.0,0.8787529494786894,2.728969566454843,0.001494314320929203,1.0,1.0,-6.497911486645819,334418.90976649424,1558142.58212896,4.659253817964189,1558142.58212896,4.659253817964189,0.7589839396128651,0.09228363623636708,3.9468299405374245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468299405374245,1.284344373265354,1.2846548868870153,3.0730308963030617,6511.3837156668,15328.865393670862,6456.005785388089,0.0003188672031309701,22983.04463971853,2343.618324271645,19297.433328432155,1967.7905633862895,0.8396378126109095,0.8396378126109095,35643.70663542785,35405.22815468563,1.0084266839096125,0.8,4301.817780403279,4273.035954225843,1.0084266839096125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.019995758088,4632.441516551485,6.230705878251158,5.164342811240645,-3.6754421494960323,8.839784960736678,2.9056715291094766,3.5,0.8301918654598505,0.6,0.00024175560956115464,1.0002734352376343,0.00024168952312896412,198.6463399553535,0.0,1.317222616151575e-05,37.33008894173563,0.11403556003326196,8.153560953043063e-05,0.000160220000030724,0.0006323610931941685,0.0922836362846684,0.0922836362846684,0.0922836362846684,0.09225978404836832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486419.1027636564,596.0787212887572,0.0,0.0922836362846684,0.09228363623636708,0.09228363623636708,0.370787176227229,0.370787176227229,0.5,10.282993185764319,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27359.487894865113,20765.41190823522,0.7589839396128651,1.0125847604883407,0.6249799658115589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449478515674315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.304396031424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8478657825379,260.8478657825379,-12.302134217462083,245.2316072700153,276.46412429506705,123804.80396925095,124045.81310373373,-241.00913448281054,0.0,nan,276.46412429506705,3.3141242950670744,270.21762089002993,-2.932379109970043,263.97111748501464,-9.178882514985332,257.7246140800645,-15.42538591993548,251.47811067503594,-21.67188932496404,245.2316072700153,-27.918392729984674,1.0,1.0,26022.012520719443,26022.012520719443,275.6542928897697,2.504292889769715,275.6542928897697,275.6542928897697,76928.34982836062,76933.4859353989,-5.1361070382845355,0.0,8546.071908451686,8546.071908451686,0.8840420466753317,3966.5640902401115,275.6542928897697,2.504292889769715,1.0,0.002,0.11989973081174254,0.004952513542896663,0.00018520749825267827,0.0018147925044915256,0.09260374912633913,0.09260374912633913,0.0,2.7442037357772175e-12,0.9997402045882,0.9997402045882,0.0,0.09225966137108865,2.3974865278427476e-05,0.0,0.0,0.0,1600140.0379707676,266.65208851335416,0.0,1.0,1284373.2984977064,2598.6732139263563,,,,,,,,,,,,,,,,,,,3.0,15328.865393670862,1544.7430053162154,0.370787176227229,6.173730061729009,2.9056715291094766
2541.0,-29.668181474374904,5.163810701432164,35.04207939997448,24.44203410940247,5.04810378217344,-26.196552948649707,-39.70660666292531,1.576475254829024,-6.4980299828000625,-6.498029982810355,40.08358580015426,41621.01724452212,25813.853167363795,25813.853167363795,67434.87041188592,76938.1306684807,76932.87993713206,25813.853167363795,102746.73310449586,102746.73310449586,102746.73310449586,130106.20082022971,125481.6959264402,4624.504893789519,0.0,90710.5122716824,55394.13756904129,39240.416336267896,27359.467715733863,66599.88405200175,20765.387923865845,1544.7453234541606,0.0,0.8787525036900568,2.7289575156872714,0.001494314320929203,1.0,1.0,-6.4980299828000625,334417.34559983126,1558140.3644341482,4.659268979123595,1558140.3644341482,4.659268979123595,0.7589836227670504,0.0922834887807698,3.9468294521497365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468294521497365,1.2843466198281959,1.2846570491107003,3.0730251407347455,6511.3715203081865,15328.823861452063,6455.994427078551,0.00031886910404296126,22983.13453150977,2343.6274906833396,19297.399377684847,1967.7871013735423,0.8396330514111642,0.8396330514111642,35643.703106935776,35405.22815468563,1.0084265591251185,0.8,4301.817354551667,4273.035954225843,1.0084265591251185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.117571197601,4632.441516551485,6.230538410693012,5.163810701432164,-3.675597876906227,8.839408578338391,2.9057855861671444,3.5,0.8302244531906127,0.6,0.00024168952312896412,1.000272583752905,0.00024162366044480944,198.64850322851265,0.0,1.312782787535356e-05,37.20426419875199,0.11404868786113731,8.151438389497105e-05,0.00016017513923399307,0.0006321839570309087,0.09228348880530925,0.09228348880530925,0.09228348880530925,0.09225946828862645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486422.3265064432,596.0776716121151,0.0,0.09228348880530925,0.0922834887807698,0.0922834887807698,0.37078700915032115,0.37078700915032115,0.5,10.28227256872828,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27359.467715733863,20765.387923865845,0.7589836227670504,1.0125373545580378,0.6249412868650653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494942543392466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.17857128844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8464285773094,260.8464285773094,-12.303571422690595,245.22906645519245,276.46379069944606,123813.77463472293,124054.06149495296,-240.28686023003632,0.0,nan,276.46379069944606,3.3137906994460877,270.2168458505262,-2.9331541494737507,263.969901001753,-9.18009899824699,257.7229561529075,-15.427043847092477,251.4760113040308,-21.67398869596917,245.22906645519245,-27.920933544807525,1.0,1.0,26022.012520719443,26022.012520719443,275.65410348403407,2.50410348403409,275.65410348403407,275.65410348403407,76927.7477214866,76932.87993713206,-5.1322156454698415,0.0,8546.071908451686,8546.071908451686,0.8840420775903065,3966.563599410485,275.65410348403407,2.50410348403409,1.0,0.002,0.11992387488092204,0.0049523900116092276,0.00018524474815072441,0.0018147552515685762,0.09262237407536221,0.09262237407536221,0.0,-2.806995087756281e-13,0.9997383706405719,0.9997383706405719,0.0,0.0922593447107143,2.414407005550157e-05,0.0,0.0,0.0,1600139.899075893,266.6519700171999,0.0,1.0,1284373.703018995,2598.6715765119475,,,,,,,,,,,,,,,,,,,3.0,15328.823861452063,1544.7453234541606,0.37078700915032115,6.173730061729009,2.9057855861671444
2542.0,-29.670798904345283,5.163279332761211,35.0420577544917,24.441674770228587,5.047892631700309,-26.1989297508571,-39.7089044219814,1.5760234765211998,-6.498148592973905,-6.4981485929858085,40.08353411857545,41619.23909783172,25813.76423010097,25813.76423010097,67433.00332793269,76937.52222864561,76932.27480154252,25813.76423010097,102746.03903164348,102746.03903164348,102746.03903164348,130105.48603317913,125481.31199581442,4624.174037364703,0.0,90710.85476018794,55393.30782224691,39241.718819934475,27359.44700153565,66601.16582147012,20765.36352735709,1544.747622403375,0.0,0.8787520585645108,2.7289454533662316,0.001494314320929203,1.0,1.0,-6.498148592973905,334415.779933845,1558138.1321678793,4.659284117741437,1558138.1321678793,4.659284117741437,0.7589833057002782,0.09228333350687844,3.9468288808993424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468288808993424,1.2843488678528756,1.2846592130836645,3.0730193171715854,6511.359180876659,15328.782406863314,6455.983209283522,0.00031887104463418554,22983.224633624894,2343.636678542101,19297.365846944813,1967.7836821896176,0.8396283008395785,0.8396283008395785,35643.69897977903,35405.22815468563,1.008426413168959,0.8,4301.816856447572,4273.035954225843,1.008426413168959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.214570084119,4632.441516551485,6.23037107865183,5.163279332761211,-3.6757538883479235,8.839033221109133,2.9058989710603207,3.5,0.8302568488743773,0.6,0.00024162366044480944,1.0002717246786326,0.00024155802316859284,198.65065967977765,0.0,1.3083523625940027e-05,37.07870595591404,0.11406177138476326,8.149324368740023e-05,0.0001601304167574092,0.0006320073535685907,0.09228333354413476,0.09228333354413476,0.09228333354413476,0.09225915106092039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486425.572020264,596.0766148444993,0.0,0.09228333354413476,0.09228333350687844,0.09228333350687844,0.37078681499235533,0.37078681499235533,0.5,10.281547095410783,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27359.44700153565,20765.36352735709,0.7589833057002782,1.012489834017206,0.6249025611562942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495099439870835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.0530130456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8449955384954,260.8449955384954,-12.305004461504552,245.2265335856259,276.46345749137294,123822.69517741674,124062.28546343745,-239.5902860207242,0.0,nan,276.46345749137294,3.313457491372958,270.2160727102008,-2.9339272897991577,263.96868792909225,-9.181312070907723,257.7213031479229,-15.428696852077053,251.47391836675777,-21.676081633242205,245.2265335856259,-27.923466414374076,1.0,1.0,26022.012520719443,26022.012520719443,275.65391406523497,2.5039140652349943,275.65391406523497,275.65391406523497,76927.14388955045,76932.27480154252,-5.130911992062465,0.0,8546.071908451686,8546.071908451686,0.8840421137504957,3966.563025303839,275.65391406523497,2.5039140652349943,1.0,0.002,0.11994818151759394,0.004952265786818697,0.0001852822491029099,0.0018147177518709472,0.09264112455145494,0.09264112455145494,0.0,9.738572795403577e-13,0.9997366086090179,0.9997366086090179,0.0,0.0922590268713016,2.4306635576840063e-05,0.0,0.0,0.0,1600139.7600471696,266.6518514070261,0.0,1.0,1284374.107929257,2598.6699375245553,,,,,,,,,,,,,,,,,,,3.0,15328.782406863314,1544.747622403375,0.37078681499235533,6.173730061729009,2.9058989710603207
2543.0,-29.673406358363238,5.162748177373763,35.04203545694974,24.44117140201854,5.047534617409033,-26.201312260755472,-39.71121049309147,1.5754405195633219,-6.498297816886293,-6.4982978168879075,40.08347200990317,41617.59309073056,25813.7386429093,25813.7386429093,67431.33173363986,76937.02825325377,76931.43728058119,25813.7386429093,102745.17592349049,102745.17592349049,102745.17592349049,130104.58458236592,125480.74562339795,4623.838958967974,0.0,90711.26796722531,55392.56601527897,39243.00216882927,27359.408658875433,66602.4108277047,20765.324504768123,1544.7498191914942,0.0,0.8787514874884388,2.7289302777739186,0.001494314320929203,1.0,1.0,-6.498297816886293,334413.8101716786,1558135.4495317775,4.659303539922214,1558135.4495317775,4.659303539922214,0.7589829430773103,0.0922831701878181,3.946833603090191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946833603090191,1.28435172868449,1.2846619903008216,3.0730161488806296,6511.3524676483075,15328.741031633763,6455.968001786384,0.00031887152467064556,22983.30182863613,2343.6445502425527,19297.32039071818,1967.77904694449,0.8396235029500685,0.8396235029500685,35643.73309655158,35405.22815468563,1.0084276197026405,0.8,4301.820973980584,4273.035954225843,1.0084276197026405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.311000050829,4632.441516551485,6.230219899638868,5.162748177373763,-3.6759334243531936,8.838681601726957,2.9060116926803037,3.5,0.8302890550515153,0.6,0.00024155802316859284,1.000270694684697,0.00024149265239119716,198.65280795293316,0.0,1.3038888220011338e-05,36.952209215512134,0.11407481027298326,8.147203210162337e-05,0.00016008599106696945,0.0006318327689271111,0.09228317019912013,0.09228317019912013,0.09228317019912013,0.0922587092550603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486428.8074007964,596.0755608557236,0.0,0.09228317019912013,0.0922831701878181,0.0922831701878181,0.370786594499994,0.370786594499994,0.5,10.280813267102625,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27359.408658875433,20765.324504768123,0.7589829430773103,1.0124458093278261,0.6248661658568495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495255841811236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.9265163052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8435534641353,260.8435534641353,-12.306446535864666,245.2240076046832,276.4630993236097,123830.11844316182,124071.21937936547,-241.10093620363818,0.0,nan,276.4630993236097,3.3130993236097197,270.21528097979507,-2.934719020204909,263.967462636036,-9.182537363964002,257.71964429222544,-15.430355707774538,251.47182594846265,-21.678174051537326,245.2240076046832,-27.92599239531677,1.0,1.0,26022.012520719443,26022.012520719443,275.6536668406408,2.5036668406408467,275.6536668406408,275.6536668406408,76926.31172208532,76931.43728058119,-5.125558495870791,0.0,8546.071908451686,8546.071908451686,0.8840418148354665,3966.567771105642,275.6536668406408,2.5036668406408467,1.0,0.002,0.1199727735000706,0.00495213473681056,0.00018532017914469235,0.0018146798210408848,0.09266008957234617,0.09266008957234617,0.0,1.8557724801304687e-13,0.9997335160632295,0.9997335160632295,0.0,0.09225857820532879,2.4591982489314954e-05,0.0,0.0,0.0,1600139.5851343202,266.6517021831137,0.0,1.0,1284374.6173480118,2598.6678755119437,,,,,,,,,,,,,,,,,,,3.0,15328.741031633763,1544.7498191914942,0.370786594499994,6.173730061729009,2.9060116926803037
2544.0,-29.676007114532062,5.1622184409106975,35.04201220550898,24.440896754991286,5.0474089516382,-26.203665507863708,-39.713485760707385,1.5750673441367613,-6.4983829896748375,-6.498382989665673,40.08339988557056,41615.76418948245,25813.568369156746,25813.568369156746,67429.3325586392,76936.36116355703,76930.6619064401,25813.568369156746,102744.23027559684,102744.23027559684,102744.23027559684,130103.50759672018,125480.01093900434,4623.496657715841,0.0,90711.56912968133,55391.70329783656,39244.29536871641,27359.277321123347,66603.57268983976,20765.222014989988,1544.7460618681562,0.0,0.8787513008121016,2.7289216160049405,0.001494314320929203,1.0,1.0,-6.4983829896748375,334412.68589123484,1558132.3342964428,4.6593098887498945,1558132.3342964428,4.6593098887498945,0.7589828404918331,0.0922829486088397,3.946830169519022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946830169519022,1.2843536082381155,1.284663786344927,3.0730089783710803,6511.337274199011,15328.699769008124,6455.958919736736,0.0003188742128774421,22983.398128006058,2343.6543700454345,19297.293243864013,1967.7762787357572,0.8396188038160293,0.8396188038160293,35643.70828976877,35405.22815468563,1.0084267424150857,0.8,4301.817980064703,4273.035954225843,1.0084267424150857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.4067259624635,4632.441516551485,6.2300348665772285,5.1622184409106975,-3.676064527340334,8.83828296825103,2.906123593026359,3.5,0.8303210265789598,0.6,0.00024149265239119716,1.0002700050009656,0.00024142746576806933,198.65495074840902,0.0,1.2986088487717464e-05,36.80257477419129,0.11408779636147098,8.145110885292823e-05,0.00016004154353826893,0.0006316567924132319,0.09228294863921645,0.09228294863921645,0.09228294863921645,0.09225817242046054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486432.03993858054,596.0745072977356,0.0,0.09228294863921645,0.0922829486088397,0.0922829486088397,0.370786333598829,0.370786333598829,0.5,10.28006998329331,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27359.277321123347,20765.222014989988,0.7589828404918331,1.0123981317435455,0.624827805908839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44954116508483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.77688186388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8421257285648,260.8421257285648,-12.307874271435196,245.2214905290422,276.462760928118,123840.0451108888,124078.74873788,-238.7036269912055,0.0,nan,276.462760928118,3.3127609281179957,270.2145068482623,-2.93549315173766,263.9662527685135,-9.18374723148645,257.7179986886162,-15.432001311383772,251.46974460883627,-21.680255391163712,245.2214905290422,-27.928509470957778,1.0,1.0,26022.012520719443,26022.012520719443,275.65349093914585,2.503490939145877,275.65349093914585,275.65349093914585,76925.91745019033,76930.6619064401,-4.744456249769428,0.0,8546.071908451686,8546.071908451686,0.8840420321807804,3966.5643203666173,275.65349093914585,2.503490939145877,1.0,0.002,0.11999767018040566,0.004952014163525666,0.00018535860422930076,0.0018146413974576684,0.09267930211465038,0.09267930211465038,0.0,1.6869691407683796e-12,0.9997302136588968,0.9997302136588968,0.0,0.09225805192978831,2.4896679051393074e-05,0.0,0.0,0.0,1600139.4852988697,266.65161701032514,0.0,1.0,1284374.9081096388,2598.6666985753045,,,,,,,,,,,,,,,,,,,4.0,15328.699769008124,1544.7460618681562,0.370786333598829,6.173730061729009,2.906123593026359
2545.0,-29.678599902722578,5.161689361911905,35.04198918386083,24.44056818438696,5.047226216706888,-26.20601729076291,-39.71576074892653,1.5746436036389575,-6.498510313949225,-6.498510313965048,40.083360014259306,41613.9851929085,25813.489471161818,25813.489471161818,67427.47466407032,76935.73792629168,76930.21985255597,25813.489471161818,102743.70932371778,102743.70932371778,102743.70932371778,130103.02840890692,125479.87082378134,4623.157585125575,0.0,90711.893996781,55390.86998336145,39245.58223713283,27359.319085189134,66604.90132232197,20765.24217224495,1544.751570559909,0.0,0.8787507637066068,2.728908667620669,0.001494314320929203,1.0,1.0,-6.498510313949225,334411.00521690777,1558130.6121556652,4.659328155618026,1558130.6121556652,4.659328155618026,0.7589824186628291,0.0922827855838353,3.9468283552179604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468283552179604,1.2843557238117134,1.284665818702276,3.0730025039360247,6511.323555648039,15328.658553647598,6455.948804468862,0.000318876518906205,22983.491004075222,2343.663840768787,19297.263008651425,1967.7731956021094,0.8396140954056898,0.8396140954056898,35643.69518184813,35405.22815468563,1.0084262788558163,0.8,4301.816398077547,4273.035954225843,1.0084262788558163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.50205927955,4632.441516551485,6.229872485124366,5.161689361911905,-3.6762276788192683,8.837917040731174,2.906235036155624,3.5,0.8303528674730354,0.6,0.00024142746576806933,1.0002691833894886,0.00024136249499357156,198.65708701938902,0.0,1.2949645406914859e-05,36.69929508319671,0.1141007460068779,8.14301931398717e-05,0.00015999727262819763,0.0006314817723665088,0.09228278560585104,0.09228278560585104,0.09228278560585104,0.09225800727644691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486435.42867784627,596.0734045758387,0.0,0.09228278560585104,0.0922827855838353,0.0922827855838353,0.37078602779676595,0.37078602779676595,0.5,10.279326631959,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27359.319085189134,20765.24217224495,0.7589824186628291,1.0123500421953584,0.6247886321687558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449556706283535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.67360217289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84070526103443,260.84070526103443,-12.309294738965548,245.21898159709676,276.4624289249931,123849.19936193491,124086.68785050235,-237.48848856744337,0.0,nan,276.4624289249931,3.312428924993128,270.2137394593992,-2.936260540600756,263.96504999383865,-9.18495000616133,257.71636052820674,-15.433639471793242,251.46767106267225,-21.682328937327725,245.21898159709676,-27.93101840290322,1.0,1.0,26022.012520719443,26022.012520719443,275.6533118888736,2.5033118888736112,275.6533118888736,275.6533118888736,76925.36777259248,76930.21985255597,-4.852079963486176,0.0,8546.071908451686,8546.071908451686,0.8840421470261626,3966.56249699405,275.6533118888736,2.5033118888736112,1.0,0.002,0.12002257689022186,0.004951885804502463,0.00018539702872952615,0.0018146029709798684,0.09269851436476308,0.09269851436476308,0.0,-2.9060564718519366e-13,0.9997301044803075,0.9997301044803075,0.0,0.09225787887346149,2.4906710373818537e-05,0.0,0.0,0.0,1600139.3360552809,266.65148968605075,0.0,1.0,1284375.3427671317,2598.664939182512,,,,,,,,,,,,,,,,,,,3.0,15328.658553647598,1544.751570559909,0.37078602779676595,6.173730061729009,2.906235036155624
2546.0,-29.681178067512455,5.161160939522417,35.04196597253952,24.440082313399785,5.0468788594173235,-26.208372374820275,-39.71803985824806,1.5740731667591898,-6.498639310970248,-6.498639310966938,40.083308497674786,41612.33727198174,25813.410687813823,25813.410687813823,67425.74795979557,76935.23959203444,76929.61247599262,25813.410687813823,102743.02316380644,102743.02316380644,102743.02316380644,130102.33456575095,125479.51877504369,4622.815790707261,0.0,90712.2898102436,55390.11192625347,39246.86431554459,27359.311401944502,66606.1757174891,20765.226491350317,1544.7547558774802,0.0,0.878750261778836,2.728895549173945,0.001494314320929203,1.0,1.0,-6.498639310970248,334409.3024691628,1558128.3870266643,4.659345226110585,1558128.3870266643,4.659345226110585,0.7589820586593592,0.09228260354373129,3.946831455011836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946831455011836,1.284358524764055,1.284668536880767,3.0729982157722624,6511.314469543592,15328.617411220364,6455.935407806958,0.0003188776225432503,22983.57323950424,2343.6722264488117,19297.22296513249,1967.769112299561,0.8396093489921036,0.8396093489921036,35643.71757716699,35405.22815468563,1.0084270708622889,0.8,4301.8191009552775,4273.035954225843,1.0084270708622889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.5968055461335,4632.441516551485,6.229711021415745,5.161160939522417,-3.676392322594364,8.837553262116781,2.9063457947258393,3.5,0.8303845127788112,0.6,0.00024136249499357156,1.000267670645889,0.00024129790662705302,198.65921128175933,0.0,1.2906904803119967e-05,36.57816821204199,0.11411365291168102,8.14092445167932e-05,0.00015995325047677837,0.0006313085203131359,0.09228260353035665,0.09228260353035665,0.09228260353035665,0.09225770131389027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486438.77905525506,596.0723137425465,0.0,0.09228260353035665,0.09228260354373129,0.09228260354373129,0.37078571464506643,0.37078571464506643,0.5,10.278579562814421,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27359.311401944502,20765.226491350317,0.7589820586593592,1.0123047485233607,0.6247519366444484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495722001847229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.55247530173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83927710374655,260.83927710374655,-12.310722896253424,245.21648035741225,276.46207385009836,123856.61768106665,124095.39181715596,-238.77413608932255,0.0,nan,276.46207385009836,3.312073850098386,270.21295515154895,-2.9370448484510234,263.9638364530277,-9.186163546972296,257.71471775444627,-15.435282245553708,251.465599055946,-21.684400944053976,245.21648035741225,-27.933519642587726,1.0,1.0,26022.012520719443,26022.012520719443,275.65311182102533,2.5031118210253567,275.65311182102533,275.65311182102533,76924.40891468908,76929.61247599262,-5.203561303540482,0.0,8546.071908451686,8546.071908451686,0.8840419508089917,3966.5656122868954,275.65311182102533,2.5031118210253567,1.0,0.002,0.12004760838662024,0.004951756616193686,0.00018543564532793122,0.0018145643533289833,0.09271782266396561,0.09271782266396561,0.0,-1.3430853651463792e-12,0.9997287517071294,0.9997287517071294,0.0,0.0922575720450584,2.503149867289319e-05,0.0,0.0,0.0,1600139.184850741,266.65136068902973,0.0,1.0,1284375.783134704,2598.6631566783826,,,,,,,,,,,,,,,,,,,3.0,15328.617411220364,1544.7547558774802,0.37078571464506643,6.173730061729009,2.9063457947258393
2547.0,-29.683756241265257,5.160633970638974,35.04194187396899,24.43983812062072,5.046783877134211,-26.21070222935034,-39.72029249472541,1.5737298644567523,-6.498725928063891,-6.498725928067848,40.08323646903035,41610.5051591454,25813.236260389513,25813.236260389513,67423.74141953491,76934.55756735796,76928.8478724975,25813.236260389513,102742.08413288702,102742.08413288702,102742.08413288702,130101.26905335257,125478.80200411391,4622.467049238666,0.0,90712.57678055212,55389.24862857004,39248.14239109119,27359.18492046556,66607.32731155676,20765.127354019405,1544.7512791102126,0.0,0.878750066926417,2.7288867406130257,0.001494314320929203,1.0,1.0,-6.498725928063891,334408.15913604,1558125.2759345768,4.659351853017194,1558125.2759345768,4.659351853017194,0.7589819438840963,0.0922823628487446,3.9468273086626775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468273086626775,1.2843602630614572,1.284670192638701,3.0729908283325797,6511.298816445373,15328.576475322317,6455.9268123876745,0.0003188804398300323,22983.67009406568,2343.682102865472,19297.197272849044,1967.7664924157632,0.8396046929785824,0.8396046929785824,35643.68762071903,35405.22815468563,1.0084260114578567,0.8,4301.815485529367,4273.035954225843,1.0084260114578567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.690965505786,4632.441516551485,6.229527364678533,5.160633970638974,-3.676524875729317,8.837158846368292,2.9064558695748635,3.5,0.8304159627356753,0.6,0.00024129790662705302,1.0002676772224408,0.00024123333395825893,198.66133559142446,0.0,1.2831073950550798e-05,36.36326357586096,0.11412648398563156,8.138854411646282e-05,0.0001599093625105902,0.0006311346388676372,0.09228236286210849,0.09228236286210849,0.09228236286210849,0.0922571754167014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486442.07152601355,596.0712407129428,0.0,0.09228236286210849,0.0922823628487446,0.0922823628487446,0.3707853795071816,0.3707853795071816,0.5,10.277823938410792,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27359.18492046556,20765.127354019405,0.7589819438840963,1.0122571215650098,0.6247136289452307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449587607013022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.33757066555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83786559724194,260.83786559724194,-12.312134402758034,245.21398770420376,276.4617434902852,123866.74412084275,124102.73440783909,-235.99028699632805,0.0,nan,276.4617434902852,3.3117434902852096,270.21219233308005,-2.937807666919923,263.9626411758468,-9.187358824153193,257.71309001861385,-15.436909981386123,251.46353886142222,-21.686461138577755,245.21398770420376,-27.936012295796218,1.0,1.0,26022.012520719443,26022.012520719443,275.65293573551094,2.5029357355109596,275.65293573551094,275.65293573551094,76924.11211433214,76928.8478724975,-4.735758165363222,0.0,8546.071908451686,8546.071908451686,0.8840422132731803,3966.561445205991,275.65293573551094,2.5029357355109596,1.0,0.002,0.12007291842847723,0.004951634037002561,0.0001854747083276602,0.0018145252914330886,0.0927373541638301,0.0927373541638301,0.0,-2.3925132708324526e-13,0.9997257326125527,0.9997257326125527,0.0,0.0922570528061786,2.5310042565988142e-05,0.0,0.0,0.0,1600139.0833219246,266.6512740719361,0.0,1.0,1284376.0788263052,2598.66195978947,,,,,,,,,,,,,,,,,,,3.0,15328.576475322317,1544.7512791102126,0.3707853795071816,6.173730061729009,2.9064558695748635
