time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2548.0,-29.68632444487104,5.160107619205735,35.04191817662051,24.439513182174437,5.046607728840225,-26.213031227489864,-39.72254499150438,1.5733145103340895,-6.498858727087338,-6.4988587270741744,40.083199850799204,41608.75080289512,25813.162163583722,25813.162163583722,67421.91296647885,76933.94345043541,76928.44934317975,25813.162163583722,102741.61150676347,102741.61150676347,102741.61150676347,130100.85812612457,125478.73545675221,4622.122669372358,0.0,90712.90735253776,55388.435981487775,39249.41263449998,27359.246619361104,66608.65925386109,20765.161565147988,1544.757876236029,0.0,0.878749487854952,2.728873235605324,0.001494314320929203,1.0,1.0,-6.498858727087338,334406.40621407214,1558123.6943075738,4.659371547177036,1558123.6943075738,4.659371547177036,0.7589814827157291,0.09228218852917289,3.9468265574305006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468265574305006,1.2843623381810876,1.2846721853200578,3.0729852784534244,6511.28705691741,15328.535453305885,6455.915387609048,0.00031888224196644985,22983.758225138354,2343.6910897338394,19297.16312342118,1967.7630101432378,0.8395999877128458,0.8395999877128458,35643.68219323341,35405.22815468563,1.008425819515821,0.8,4301.814830489352,4273.035954225843,1.008425819515821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.784745756583,4632.441516551485,6.229368499417719,5.160107619205735,-3.6766925326702924,8.836800151876027,2.906565502194229,3.5,0.8304472863412082,0.6,0.00024123333395825893,1.0002666475537447,0.00024116902682721645,198.66345172577778,0.0,1.282809262533673e-05,36.35481450020429,0.1141393120782569,8.136784986517583e-05,0.00015986548409308309,0.0006309613382350635,0.09228218855652313,0.09228218855652313,0.09228218855652313,0.09225705204782837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486445.52776403987,596.0701162158177,0.0,0.09228218855652313,0.09228218852917289,0.09228218852917289,0.37078500295183764,0.37078500295183764,0.5,10.277069843429855,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27359.246619361104,20765.161565147988,0.7589814827157291,1.012209429250306,0.6246747985770813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496030142071739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.32912158989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8364612417411,260.8364612417411,-12.313538758258858,245.21150306048213,276.4614194230069,123875.85772120823,124110.65242802225,-234.79470681405604,0.0,nan,276.4614194230069,3.311419423006896,270.21143615049766,-2.938563849502316,263.9614528780091,-9.188547121990894,257.71146960546605,-15.438530394533927,251.46148633298503,-21.688513667014945,245.21150306048213,-27.938496939517847,1.0,1.0,26022.012520719443,26022.012520719443,275.6527563034641,2.502756303464139,275.6527563034641,275.6527563034641,76923.59137671547,76928.44934317975,-4.857966464274796,0.0,8546.071908451686,8546.071908451686,0.8840422608262245,3966.5606902176532,275.6527563034641,2.502756303464139,1.0,0.002,0.12009818577459709,0.004951503164095871,0.0001855136877517711,0.0018144863128075899,0.09275684387588555,0.09275684387588555,0.0,5.593607174669835e-13,0.9997261947689481,0.9997261947689481,0.0,0.09225692118322068,2.5267345952206624e-05,0.0,0.0,0.0,1600138.927660436,266.65114127291264,0.0,1.0,1284376.5321725295,2598.6601247538956,,,,,,,,,,,,,,,,,,,3.0,15328.535453305885,1544.757876236029,0.37078500295183764,6.173730061729009,2.906565502194229
2549.0,-29.688884819248745,5.159582146749061,35.04189444329743,24.439170117862545,5.046408776349449,-26.21535545965825,-39.724792913161195,1.5728794152756174,-6.49897877401952,-6.498978774031595,40.08315141782145,41607.0090588979,25813.05668533061,25813.05668533061,67420.06574422852,76933.34402269336,76927.9250442544,25813.05668533061,102740.98172958501,102740.98172958501,102740.98172958501,130100.22767620368,125478.45160567592,4621.776070527757,0.0,90713.23975626242,55387.623692355155,39250.68451545252,27359.245946618663,66609.93046207118,20765.15146449296,1544.761187577345,0.0,0.8787490226105823,2.728861027468078,0.001494314320929203,1.0,1.0,-6.49897877401952,334404.82162351615,1558121.6023736072,4.659387370101354,1558121.6023736072,4.659387370101354,0.7589811321923268,0.09228198952498017,3.9468256024651773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468256024651773,1.2843645050502632,1.2846742701138854,3.0729793504459386,6511.2744961808885,15328.494545085608,6455.904591318247,0.00031888425576148037,22983.848006763506,2343.700244911719,19297.13085258549,1967.7597194338018,0.8395953039241681,0.839595303924168,35643.675293820765,35405.22815468563,1.008425575519366,0.8,4301.813997803339,4273.035954225843,1.008425575519366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.877932651012,4632.441516551485,6.229202960333563,5.159582146749061,-3.6768506988340435,8.836432845583104,2.906674442796267,3.5,0.8304784122275048,0.6,0.00024116902682721645,1.0002658401415434,0.00024110493145811082,198.66556144847237,0.0,1.2775476623479574e-05,36.20570075094111,0.11415208755488038,8.134720249597148e-05,0.00015982182433124496,0.0006307888681032496,0.09228198955267804,0.09228198955267804,0.09228198955267804,0.09225678823508279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486448.9362801865,596.0690066394515,0.0,0.09228198955267804,0.09228198952498017,0.09228198952498017,0.37078462533232753,0.37078462533232753,0.5,10.2763138033801,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27359.245946618663,20765.15146449296,0.7589811321923268,1.012162379941511,0.6246367286419798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496183621301166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.18000784063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83506137574255,260.83506137574255,-12.314938624257422,245.2090261150703,276.46109663640954,123884.63306606318,124118.67717864008,-234.04411257688727,0.0,nan,276.46109663640954,3.311096636409559,270.21068253216515,-2.939317467834826,263.9602684278716,-9.18973157212838,257.70985432359663,-15.440145676403347,251.45944021934255,-21.690559780657424,245.2090261150703,-27.94097388492969,1.0,1.0,26022.012520719443,26022.012520719443,275.6525749068093,2.5025749068093432,275.6525749068093,275.6525749068093,76923.0111194784,76927.9250442544,-4.913924776003114,0.0,8546.071908451686,8546.071908451686,0.8840423212755878,3966.5597304775033,275.6525749068093,2.5025749068093432,1.0,0.002,0.12012351587992537,0.004951374364448543,0.0001855527689614198,0.0018144472312466152,0.0927763844807099,0.0927763844807099,0.0,2.0803497813304261e-13,0.9997255140922467,0.9997255140922467,0.0,0.09225665941931613,2.5330105664040312e-05,0.0,0.0,0.0,1600138.786946202,266.65102122598046,0.0,1.0,1284376.9419856626,2598.6584659313153,,,,,,,,,,,,,,,,,,,3.0,15328.494545085608,1544.761187577345,0.37078462533232753,6.173730061729009,2.906674442796267
2550.0,-29.69143729200054,5.1590576479601875,35.04187054671911,24.438826809078478,5.046209635172568,-26.217672599307054,-39.727035945374496,1.5724449409208543,-6.499094754291207,-6.499094754355499,40.08309923973175,41605.28312076689,25812.93984550168,25812.93984550168,67418.22296626857,76932.74813146923,76927.36237237723,25812.93984550168,102740.30221787891,102740.30221787891,102740.30221787891,130099.52936389406,125478.10174904818,4621.427614845887,0.0,90713.5731653635,55386.824660439845,39251.94278324851,27359.227146015157,66611.16992926366,20765.128470111267,1544.763542539125,0.0,0.8787485935788446,2.7288492329296234,0.001494314320929203,1.0,1.0,-6.499094754291207,334403.2907175021,1558119.3486832744,4.659401961446442,1558119.3486832744,4.659401961446442,0.7589808132842556,0.09228177876860062,3.9468248408415327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468248408415327,1.2843666685873156,1.2846763518465016,3.072973580965531,6511.262271344223,15328.453708104078,6455.893588834082,0.0003188861842508604,22983.9369172567,2343.70931125886,19297.097965424036,1967.7563658766283,0.8395906251785556,0.8395906251785556,35643.66979125863,35405.22815468563,1.0084253809222798,0.8,4301.813333702383,4273.035954225843,1.0084253809222798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.970594579603,4632.441516551485,6.229035476087963,5.1590576479601875,-3.677005890315424,8.836063538275612,2.9067827713038463,3.5,0.8305093632296704,0.6,0.00024110493145811082,1.000265025160886,0.0002410410495151829,198.66766469949275,0.0,1.2733542489616984e-05,36.08685941557454,0.11416482109737,8.13266048642921e-05,0.00015977832659381874,0.0006306170684285751,0.09228177880222627,0.09228177880222627,0.09228177880222627,0.09225648508854166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486452.3400487325,596.0678984191615,0.0,0.09228177880222627,0.09228177876860062,0.09228177876860062,0.3707842327321607,0.3707842327321607,0.5,10.275554993130779,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,27359.227146015157,20765.128470111267,0.7589808132842556,1.0121158814334283,0.6245991950741708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496336635730533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.061166505264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8336658840647,260.8336658840647,-12.316334115935263,245.20655683128732,276.46077493684663,123893.37598008363,124126.68873834588,-233.31275826223137,0.0,nan,276.46077493684663,3.3107749368466557,270.2099313157434,-2.9400686842565733,263.95908769461283,-9.190912305387144,257.7082440734875,-15.441755926512485,251.45740045241075,-21.692599547589225,245.20655683128732,-27.943443168712662,1.0,1.0,26022.012520719443,26022.012520719443,275.6523930866606,2.502393086660618,275.6523930866606,275.6523930866606,76922.43419346397,76927.36237237723,-4.928178913265583,0.0,8546.071908451686,8546.071908451686,0.8840423694864092,3966.5589650457405,275.6523930866606,2.502393086660618,1.0,0.002,0.1201489379634819,0.0049512459274369544,0.0001855919937803525,0.001814408007224302,0.09279599689017624,0.09279599689017624,0.0,1.004654692771112e-12,0.9997245167684439,0.9997245167684439,0.0,0.0922563566859717,2.542208262892182e-05,0.0,0.0,0.0,1600138.650998551,266.65090524570877,0.0,1.0,1284377.337915873,2598.656863304841,,,,,,,,,,,,,,,,,,,3.0,15328.453708104078,1544.763542539125,0.3707842327321607,6.173730061729009,2.9067827713038463
2551.0,-29.693981689482822,5.158534136645765,35.04184648112368,24.438483465369814,5.046006327043738,-26.219982887913304,-39.72927031628785,1.5720075238435445,-6.499210938227122,-6.499210938273653,40.08304656879411,41603.54833937831,25812.82134820354,25812.82134820354,67416.36968758184,76932.15366002003,76926.79537790111,25812.82134820354,102739.61672610465,102739.61672610465,102739.61672610465,130098.82381963852,125477.74614959313,4621.077670045381,0.0,90713.90045609925,55386.0091999339,39253.21250685039,27359.207093533874,66612.41960038427,20765.10454263853,1544.7658456998658,0.0,0.8787481653158877,2.728837417720011,0.001494314320929203,1.0,1.0,-6.499210938227122,334401.7571286992,1558117.0737077496,4.659416526654453,1558117.0737077496,4.659416526654453,0.7589804949992939,0.09228156249460023,3.946823309901244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946823309901244,1.2843688454483593,1.2846784471801755,3.072967180641516,6511.248709825654,15328.412944072643,6455.883578458537,0.0003188884623890692,22984.028757641307,2343.718676371779,19297.068043741638,1967.7533147141621,0.8395859684663031,0.8395859684663031,35643.65873055349,35405.22815468563,1.0084249897625233,0.8,4301.81199879245,4273.035954225843,1.0084249897625233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.06275725243,4632.441516551485,6.228868349792509,5.158534136645765,-3.6771613237226877,8.835695460368452,2.906890517747118,3.5,0.830540147927748,0.6,0.0002410410495151829,1.0002641920971975,0.00024097738519441125,198.6697613353907,0.0,1.269127641795442e-05,35.967077368482826,0.11417751237378795,8.130609156216929e-05,0.00015973495795301363,0.0006304456554550493,0.09228156252239045,0.09228156252239045,0.09228156252239045,0.09225617822924942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486455.754541142,596.0667866883673,0.0,0.09228156252239045,0.09228156249460023,0.09228156249460023,0.3707838218244313,0.3707838218244313,0.5,10.27479346376352,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,27359.207093533874,20765.10454263853,0.7589804949992939,1.012069071984182,0.6245614344736745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496489181004901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.94138445817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8322743267327,260.8322743267327,-12.317725673267262,245.20409517310773,276.4604534803554,123902.01422825862,124134.66920291573,-232.65497465710325,0.0,nan,276.4604534803554,3.31045348035542,270.20918181891824,-2.940818181081738,263.95791015740673,-9.192089842593248,257.7066384960233,-15.44336150397669,251.45536683458468,-21.694633165415297,245.20409517310773,-27.945904826892246,1.0,1.0,26022.012520719443,26022.012520719443,275.6522105571181,2.502210557118133,275.6522105571181,275.6522105571181,76921.8488763268,76926.79537790111,-4.946501574318972,0.0,8546.071908451686,8546.071908451686,0.8840424663950154,3966.55742645075,275.6522105571181,2.502210557118133,1.0,0.002,0.12017445110807264,0.004951117065664935,0.00018563135916326522,0.0018143686409507237,0.09281567958163262,0.09281567958163262,0.0,1.13988679606436e-13,0.9997235293377376,0.9997235293377376,0.0,0.09225604934990274,2.551314469749489e-05,0.0,0.0,0.0,1600138.51481198,266.65078906177285,0.0,1.0,1284377.7345410902,2598.655257866589,,,,,,,,,,,,,,,,,,,3.0,15328.412944072643,1544.7658456998658,0.3707838218244313,6.173730061729009,2.906890517747118
2552.0,-29.69651810817595,5.1580116423250955,35.041822224807724,24.438135092519246,5.045803151536354,-26.222285982173723,-39.73149979775769,1.5715710240003113,-6.499326425903462,-6.499326425900388,40.08299293350913,41601.84390205308,25812.699309080097,25812.699309080097,67414.54321113318,76931.56887786304,76926.22029899157,25812.699309080097,102738.91960807166,102738.91960807166,102738.91960807166,130098.10250503404,125477.37636847762,4620.726136556423,0.0,90714.23973515697,55385.226412232354,39254.459247694016,27359.182896962368,66613.64214465639,20765.077647478458,1544.7679370029446,0.0,0.8787477444789428,2.7288256733559138,0.001494314320929203,1.0,1.0,-6.499326425903462,334400.2327357733,1558114.7570824823,4.659430839312927,1558114.7570824823,4.659430839312927,0.7589801832051044,0.09228133957061545,3.9468233273347972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468233273347972,1.2843710175788987,1.2846805380614497,3.07296199720759,6511.23772675116,15328.372256733348,6455.871758989701,0.0003188900722843401,22984.11461868355,2343.727431761463,19297.03271455833,1967.749712140061,0.8395812949380251,0.8395812949380251,35643.65885650706,35405.22815468563,1.0084249942168475,0.8,4301.812013993712,4273.035954225843,1.0084249942168475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.1544256422785,4632.441516551485,6.228701119186583,5.1580116423250955,-3.6773163065988497,8.835327948923945,2.9069976879138677,3.5,0.8305707679753908,0.6,0.00024097738519441125,1.0002633690014708,0.00024091393593166452,198.67185143530224,0.0,1.2648175413286923e-05,35.84492912125514,0.11419016054920124,8.128562791639931e-05,0.00015969175727801194,0.0006302751528079439,0.09228133958695586,0.09228133958695586,0.09228133958695586,0.09225586189132626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486459.1778927342,596.0656720296939,0.0,0.09228133958695586,0.09228133957061545,0.09228133957061545,0.37078339278756955,0.37078339278756955,0.5,10.274029129361631,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27359.182896962368,20765.077647478458,0.7589801832051044,1.0120230787672226,0.62452438513588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496641246718078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.81923621094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8308867258284,260.8308867258284,-12.31911327417157,245.2016411334201,276.4601323182155,123910.67496092702,124142.66846348108,-231.9935025540811,0.0,nan,276.4601323182155,3.310132318215551,270.2084340813181,-2.9415659186818743,263.9567358442306,-9.193264155769384,257.7050376073632,-15.444962392636796,251.45333937042304,-21.69666062957694,245.2016411334201,-27.948358866579866,1.0,1.0,26022.012520719443,26022.012520719443,275.6520277778847,2.5020277778847344,275.6520277778847,275.6520277778847,76921.26844863538,76926.22029899157,-4.9518503561848775,0.0,8546.071908451686,8546.071908451686,0.8840424652914705,3966.557443971471,275.6520277778847,2.5020277778847344,1.0,0.002,0.12020005802215393,0.004950987935892165,0.0001856708696371653,0.0018143291290217795,0.09283543481858264,0.09283543481858264,0.0,-1.3410553049986174e-12,0.999722512524736,0.999722512524736,0.0,0.09225573265468402,2.560691593143137e-05,0.0,0.0,0.0,1600138.3794413507,266.6506735740965,0.0,1.0,1284378.1287891725,2598.653662051782,,,,,,,,,,,,,,,,,,,3.0,15328.372256733348,1544.7679370029446,0.37078339278756955,6.173730061729009,2.9069976879138677
2553.0,-29.699046550881093,5.157490181092199,35.04179778009256,24.43779115509244,5.045600296080271,-26.22458186623542,-39.733720548078395,1.5711356096062599,-6.499441893681592,-6.4994418936795455,40.08293898379643,41600.12805263529,25812.575338983326,25812.575338983326,67412.70339161862,76930.98196942986,76925.6443038398,25812.575338983326,102738.21964282313,102738.21964282313,102738.21964282313,130097.37747229813,125477.0043449476,4620.373127350523,0.0,90714.57053122754,55384.425856454574,39255.71630530329,27359.157829475003,66614.87413477829,20765.050112596393,1544.7699884607684,0.0,0.8787473249421694,2.7288139310551967,0.001494314320929203,1.0,1.0,-6.499441893681592,334398.7086109489,1558112.4268789946,4.659445107761337,1558112.4268789946,4.659445107761337,0.7589798721883705,0.09228111120972401,3.9468223925182273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468223925182273,1.2843731841977453,1.2846826237056552,3.072956085565988,6511.2252006919825,15328.331644422546,6455.8610803407255,0.00031889208553788123,22984.20387580402,2343.73653345475,19297.000795361924,1967.7464572878532,0.8395766457534909,0.8395766457534909,35643.65210266359,35405.22815468563,1.0084247553684582,0.8,4301.811198876355,4273.035954225843,1.0084247553684582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.2456087954715,4632.441516551485,6.228534159317303,5.157490181092199,-3.677471341855892,8.834961522948092,2.9071042923548753,3.5,0.8306012263871072,0.6,0.00024091393593166452,1.000262546145916,0.00024085070150824236,198.6739350011734,0.0,1.2605582502097994e-05,35.72422081094572,0.11420276613170334,8.126524914405782e-05,0.00015964868678760668,0.0006301050119494549,0.09228111123475173,0.09228111123475173,0.09228111123475173,0.09225554337923912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486462.612750053,596.0645536152148,0.0,0.09228111123475173,0.09228111120972401,0.09228111120972401,0.370782945251194,0.370782945251194,0.5,10.273262092550322,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27359.157829475003,20765.050112596393,0.7589798721883705,1.0119767434406033,0.6244870772924976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496792838607524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.69852790063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8295031161351,260.8295031161351,-12.320496883864905,245.199194707621,276.4598115246313,123919.28134979821,124150.60755426843,-231.32620447018257,0.0,nan,276.4598115246313,3.3098115246313,270.20768816128196,-2.9423118387180125,263.95556479777434,-9.194435202225634,257.7034414344436,-15.446558565556359,251.45131807105798,-21.698681928941994,245.199194707621,-27.950805292378988,1.0,1.0,26022.012520719443,26022.012520719443,275.6518449112868,2.5018449112868097,275.6518449112868,275.6518449112868,76920.69056666813,76925.6443038398,-4.953737171672401,0.0,8546.071908451686,8546.071908451686,0.8840425244654089,3966.5565044808186,275.6518449112868,2.5018449112868097,1.0,0.002,0.12022575538710405,0.004950858436779931,0.00018571051981771766,0.0018142894800328897,0.09285525990885883,0.09285525990885883,0.0,-1.4939265102764665e-13,0.9997215316818698,0.9997215316818698,0.0,0.09225541384389026,2.5697365833754567e-05,0.0,0.0,0.0,1600138.2440938533,266.6505581063184,0.0,1.0,1284378.5229690797,2598.652066514362,,,,,,,,,,,,,,,,,,,3.0,15328.331644422546,1544.7699884607684,0.370782945251194,6.173730061729009,2.9071042923548753
2554.0,-29.70156703001619,5.1569697695894545,35.041773151012414,24.437446903344267,5.045398019738682,-26.226870525160052,-39.735932637099154,1.5707015128872504,-6.499557272996185,-6.499557273025502,40.08288477367274,41598.41480667374,25812.44937125528,25812.44937125528,67410.86417792902,76930.39903283746,76925.06825112167,25812.44937125528,102737.51762237695,102737.51762237695,102737.51762237695,130096.64970486535,125476.63100283292,4620.018702032432,0.0,90714.90371287554,55383.626323587276,39256.97487698696,27359.13208248841,66616.10695947538,20765.02208016637,1544.772007641654,0.0,0.8787469068711777,2.7288021977905386,0.001494314320929203,1.0,1.0,-6.499557272996185,334397.18565926555,1558110.0854310093,4.659459326367201,1558110.0854310093,4.659459326367201,0.7589795618354908,0.0922808775958506,3.9468218410483877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468218410483877,1.284375344219595,1.284684703026949,3.0729504881974616,6511.213340539741,15328.29110735008,6455.8499611629895,0.00031889392779893306,22984.29150497938,2343.7454691438343,19296.967559395576,1967.7430681624792,0.8395719987807772,0.8395719987807772,35643.64811841552,35405.22815468563,1.0084246144662887,0.8,4301.810718019822,4273.035954225843,1.0084246144662887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.33631233575,4632.441516551485,6.228367445572332,5.1569697695894545,-3.677626369799121,8.834596139388577,2.9072103376201603,3.5,0.8306315250343316,0.6,0.00024085070150824236,1.0002617245294665,0.00024078768146560946,198.6760120428763,0.0,1.2563031728809057e-05,35.603631919444865,0.11421532916343215,8.124495454768125e-05,0.0001596057469605611,0.000629935448060785,0.09228087762263222,0.09228087762263222,0.09228087762263222,0.09225522339812656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486466.0588346563,596.0634315379928,0.0,0.09228087762263222,0.0922808775958506,0.0922808775958506,0.37078247960006827,0.37078247960006827,0.5,10.27249246531529,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27359.13208248841,20765.02208016637,0.7589795618354908,1.0119304062445005,0.624449802087344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496943956812256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.577939009134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82812354861807,260.82812354861807,-12.321876451381911,245.19675589212795,276.4594912050884,123927.87767817876,124158.52807026925,-230.6503920904839,0.0,nan,276.4594912050884,3.3094912050884204,270.20694414256434,-2.9430558574356382,263.95439707987015,-9.19560292012983,257.70185001731494,-15.448149982685038,251.44930295474245,-21.700697045257527,245.19675589212795,-27.953244107872024,1.0,1.0,26022.012520719443,26022.012520719443,275.65166212638604,2.5016621263860657,275.65166212638604,275.65166212638604,76920.1166559425,76925.06825112167,-4.9515951791690895,0.0,8546.071908451686,8546.071908451686,0.884042559373478,3966.55595025363,275.65166212638604,2.5016621263860657,1.0,0.002,0.12025153944974136,0.0049507285871619785,0.00018575030393353775,0.0018142496962483942,0.09287515196676888,0.09287515196676888,0.0,1.819317266282816e-13,0.9997205914839503,0.9997205914839503,0.0,0.09225509353278179,2.5784063068819145e-05,0.0,0.0,0.0,1600138.108849862,266.6504427270038,0.0,1.0,1284378.916846729,2598.6504722018,,,,,,,,,,,,,,,,,,,3.0,15328.29110735008,1544.772007641654,0.37078247960006827,6.173730061729009,2.9072103376201603
2555.0,-29.704079634222573,5.156450424161423,35.041748343546004,24.437107087019854,5.045196465805659,-26.229152024247746,-39.7381398017518,1.5702688541091885,-6.499672541600091,-6.499672541572802,40.08283036737046,41596.70613314608,25812.32144230503,25812.32144230503,67409.02757545111,76929.8141459557,76924.49299651623,25812.32144230503,102736.81443882125,102736.81443882125,102736.81443882125,130095.92032801957,125476.25740010146,4619.662927918106,0.0,90715.22911785902,55382.82556487526,39258.22616998196,27359.105889198316,66617.33205918028,20764.99372069197,1544.7740050368213,0.0,0.8787464901424692,2.728790475824127,0.001494314320929203,1.0,1.0,-6.499672541600091,334395.6641743487,1558107.7355114364,4.659473499330611,1558107.7355114364,4.659473499330611,0.7589792519093332,0.09228063893378749,3.946820432734328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946820432734328,1.2843774970830621,1.2846867754632232,3.07294424084657,6511.200103152863,15328.250645533044,6455.839864263336,0.0003188961303374573,22984.382153664938,2343.754712737269,19296.937379086827,1967.7399906274647,0.8395673744925906,0.8395673744925906,35643.637943656264,35405.22815468563,1.0084242546378952,0.8,4301.809490034172,4273.035954225843,1.0084242546378952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.426542050843,4632.441516551485,6.228200977964969,5.156450424161423,-3.6777813657328564,8.834231789894279,2.907315830451986,3.5,0.8306616658434246,0.6,0.00024078768146560946,1.0002609120686299,0.0002407248734409093,198.6780826330999,0.0,1.2520570749078003e-05,35.48329750288706,0.11422784973418122,8.122470979896737e-05,0.00015956297166664209,0.0006297663968817117,0.09228063895723457,0.09228063895723457,0.09228063895723457,0.09225490263807264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486469.5158463168,596.0623058986679,0.0,0.09228063895723457,0.09228063893378749,0.09228063893378749,0.3707819962574645,0.3707819962574645,0.5,10.271720374409691,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27359.105889198316,20764.99372069197,0.7589792519093332,1.0118842272993989,0.6244126693064376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497094602046174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.45760459257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8267480699065,260.8267480699065,-12.323251930093477,245.19432467003097,276.4591714697591,123936.42543780226,124166.39222037912,-229.96678257684744,0.0,nan,276.4591714697591,3.3091714697591215,270.2062021098741,-2.943797890125893,263.9532327498024,-9.196767250197581,257.70026338995984,-15.449736610040134,251.44729403001242,-21.702705969987562,245.19432467003097,-27.95567532996901,1.0,1.0,26022.012520719443,26022.012520719443,275.6514795456734,2.501479545673419,275.6514795456734,275.6514795456734,76919.54560278005,76924.49299651623,-4.947393736176309,0.0,8546.071908451686,8546.071908451686,0.8840426485198266,3966.554534898,275.6514795456734,2.501479545673419,1.0,0.002,0.12027740596295466,0.004950598409392985,0.00018579021543261594,0.0018142097843551232,0.09289510771630798,0.09289510771630798,0.0,-2.1226076452052212e-13,0.999719697279514,0.999719697279514,0.0,0.09225477241964616,2.5866514141323116e-05,0.0,0.0,0.0,1600137.9737354515,266.6503274583999,0.0,1.0,1284379.3103461848,2598.6488794214747,,,,,,,,,,,,,,,,,,,3.0,15328.250645533044,1544.7740050368213,0.3707819962574645,6.173730061729009,2.907315830451986
2556.0,-29.70657782196521,5.155931976039084,35.041723253092805,24.436618596687936,5.044846472981647,-26.23143539247006,-39.74034714102743,1.5697040435283636,-6.499797881467998,-6.499797881412419,40.082772586234,41595.126005649785,25812.213776427918,25812.213776427918,67407.3397820777,76929.35101268475,76923.8432963641,25812.213776427918,102736.05707279201,102736.05707279201,102736.05707279201,130095.13132925445,125475.82601025276,4619.305319001696,0.0,90715.6336774792,55382.10892846606,39259.471943347926,27359.074256462445,66618.54619981037,20764.96080693024,1544.7759865385683,0.0,0.8787460317652555,2.7287777297295834,0.001494314320929203,1.0,1.0,-6.499797881467998,334394.0097602168,1558105.2398283277,4.6594890887716405,1558105.2398283277,4.6594890887716405,0.7589789264169047,0.09228039550486744,3.9468253253263614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468253253263614,1.2843802673566294,1.2846894657302856,3.072941422129822,6511.194130630311,15328.210257461109,6455.824601497518,0.00031889644591451586,22984.456164139454,2343.7622597053482,19296.891757658414,1967.7353385364436,0.8395626861846568,0.8395626861846568,35643.67329155423,35405.22815468563,1.0084255047095816,0.8,4301.81375615098,4273.035954225843,1.0084255047095816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.516303674914,4632.441516551485,6.2280401101427465,5.155931976039084,-3.677944083769153,8.833876059808237,2.907420777530512,3.5,0.8306916507230034,0.6,0.0002407248734409093,1.0002594201680184,0.0002406624407500942,198.68014138058513,0.0,1.2478577921399311e-05,35.36428982924565,0.11424032831210262,8.120446811245383e-05,0.00015952040532845547,0.0006295991756566743,0.0922803954963843,0.0922803954963843,0.0922803954963843,0.0922545419319217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486472.9734971504,596.0611798836171,0.0,0.0922803954963843,0.09228039550486744,0.09228039550486744,0.3707814957069317,0.3707814957069317,0.5,10.270944766700401,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,27359.074256462445,20764.96080693024,0.7589789264169047,1.01184045025392,0.624377570187327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497244779579224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.33859691893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82536375274304,260.82536375274304,-12.324636247256933,245.19190080144037,276.45882670402676,123943.50921046968,124174.95370024073,-231.44448977103488,0.0,nan,276.45882670402676,3.308826704026785,270.2054415235593,-2.9445584764407045,263.9520563429389,-9.197943657061103,257.698671162506,-15.451328837493975,251.4452859819869,-21.704714018013078,245.19190080144037,-27.95809919855961,1.0,1.0,26022.012520719443,26022.012520719443,275.65127818258486,2.5012781825848833,275.65127818258486,275.65127818258486,76918.60716540844,76923.8432963641,-5.236130955658155,0.0,8546.071908451686,8546.071908451686,0.8840423388184913,3966.559451952993,275.65127818258486,2.5012781825848833,1.0,0.002,0.12030339208667462,0.004950465881378286,0.0001858303078258667,0.001814169691707309,0.09291515391293335,0.09291515391293335,0.0,-4.668240620453457e-13,0.9997184003819555,0.9997184003819555,0.0,0.09225440938074027,2.598612412716844e-05,0.0,0.0,0.0,1600137.8268155921,266.650202118532,0.0,1.0,1284379.7382262424,2598.6471474792947,,,,,,,,,,,,,,,,,,,3.0,15328.210257461109,1544.7759865385683,0.3707814957069317,6.173730061729009,2.907420777530512
2557.0,-29.70907364961369,5.155415168024722,35.04169727695155,24.43638128405439,5.044748252523838,-26.233691459298942,-39.74253146499393,1.569366061446908,-6.4998833029936804,-6.499883302945285,40.08269684436591,41593.35822980337,25812.016956369385,25812.016956369385,67405.37518617275,76928.69319363717,76923.06498776896,25812.016956369385,102735.08194413834,102735.08194413834,102735.08194413834,130094.01815011498,125475.07670479189,4618.941445323085,0.0,90715.90802334082,55381.2724849835,39260.70615373035,27358.936205976635,66619.64235970698,20764.8532561044,1544.7719527084926,0.0,0.8787458574719686,2.7287690430485836,0.001494314320929203,1.0,1.0,-6.4998833029936804,334392.88224893494,1558101.9683923938,4.659495016501227,1558101.9683923938,4.659495016501227,0.7589788250454074,0.09228009875040831,3.9468203432297124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468203432297124,1.2843819763857764,1.2846910949792625,3.072933454217398,6511.177247580007,15328.170074445525,6455.817249317763,0.00031889960469144073,22984.554688168886,2343.772306360366,19296.869781501115,1967.733097592054,0.8395581312451541,0.8395581312451541,35643.63729700508,35405.22815468563,1.008424231769202,0.8,4301.809411990224,4273.035954225843,1.008424231769202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.605555203639,4632.441516551485,6.22785850488519,5.155415168024722,-3.678076484042328,8.83349165206705,2.9075251297205424,3.5,0.8307214656344407,0.6,0.0002406624407500942,1.0002591803513339,0.00024060008193632702,198.68219822056665,0.0,1.2404135837912416e-05,35.15332096464379,0.11425273244794054,8.118444207076206e-05,0.00015947799867933215,0.0006294310094851494,0.09228009876290601,0.09228009876290601,0.09228009876290601,0.09225398905365584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486476.3813763691,596.0600691547396,0.0,0.09228009876290601,0.09228009875040831,0.09228009875040831,0.37078097370244406,0.37078097370244406,0.5,10.270161474363352,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,27358.936205976635,20764.8532561044,0.7589788250454074,1.0117943116869839,0.6243407613211678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497394098386645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.12762805433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8239953070784,260.8239953070784,-12.326004692921572,245.18948564581075,276.45850496832827,123953.23860377035,124182.02953683438,-228.79093306400011,0.0,nan,276.45850496832827,3.308504968328293,270.2047011038642,-2.945298896135796,263.9508972392464,-9.19910276075359,257.69709337486944,-15.452906625130538,251.44328951035158,-21.7067104896484,245.18948564581075,-27.96051435418923,1.0,1.0,26022.012520719443,26022.012520719443,275.65110168896604,2.5011016889660596,275.65110168896604,275.65110168896604,76918.3242418833,76923.06498776896,-4.740745885661454,0.0,8546.071908451686,8546.071908451686,0.884042654185473,3966.554444945861,275.65110168896604,2.5011016889660596,1.0,0.002,0.12032962807105818,0.004950339625206199,0.0001858708014043458,0.001814129198336038,0.0929354007021729,0.0929354007021729,0.0,-2.59616113329475e-13,0.9997156918373257,0.9997156918373257,0.0,0.09225386276508117,2.623598532713426e-05,0.0,0.0,0.0,1600137.7266867612,266.6501166970063,0.0,1.0,1284380.029834532,2598.6459671291454,,,,,,,,,,,,,,,,,,,3.0,15328.170074445525,1544.7719527084926,0.37078097370244406,6.173730061729009,2.9075251297205424
2558.0,-29.711562290726928,5.154899168647015,35.04167170823539,24.43606291143226,5.044572048608995,-26.235948856781537,-39.74471219172699,1.5689586133200077,-6.500014210634788,-6.500014210648405,40.082656649991826,41591.64975976748,25811.919917068863,25811.919917068863,67403.56967683634,76928.10339407368,76922.65594345404,25811.919917068863,102734.5758605229,102734.5758605229,102734.5758605229,130093.56203562344,125474.9796715044,4618.582364119043,0.0,90716.2309694568,55380.47457813085,39261.95154591771,27358.986175100545,66620.93772101826,20764.878981589405,1544.7779679462967,0.0,0.8787453021899867,2.728755730838295,0.001494314320929203,1.0,1.0,-6.500014210634788,334391.154354852,1558100.2323215986,4.659513901698969,1558100.2323215986,4.659513901698969,0.7589783791216487,0.09227986913543326,3.9468194747823175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468194747823175,1.2843840100387582,1.2846930490248605,3.0729279124731677,6511.165505288975,15328.129855437568,6455.806198952552,0.00031890142546988883,22984.641570022693,2343.7811658438604,19296.836751220013,1967.729729440738,0.8395535206599682,0.8395535206599682,35643.63102266332,35405.22815468563,1.0084240098783326,0.8,4301.808654743645,4273.035954225843,1.0084240098783326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.694489586523,4632.441516551485,6.227701458315176,5.154899168647015,-3.6782433713622837,8.833142540009298,2.907629112596275,3.5,0.8307511750275072,0.6,0.00024060008193632702,1.000258439235864,0.00024053791750073183,198.68424917530683,0.0,1.238958619769257e-05,35.11208728426074,0.11426512203413823,8.116445356290522e-05,0.0001594356283734218,0.0006292636430383773,0.09227986915835358,0.09227986915835358,0.09227986915835358,0.0922538399291568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486479.9494235773,596.0589081327521,0.0,0.09227986915835358,0.09227986913543326,0.09227986913543326,0.37078041349951835,0.37078041349951835,0.5,10.269380596529441,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27358.986175100545,20764.878981589405,0.7589783791216487,1.0117475373747429,0.6243029771501658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497543279058451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.086394373946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8226334110626,260.8226334110626,-12.327366588937366,245.18707815135912,276.45818867075263,123962.01399030867,124189.70988215362,-227.6958918449941,0.0,nan,276.45818867075263,3.3081886707526564,270.2039665669037,-2.946033433096261,263.94974446293276,-9.200255537067221,257.6955223591589,-15.454477640841105,251.44130025526823,-21.708699744731746,245.18707815135912,-27.96292184864086,1.0,1.0,26022.012520719443,26022.012520719443,275.6509229178329,2.500922917832895,275.6509229178329,275.6509229178329,76917.82257306161,76922.65594345404,-4.83337039242906,0.0,8546.071908451686,8546.071908451686,0.8840427091582328,3966.553572156229,275.6509229178329,2.500922917832895,1.0,0.002,0.12035579160019962,0.004950205331423577,0.00018591116566641708,0.0018140888342568322,0.09295558283320854,0.09295558283320854,0.0,-7.675067179024886e-14,0.9997164763008677,0.9997164763008677,0.0,0.09225370560558054,2.6163529852724013e-05,0.0,0.0,0.0,1600137.573240117,266.6499857893652,0.0,1.0,1284380.4767210877,2598.6441582568095,,,,,,,,,,,,,,,,,,,3.0,15328.129855437568,1544.7779679462967,0.37078041349951835,6.173730061729009,2.907629112596275
2559.0,-29.71404333827008,5.1543842348801565,35.04164613428097,24.435731022991263,5.044378453831717,-26.23820115905129,-39.746892045345135,1.568536272965902,-6.500132182331299,-6.500132182349643,40.082605361379954,41589.96836935799,25811.7920435711,25811.7920435711,67401.76041292908,76927.52542129245,76922.13085124428,25811.7920435711,102733.92289481538,102733.92289481538,102733.92289481538,130092.89944365199,125474.67779732351,4618.221646328476,0.0,90716.55518386011,55379.69308095336,39263.18011434083,27358.976548836603,66622.15666317743,20764.86241804867,1544.780824689394,0.0,0.8787448589965199,2.7287437341491354,0.001494314320929203,1.0,1.0,-6.500132182331299,334389.59721267555,1558098.017072687,4.6595289747656805,1558098.017072687,4.6595289747656805,0.7589780407531971,0.09227961677171222,3.9468184201452035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468184201452035,1.284386112921871,1.284695072566659,3.07292206014788,6511.15310491395,15328.089697205613,6455.795648992134,0.0003189034190920941,22984.72985755515,2343.7901686666855,19296.805216682318,1967.7265138128025,0.8395489238408169,0.8395489238408168,35643.62340314134,35405.22815468563,1.0084237404154412,0.8,4301.807735148063,4273.035954225843,1.0084237404154412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.782894652387,4632.441516551485,6.227537774505285,5.1543842348801565,-3.678400542085414,8.832784776965571,2.907732478064041,3.5,0.8307807080182974,0.6,0.00024053791750073183,1.0002576557992195,0.00024047595747571533,198.68629390902828,0.0,1.2351094211636287e-05,35.003000995777235,0.11427747312834986,8.114447760470876e-05,0.00015939343989602306,0.0006290969646319312,0.09227961680133888,0.09227961680133888,0.09227961680133888,0.09225355842026667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486483.46806344873,596.0577626144716,0.0,0.09227961680133888,0.09227961677171222,0.09227961677171222,0.37077985551767345,0.37077985551767345,0.5,10.268598846109086,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,27358.976548836603,20764.86241804867,0.7589780407531971,1.0117018689997248,0.6242663169795744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497692033091802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.977308085465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8212759831343,260.8212759831343,-12.328724016865692,245.18467807862874,276.45787388763557,123970.52032466572,124197.46918143121,-226.94885676549714,0.0,nan,276.45787388763557,3.307873887635594,270.20323472585153,-2.946765274148447,263.94859556402054,-9.201404435979441,257.69395640223195,-15.45604359776803,251.43931724043753,-21.710682759562445,245.18467807862874,-27.965321921371242,1.0,1.0,26022.012520719443,26022.012520719443,275.6507435036098,2.50074350360984,275.6507435036098,275.6507435036098,76917.27316174815,76922.13085124428,-4.857689496129751,0.0,8546.071908451686,8546.071908451686,0.8840427759168078,3966.5525122459294,275.6507435036098,2.50074350360984,1.0,0.002,0.12038198195180884,0.004950073300912524,0.0001859515762833055,0.0018140484246540356,0.09297578814165275,0.09297578814165275,0.0,9.37340916690177e-13,0.9997161848719831,0.9997161848719831,0.0,0.0922534264204648,2.6190351247413555e-05,0.0,0.0,0.0,1600137.4349564535,266.6498678176687,0.0,1.0,1284380.879447216,2598.6425281351253,,,,,,,,,,,,,,,,,,,3.0,15328.089697205613,1544.780824689394,0.37077985551767345,6.173730061729009,2.907732478064041
2560.0,-29.716516721871848,5.153870441049084,35.0416204571013,24.435399064701073,5.044181574297975,-26.240446892300927,-39.749063342437125,1.5681117429830478,-6.500246780426494,-6.50024678042249,40.082551234410744,41588.27869341038,25811.655250814532,25811.655250814532,67399.9339442249,76926.94917367552,76921.5769151251,25811.655250814532,102733.23216593964,102733.23216593964,102733.23216593964,130092.18519783203,125474.32540316995,4617.859794662081,0.0,90716.8748020529,55378.89695942814,39264.419825138626,27358.953031892397,66623.37285703102,20764.835988358736,1544.782942776932,0.0,0.8787444448254268,2.7287320805656545,0.001494314320929203,1.0,1.0,-6.500246780426494,334388.08460509375,1558095.6792313696,4.659543060786548,1558095.6792313696,4.659543060786548,0.7589777271137941,0.09227935553803641,3.9468167984074523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468167984074523,1.2843882256266674,1.2846971061947978,3.0729157428095824,6511.139719232157,15328.049608143474,6455.785837786967,0.0003189056709101003,22984.82028318551,2343.79938951482,19296.77589033351,1967.7235233574677,0.8395443450323612,0.8395443450323612,35643.611686440774,35405.22815468563,1.0084233260566655,0.8,4301.806321066432,4273.035954225843,1.0084233260566655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.8708378758165,4632.441516551485,6.227372639684621,5.153870441049084,-3.6785551820404843,8.832425623089568,2.9078353049921173,3.5,0.8308100871406049,0.6,0.00024047595747571533,1.00025686500615,0.0002404142034798599,198.68833236339606,0.0,1.2310607741038881e-05,34.88826233810419,0.1142897837360909,8.112458457577641e-05,0.00015935137289993891,0.000628930675410769,0.09227935557465139,0.09227935557465139,0.09227935557465139,0.09225324744478672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486486.9801751436,596.0566190748846,0.0,0.09227935557465139,0.09227935553803641,0.09227935553803641,0.3707792866002407,0.3707792866002407,0.5,10.267815604652938,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27358.953031892397,20764.835988358736,0.7589777271137941,1.0116559857883558,0.6242295595369487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497840336131114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.862569427794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81992260912745,260.81992260912745,-12.330077390872532,245.18228537215057,276.45755984608877,123978.93510560975,124205.2061934808,-226.2710878710317,0.0,nan,276.45755984608877,3.307559846088793,270.2025049513424,-2.947495048657572,263.94745005653704,-9.202549943462941,257.6923951617204,-15.457604838279565,251.4373402669256,-21.71265973307439,245.18228537215057,-27.967714627849404,1.0,1.0,26022.012520719443,26022.012520719443,275.65056408790787,2.5005640879078896,275.65056408790787,275.65056408790787,76916.71558235137,76921.5769151251,-4.861332773725735,0.0,8546.071908451686,8546.071908451686,0.8840428785728723,3966.5508823994896,275.65056408790787,2.5005640879078896,1.0,0.002,0.12040822159187979,0.004949941681757503,0.000185992064305215,0.0018140079373558128,0.09299603215260749,0.09299603215260749,0.0,1.6610276522277534e-12,0.9997156499605765,0.9997156499605765,0.0,0.0922531158996512,2.6239638385216638e-05,0.0,0.0,0.0,1600137.3006270581,266.6497532195735,0.0,1.0,1284381.2706564437,2598.640944632011,,,,,,,,,,,,,,,,,,,3.0,15328.049608143474,1544.782942776932,0.3707792866002407,6.173730061729009,2.9078353049921173
