time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2561.0,-29.71898228791349,5.153357811926951,35.04159465786766,24.43506218204277,5.043983335436039,-26.24268572556081,-39.7512297500856,1.5676867719889513,-6.500360585571173,-6.500360585566563,40.08249635761756,41586.61496004264,25811.515485526208,25811.515485526208,67398.13044556885,76926.38172846171,76921.01672727552,25811.515485526208,102732.53221280173,102732.53221280173,102732.53221280173,130091.45840350678,125473.96140959638,4617.496993910411,0.0,90717.20370336619,55378.1272229232,39265.64053382555,27358.92619070506,66624.56672453061,20764.807190134576,1544.7848857232043,0.0,0.8787440377887212,2.7287205076568353,0.001494314320929203,1.0,1.0,-6.500360585571173,334386.58246916434,1558093.3090073867,4.65955690417413,1558093.3090073867,4.65955690417413,0.7589774191206826,0.09227908926869352,3.9468163556251645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468163556251645,1.2843903399745722,1.284699141730814,3.0729103394714894,6511.128270207121,15328.009589914043,6455.774674091694,0.0003189074211562103,22984.906195108953,2343.8081500929425,19296.74252130126,1967.7201206631482,0.8395397552419636,0.8395397552419634,35643.60848743541,35405.22815468563,1.0084232129244857,0.8,4301.805934980375,4273.035954225843,1.0084232129244857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.958339970899,4632.441516551485,6.227207457459613,5.153357811926951,-3.6787092277334676,8.83206703966042,2.9079376175778773,3.5,0.830839319307965,0.6,0.0002404142034798599,1.0002560582094633,0.00024035265920830328,198.69036441146136,0.0,1.2269798453291054e-05,34.77260881662685,0.11430205353454419,8.110474083612205e-05,0.00015930946264373786,0.0006287651927681607,0.0922790892912323,0.0922790892912323,0.0922790892912323,0.09225292948567314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486490.4961572532,596.0554742382574,0.0,0.0922790892912323,0.09227908926869352,0.09227908926869352,0.3707787042592223,0.3707787042592223,0.5,10.267030808861987,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27358.92619070506,20764.807190134576,0.7589774191206826,1.0116107880181293,0.6241934019922234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497988183943413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.74691590631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.818573139106,260.818573139106,-12.331426860893998,245.17990003054976,276.45724624765097,123987.3416525199,124212.96004519884,-225.61839267895027,0.0,nan,276.45724624765097,3.307246247650994,270.2017770042833,-2.9482229957166624,263.94630776087894,-9.20369223912104,257.69083851733717,-15.459161482662807,251.43536927393563,-21.714630726064343,245.17990003054976,-27.970099969450217,1.0,1.0,26022.012520719443,26022.012520719443,275.6503847336021,2.500384733602118,275.6503847336021,275.6503847336021,76916.15700284328,76921.01672727552,-4.859724432244548,0.0,8546.071908451686,8546.071908451686,0.8840429066010077,3966.5504374032903,275.6503847336021,2.500384733602118,1.0,0.002,0.12043451312222435,0.004949809982913588,0.00018603263276508397,0.0018139673668780502,0.09301631638254199,0.09301631638254199,0.0,-3.5686601243534177e-13,0.999715086792344,0.999715086792344,0.0,0.0922527977373704,2.6291531323117955e-05,0.0,0.0,0.0,1600137.1672269544,266.6496394144288,0.0,1.0,1284381.659158498,2598.639372088159,,,,,,,,,,,,,,,,,,,3.0,15328.009589914043,1544.7848857232043,0.3707787042592223,6.173730061729009,2.9079376175778773
2562.0,-29.721430559715166,5.152846074297262,35.041568554525696,24.43450066437947,5.043550507563872,-26.244932452986937,-39.75340104717759,1.567052401397471,-6.5004899900282,-6.500489990065747,40.08243598350324,41585.11887308502,25811.408519102984,25811.408519102984,67396.527392188,76925.99128311177,76920.33476961851,25811.408519102984,102731.7432887215,102731.7432887215,102731.7432887215,130090.63269935246,125473.5002900876,4617.132409264863,0.0,90717.6343313612,55377.44721416584,39266.87457466151,27358.889410630953,66625.76398529246,20764.77025106732,1544.7867302432683,0.0,0.8787435672680186,2.7287073484923914,0.001494314320929203,1.0,1.0,-6.5004899900282,334384.8744413736,1558090.7013484424,4.659572906673493,1558090.7013484424,4.659572906673493,0.7589770892892557,0.09227881865675108,3.946822967288172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946822967288172,1.284393432908003,1.284702156356695,3.0729080873234818,6511.123498175743,15327.96964585028,6455.758765476307,0.0003189074372327038,22984.976798615447,2343.815349646969,19296.69496938527,1967.7152717171787,0.8395351075815595,0.8395351075815596,35643.65625524967,35405.22815468563,1.0084249022238734,0.8,4301.811700049502,4273.035954225843,1.0084249022238734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.045408972399,4632.441516551485,6.227050845626781,5.152846074297262,-3.678875163329678,8.83172123762694,2.908039425194449,3.5,0.830868407198414,0.6,0.00024035265920830328,1.000254267021573,0.00024029156098878153,198.69238224226402,0.0,1.2228253743024366e-05,34.654871107731054,0.11431428178828722,8.108485681270955e-05,0.00015926780239559373,0.0006286018204444434,0.09227881864589083,0.09227881864589083,0.09227881864589083,0.09225254535487967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486494.0019723715,596.0543324322915,0.0,0.09227881864589083,0.09227881865675108,0.09227881865675108,0.3707781082266191,0.3707781082266191,0.5,10.266242610133103,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,27358.889410630953,20764.77025106732,0.7589770892892557,1.0115685488734611,0.6241597301948368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498135567319175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.62917819742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8172071090767,260.8172071090767,-12.332792890923258,245.17752156929512,276.45689264885306,123993.36014713302,124221.74720508554,-228.38705795252153,0.0,nan,276.45689264885306,3.306892648853079,270.2010184329566,-2.948981567043404,263.945144217113,-9.204855782886966,257.689270001074,-15.460729998925956,251.43339578516836,-21.71660421483162,245.17752156929512,-27.972478430704854,1.0,1.0,26022.012520719443,26022.012520719443,275.65017553131224,2.5001755313122658,275.65017553131224,275.65017553131224,76915.01400781862,76920.33476961851,-5.3207617998850765,0.0,8546.071908451686,8546.071908451686,0.8840424880824412,3966.557082124613,275.65017553131224,2.5001755313122658,1.0,0.002,0.12046092146948872,0.004949674937605618,0.00018607337568426455,0.0018139266241386828,0.09303668784213227,0.09303668784213227,0.0,-1.7705281685209684e-13,0.999713820052845,0.999713820052845,0.0,0.09225241030930437,2.6408347446711445e-05,0.0,0.0,0.0,1600137.015541428,266.6495100099718,0.0,1.0,1284382.100912359,2598.6375839980656,,,,,,,,,,,,,,,,,,,4.0,15327.96964585028,1544.7867302432683,0.3707781082266191,6.173730061729009,2.908039425194449
2563.0,-29.72387908742087,5.15233639215232,35.04154119362734,24.434329044912033,5.0435187919454725,-26.247139299402058,-39.755536092538364,1.5667790035605877,-6.500556215303561,-6.50055621531047,40.08234748394047,41583.336946882824,25811.16185390957,25811.16185390957,67394.4988007924,76925.30220548461,76919.45089800633,25811.16185390957,102730.61275191589,102730.61275191589,102730.61275191589,130089.29784824938,125472.53879671404,4616.759051535342,0.0,90717.8800030539,55376.59994375134,39268.08895478062,27358.68509633348,66626.7740511141,20764.615839692175,1544.7790950189515,0.0,0.8787435452359756,2.7287006140506023,0.001494314320929203,1.0,1.0,-6.500556215303561,334384.0003272163,1558086.878908503,4.659573655987771,1558086.878908503,4.659573655987771,0.7589771133582359,0.09227846758048477,3.9468165371823876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468165371823876,1.2843948372617215,1.2847034825696482,3.07289972108331,6511.1057711167405,15327.929966062256,6455.752260171768,0.00031891083012408866,22985.076490993153,2343.8255154403546,19296.675524594666,1967.713288900355,0.8395306203203714,0.8395306203203713,35643.609799146725,35405.22815468563,1.0084232593128915,0.8,4301.806093290034,4273.035954225843,1.0084232593128915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.131976071738,4632.441516551485,6.22686129245282,5.15233639215232,-3.6789930473758816,8.831329439528202,2.9081406473627043,3.5,0.8308973278179155,0.6,0.00024029156098878153,1.0002542986966285,0.0002402304706931938,198.69440032000827,0.0,1.2139750787536801e-05,34.404053731879294,0.11432642153907475,8.106530916491749e-05,0.00015922625182386406,0.000628436803851994,0.09227846759373474,0.09227846759373474,0.09227846759373474,0.09225185939890676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486497.420270084,596.0532176769107,0.0,0.09227846759373474,0.09227846758048477,0.09227846758048477,0.3707774910756096,0.3707774910756096,0.5,10.265444364948776,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27358.68509633348,20764.615839692175,0.7589771133582359,1.0115227663444926,0.6241235229996475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498281919730356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.37836082157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8158639714913,260.8158639714913,-12.33413602850868,245.17515233971187,276.456575603273,124003.69941630105,124228.2590809941,-224.55966469305724,0.0,nan,276.456575603273,3.306575603273018,270.2002909505678,-2.9497090494321583,263.9440062979278,-9.205993702072192,257.68772164508346,-15.46227835491652,251.4314369923839,-21.71856300761607,245.17515233971187,-27.974847660288106,1.0,1.0,26022.012520719443,26022.012520719443,275.65000588175496,2.500005881754987,275.65000588175496,275.65000588175496,76914.91720405384,76919.45089800633,-4.533693952485919,0.0,8546.071908451686,8546.071908451686,0.8840428951084287,3966.5506198682997,275.65000588175496,2.500005881754987,1.0,0.002,0.1204876544549281,0.004949550114184287,0.0001861146442128096,0.001813885356277798,0.0930573221064048,0.0930573221064048,0.0,4.906075545818567e-13,0.9997103009452221,0.9997103009452221,0.0,0.09225173459565035,2.6732984834422903e-05,0.0,0.0,0.0,1600136.9379132853,266.6494437846964,0.0,1.0,1284382.3269884596,2598.6366689089887,,,,,,,,,,,,,,,,,,,3.0,15327.929966062256,1544.7790950189515,0.3707774910756096,6.173730061729009,2.9081406473627043
2564.0,-29.726322494680254,5.1518274257515415,35.0415146309272,24.434036446642153,5.043361612779592,-26.249354083878337,-39.75767983412368,1.5663932010336368,-6.500695098209178,-6.500695098200537,40.08231579753152,41581.65388222301,25811.0759610137,25811.0759610137,67392.72984323671,76924.70778499224,76919.15466582513,25811.0759610137,102730.23062683883,102730.23062683883,102730.23062683883,130089.01147213907,125472.61701649004,4616.394455649035,0.0,90718.18229461739,55375.81199567159,39269.300332162005,27358.780845300236,66628.08117746224,20764.67412974741,1544.78749723687,0.0,0.8787429144999505,2.7286864911041255,0.001494314320929203,1.0,1.0,-6.500695098209178,334382.1672034282,1558085.5103226074,4.659595107458928,1558085.5103226074,4.659595107458928,0.7589765877054577,0.09227822733806479,3.9468140476272606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468140476272606,1.28439676713356,1.2847053344369797,3.072893165587394,6511.091880807533,15327.890199538562,6455.742965683119,0.00031891322250485134,22985.16758071113,2343.8348040065807,19296.647742746107,1967.7104559402148,0.8395260845929013,0.8395260845929013,35643.5918126533,35405.22815468563,1.008422623224218,0.8,4301.803922510827,4273.035954225843,1.008422623224218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.218342853846,4632.441516551485,6.226710833100199,5.1518274257515415,-3.679165956511859,8.8309933822634,2.9082416367061423,3.5,0.8309261819160406,0.6,0.0002402304706931938,1.0002537719099056,0.0002401695224147895,198.69641421339824,0.0,1.2138299647174733e-05,34.399941200093195,0.11433855983872193,8.10456862808389e-05,0.0001591847844123549,0.0006282727432871993,0.09227822736040163,0.09227822736040163,0.09227822736040163,0.09225181748001825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486501.0844840541,596.0520258129569,0.0,0.09227822736040163,0.09227822733806479,0.09227822733806479,0.3707768261364432,0.3707768261364432,0.5,10.264652068446328,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27358.780845300236,20764.67412974741,0.7589765877054577,1.011476372308214,0.6240860181981124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498428290257366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.37424828978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8145286237974,260.8145286237974,-12.335471376202577,245.1727904071836,276.45626684039877,124012.43391418103,124235.69118521379,-223.25727103275352,0.0,nan,276.45626684039877,3.3062668403987914,270.19957155375545,-2.95042844624453,263.94287626717596,-9.207123732824016,257.68618098046926,-15.463819019530717,251.42948569380135,-21.720514306198623,245.1727904071836,-27.977209592816365,1.0,1.0,26022.012520719443,26022.012520719443,275.6498323359011,2.4998323359011465,275.6498323359011,275.6498323359011,76914.46492968549,76919.15466582513,-4.689736139640445,0.0,8546.071908451686,8546.071908451686,0.8840430526973536,3966.5481178653968,275.6498323359011,2.4998323359011465,1.0,0.002,0.12051420168429977,0.004949412746218982,0.000186155597995084,0.001813844402302666,0.093077798997542,0.093077798997542,0.0,2.9775010582100414e-13,0.9997123131815377,0.9997123131815377,0.0,0.09225168010842856,2.6547229636224233e-05,0.0,0.0,0.0,1600136.7751168986,266.6493049017908,0.0,1.0,1284382.8010987989,2598.6347498523187,,,,,,,,,,,,,,,,,,,3.0,15327.890199538562,1544.78749723687,0.3707768261364432,6.173730061729009,2.9082416367061423
2565.0,-29.72875703186226,5.151319573249544,35.041488197986396,24.433712136838608,5.043174891039504,-26.251563839626687,-39.75981903551144,1.5659816974171261,-6.5008134013723975,-6.500813401303369,40.08226641684855,41580.01074347254,25810.94229199182,25810.94229199182,67390.95303546436,76924.14311955911,76918.67070308833,25810.94229199182,102729.61299508016,102729.61299508016,102729.61299508016,130088.39421528307,125472.365923069,4616.02829221407,0.0,90718.50597937837,55375.05456486418,39270.501571682435,27358.78122020292,66629.28279188536,20764.66474332268,1544.7908459841858,0.0,0.8787424622583504,2.7286744609488873,0.001494314320929203,1.0,1.0,-6.5008134013723975,334380.6057191264,1558083.3774954656,4.6596104883075276,1558083.3774954656,4.6596104883075276,0.7589762342186919,0.09227795423487223,3.9468135252455334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468135252455334,1.2843988168797609,1.2847073063896455,3.072887854906063,6511.080628111056,15327.850453976886,6455.731792679441,0.0003189149294922118,22985.252634588232,2343.8434770883264,19296.614345890415,1967.7070504086937,0.8395215250692024,0.8395215250692024,35643.58803855884,35405.22815468563,1.008422489754147,0.8,4301.803467017608,4273.035954225843,1.008422489754147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.304166627766,4632.441516551485,6.2265496702957766,5.151319573249544,-3.67932335321597,8.830642926465513,2.9083419924954947,3.5,0.8309548549987128,0.6,0.0002401695224147895,1.0002528555948145,0.0002401088095589283,198.69842083162513,0.0,1.2110204371416237e-05,34.320319188593615,0.11435067004309335,8.102610933281394e-05,0.00015914341308197557,0.0006281093752056781,0.09227795426571266,0.09227795426571266,0.09227795426571266,0.0922515632659433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486504.66045274824,596.0508617463258,0.0,0.09227795426571266,0.09227795423487223,0.09227795423487223,0.37077617744632335,0.37077617744632335,0.5,10.26386033985086,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,27358.78122020292,20764.66474332268,0.7589762342186919,1.0114314639399327,0.6240501023153214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498574357499097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.29462627828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81319777030086,260.81319777030086,-12.336802229699117,245.1704357084847,276.45595983211206,124020.81764192451,124243.32352099138,-222.50587906687218,0.0,nan,276.45595983211206,3.30595983211208,270.19885500742186,-2.951144992578122,263.9417501827309,-9.208249817269063,257.68464535787933,-15.465354642120644,251.42754053317628,-21.722459466823693,245.1704357084847,-27.97956429151529,1.0,1.0,26022.012520719443,26022.012520719443,275.6496574029522,2.4996574029522094,275.6496574029522,275.6496574029522,76913.93382183512,76918.67070308833,-4.7368812532076845,0.0,8546.071908451686,8546.071908451686,0.8840430857641329,3966.547592871761,275.6496574029522,2.4996574029522094,1.0,0.002,0.12054072610544121,0.004949279252697438,0.0001861965243990113,0.0018138034766837867,0.09309826219950565,0.09309826219950565,0.0,1.0827979138317012e-12,0.9997125595114312,0.9997125595114312,0.0,0.09225142981462282,2.6524420249398153e-05,0.0,0.0,0.0,1600136.6364435512,266.6491865986276,0.0,1.0,1284383.2049549175,2598.6331151652894,,,,,,,,,,,,,,,,,,,3.0,15327.850453976886,1544.7908459841858,0.37077617744632335,6.173730061729009,2.9083419924954947
2566.0,-29.731183981147513,5.15081294205169,35.04146172347081,24.433383216988318,5.042980295734226,-26.25376755345757,-39.76194968037305,1.5655638665166123,-6.500926370246361,-6.50092637023024,40.08221235110164,41578.36098969709,25810.795734967935,25810.795734967935,67389.15672466502,76923.58345844074,76918.1359923166,25810.795734967935,102728.93172728454,102728.93172728454,102728.93172728454,130087.69022777074,125472.02896487083,4615.6612628999155,0.0,90718.82713346636,55374.28334545432,39271.715320013376,27358.758500486205,66630.47382049958,20764.638945455175,1544.7929715348132,0.0,0.8787420566566482,2.7286629732723613,0.001494314320929203,1.0,1.0,-6.500926370246361,334379.1146474906,1558081.0423161844,4.659624282930307,1558081.0423161844,4.659624282930307,0.7589759215530981,0.0922776700291943,3.9468126005178137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468126005178137,1.2844008957286197,1.2847093077541003,3.0728821613588577,6511.0685641677355,15327.810804665516,6455.721246925718,0.00031891685025446474,22985.339390465164,2343.852323725754,19296.582823926816,1967.703836062959,0.8395169849844145,0.8395169849844145,35643.58135760177,35405.22815468563,1.0084222534834886,0.8,4301.802660696868,4273.035954225843,1.0084222534834886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.3895511514775,4632.441516551485,6.226386064923233,5.15081294205169,-3.6794766988484544,8.830289640900144,2.908441836033645,3.5,0.8309833817238985,0.6,0.0002401088095589283,1.0002520724160318,0.000240048300003982,198.7004212311411,0.0,1.2063548583797727e-05,34.18809668648276,0.11436273359167715,8.100661503534452e-05,0.0001591021945235838,0.0006279465461157168,0.09227767005470199,0.09227767005470199,0.09227767005470199,0.09225125924056876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486508.2166574334,596.049703867623,0.0,0.09227767005470199,0.0922776700291943,0.0922776700291943,0.3707755234875591,0.3707755234875591,0.5,10.26306801496513,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27358.758500486205,20764.638945455175,0.7589759215530981,1.0113864251695,0.624014187587918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498719897278076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.16240377617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81187056794505,260.81187056794505,-12.338129432054927,245.16808816741792,276.45565296847474,124029.0630371461,124250.9584833703,-221.89544622416065,0.0,nan,276.45565296847474,3.30565296847476,270.19814000828245,-2.9518599917175266,263.9406270480738,-9.209372951926184,257.68311408780164,-15.466885912198336,251.42560112762,-21.724398872379965,245.16808816741792,-27.981911832582057,1.0,1.0,26022.012520719443,26022.012520719443,275.64948186600844,2.499481866008466,275.64948186600844,275.64948186600844,76913.3830415703,76918.1359923166,-4.752950746304123,0.0,8546.071908451686,8546.071908451686,0.8840431442994242,3966.546663520403,275.64948186600844,2.499481866008466,1.0,0.002,0.12056726950654842,0.004949146654036529,0.00018623748214297687,0.0018137625180628004,0.09311874107148843,0.09311874107148843,0.0,2.057772355290588e-13,0.9997123529284533,0.9997123529284533,0.0,0.09225112662764125,2.6543401553051813e-05,0.0,0.0,0.0,1600136.5040227992,266.6490736297536,0.0,1.0,1284383.5906009187,2598.6315541886834,,,,,,,,,,,,,,,,,,,3.0,15327.810804665516,1544.7929715348132,0.3707755234875591,6.173730061729009,2.908441836033645
2567.0,-29.733603333101044,5.150307568224221,35.04143516271629,24.433058697637193,5.042786159651971,-26.255964383800205,-39.76407547071574,1.5651472087816098,-6.501037721260161,-6.501037721268434,40.082156913289175,41576.714029967596,25810.644850950288,25810.644850950288,67387.35888091789,76923.02159577813,76917.5877763738,25810.644850950288,102728.23262732409,102728.23262732409,102728.23262732409,130086.961666937,125471.66810077098,4615.293566166018,0.0,90719.14000749454,55373.508840681316,39272.92351868136,27358.72903961291,66631.65255829427,20764.60835924806,1544.7947388994319,0.0,0.8787416650141093,2.7286516501516505,0.001494314320929203,1.0,1.0,-6.501037721260161,334377.6449350493,1558078.6478770503,4.659637602805945,1558078.6478770503,4.659637602805945,0.7589756208770819,0.0922773803547668,3.9468107457927175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468107457927175,1.2844029686791276,1.2847113034796698,3.0728757578718415,6511.0549959471455,15327.771226213774,6455.711812352613,0.0003189191642417145,22985.429464587512,2343.861508730047,19296.554623356446,1967.7009604050768,0.8395124682393109,0.8395124682393109,35643.56795761455,35405.22815468563,1.0084217795957593,0.8,4301.801043460371,4273.035954225843,1.0084217795957593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.474525738594,4632.441516551485,6.2262220381999915,5.150307568224221,-3.679628782206893,8.829936350431115,2.9085412015777083,3.5,0.8310117718793453,0.6,0.000240048300003982,1.0002512882109431,0.0002399879938503595,198.70241540383918,0.0,1.2023274056339097e-05,34.073958675665,0.11437475686573348,8.098716947513286e-05,0.00015906113052884912,0.0006277841792091998,0.09227738038990291,0.09227738038990291,0.09227738038990291,0.09225094085326149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486511.7703740674,596.0485467268869,0.0,0.09227738038990291,0.0922773803547668,0.0922773803547668,0.3707748595976825,0.3707748595976825,0.5,10.262274831326879,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27358.72903961291,20764.60835924806,0.7589756208770819,1.0113415515540827,0.6239784311756823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498864986216562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.048265765356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8105470852498,260.8105470852498,-12.339452914750154,245.16574779906296,276.45534637143265,124037.25942615217,124258.53297336372,-221.27354721155336,0.0,nan,276.45534637143265,3.3053463714326767,270.1974266569865,-2.952573343013455,263.939506942461,-9.210493057538997,257.6815872280104,-15.468412771989563,251.42366751354535,-21.726332486454623,245.16574779906296,-27.98425220093702,1.0,1.0,26022.012520719443,26022.012520719443,275.6493063666751,2.499306366675114,275.6493063666751,275.6493063666751,76912.83455886974,76917.5877763738,-4.7532175040541915,0.0,8546.071908451686,8546.071908451686,0.8840432617035696,3966.544799521681,275.6493063666751,2.499306366675114,1.0,0.002,0.1205938413498332,0.004949014239492708,0.00018627848442136913,0.001813721517192967,0.09313924221068456,0.09313924221068456,0.0,1.6143362688292306e-12,0.9997120438222977,0.9997120438222977,0.0,0.09225080851303147,2.657184173533769e-05,0.0,0.0,0.0,1600136.3734983057,266.6489622787398,0.0,1.0,1284383.970723724,2598.630015569595,,,,,,,,,,,,,,,,,,,3.0,15327.771226213774,1544.7947388994319,0.3707748595976825,6.173730061729009,2.9085412015777083
2568.0,-29.736015095328273,5.149803460732335,35.04140851707502,24.432733898889296,5.0425927503082955,-26.258154310862874,-39.76619259975848,1.564731964185458,-6.501148870481018,-6.501148870372718,40.082101341999746,41575.06853389746,25810.492890793565,25810.492890793565,67385.56142469103,76922.46361175002,76917.03958253287,25810.492890793565,102727.53247332644,102727.53247332644,102727.53247332644,130086.23160666796,125471.30624307392,4614.925363594039,0.0,90719.45546661767,55372.73450954994,39274.13439674192,27358.699133341524,66632.83353008344,20764.577456444065,1544.79648149162,0.0,0.8787412749683596,2.7286403475879553,0.001494314320929203,1.0,1.0,-6.501148870481018,334376.17789111566,1558076.2476765546,4.659650868381891,1558076.2476765546,4.659650868381891,0.7589753209844203,0.09227708756463116,3.946809298794989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946809298794989,1.2844050346090476,1.2847132924439786,3.0728696886464126,6511.042135986749,15327.7317190636,6455.701905012582,0.0003189212960997789,22985.517819245906,2343.8705183978122,19296.52500965409,1967.6979406478351,0.8395079528509468,0.8395079528509468,35643.557503368414,35405.22815468563,1.0084214098835744,0.8,4301.799781743615,4273.035954225843,1.0084214098835744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.559101450663,4632.441516551485,6.226058357668006,5.149803460732335,-3.6797806670396698,8.829584127772005,2.9086401020431745,3.5,0.8310400291551927,0.6,0.0002399879938503595,1.0002505047498425,0.0002399278907741009,198.70440335565883,0.0,1.1982978388504985e-05,33.959760753023126,0.11438673984412198,8.096780743250944e-05,0.00015902018641785007,0.0006276223504500833,0.09227708759258588,0.09227708759258588,0.09227708759258588,0.09225062184861886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486515.32724827493,596.0473885507424,0.0,0.09227708759258588,0.09227708756463116,0.09227708756463116,0.37077418471866597,0.37077418471866597,0.5,10.261480859581063,-1.0828671292983927e-10,-1.0828671292983927e-10,-1.0828671292983927e-10,-1.0828671292983927e-10,-1.0828671292983927e-10,-1.0828671292983927e-10,27358.699133341524,20764.577456444065,0.7589753209844203,1.0112966514363784,0.6239426770756659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499009623724626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.93406784271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80922740202436,260.80922740202436,-12.340772597975615,245.1634146168824,276.45504018716366,124045.45079820011,124266.08911714358,-220.63831894347368,0.0,nan,276.45504018716366,3.3050401871636836,270.19671507312944,-2.9532849268705377,263.9383899590317,-9.211610040968253,257.6800648449941,-15.469935155005885,251.42173973094495,-21.728260269055028,245.1634146168824,-27.986585383117585,1.0,1.0,26022.012520719443,26022.012520719443,275.6491310718619,2.499131071861939,275.6491310718619,275.6491310718619,76912.29007966667,76917.03958253287,-4.749502866208786,0.0,8546.071908451686,8546.071908451686,0.8840433532985565,3966.5433452889642,275.6491310718619,2.499131071861939,1.0,0.002,0.12062043954302648,0.00494888174559066,0.00018631952746036724,0.0018136804732355259,0.09315976373018361,0.09315976373018361,0.0,6.95892996005476e-13,0.9997117573430718,0.9997117573430718,0.0,0.09225048937173794,2.6598192893222925e-05,0.0,0.0,0.0,1600136.2432101746,266.64885112951896,0.0,1.0,1284384.3501574318,2598.628479741092,,,,,,,,,,,,,,,,,,,3.0,15327.7317190636,1544.79648149162,0.37077418471866597,6.173730061729009,2.9086401020431745
2569.0,-29.738419258391335,5.14930062505176,35.04138178918006,24.432404175773286,5.042397996706657,-26.260337532940454,-39.768304909206904,1.5643162696118242,-6.501259984537398,-6.501259984604815,40.082045676828756,41573.44813671298,25810.34027223403,25810.34027223403,67383.788408947,76921.91431242328,76916.49152249933,25810.34027223403,102726.83179473336,102726.83179473336,102726.83179473336,130085.50073449136,125470.9440380832,4614.556696408172,0.0,90719.7801811188,55371.98584744751,39275.327037412535,27358.66893975801,66633.99597717055,20764.54634467535,1544.798210173497,0.0,0.8787408854679444,2.728629048636933,0.001494314320929203,1.0,1.0,-6.501259984537398,334374.71131635766,1558073.8434242134,4.659664115418384,1558073.8434242134,4.659664115418384,0.7589750214236488,0.09227679184892268,3.9468090285924395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468090285924395,1.2844071022298527,1.2847152833601767,3.0728645316118266,6511.031208849288,15327.692283315879,6455.690648163457,0.0003189229273753983,22985.601665523813,2343.8790683387106,19296.49136217875,1967.6945095602218,0.8395034266656429,0.8395034266656429,35643.55555121325,35405.22815468563,1.0084213408460265,0.8,4301.799546139168,4273.035954225843,1.0084213408460265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.643282408752,4632.441516551485,6.225895117834979,5.14930062505176,-3.6799324759225573,8.829233100974317,2.9087385422301626,3.5,0.8310681549229036,0.6,0.0002399278907741009,1.0002497202623726,0.00023986799087648443,198.70638507849242,0.0,1.1942745907804315e-05,33.84574190271743,0.11439868259002979,8.094849373168097e-05,0.00015897939704241995,0.0006274613196072052,0.09227679188246425,0.09227679188246425,0.09227679188246425,0.09225030219207021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486518.8871324423,596.0462293890658,0.0,0.09227679188246425,0.09227679184892268,0.09227679184892268,0.3707734991255835,0.3707734991255835,0.5,10.260686170085677,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,27358.66893975801,20764.54634467535,0.7589750214236488,1.0112524008320518,0.6239074743612322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499153810231136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.820048992406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80791139601905,260.80791139601905,-12.342088603980926,245.16108861460128,276.45473417744375,124053.63704565988,124273.66056205823,-220.02351639832426,0.0,nan,276.45473417744375,3.304734177443777,270.1960050648857,-2.953994935114281,263.93727595232525,-9.212724047674726,257.67854683970126,-15.471453160298722,251.41981772715718,-21.730182272842796,245.16108861460128,-27.988911385398694,1.0,1.0,26022.012520719443,26022.012520719443,275.6489558275781,2.498955827578129,275.6489558275781,275.6489558275781,76911.74460734476,76916.49152249933,-4.746915154566523,0.0,8546.071908451686,8546.071908451686,0.8840433704023831,3966.543073735402,275.6489558275781,2.498955827578129,1.0,0.002,0.12064706174801347,0.00494874916150616,0.00018636060758453645,0.0018136393934863623,0.09318030379226822,0.09318030379226822,0.0,1.0708985781482383e-12,0.9997114962091114,0.9997114962091114,0.0,0.09225016964466322,2.662220425945503e-05,0.0,0.0,0.0,1600136.1129630865,266.6487400154626,0.0,1.0,1284384.7294708646,2598.6269444007316,,,,,,,,,,,,,,,,,,,3.0,15327.692283315879,1544.798210173497,0.3707734991255835,6.173730061729009,2.9087385422301626
2570.0,-29.740815830460537,5.148799075405844,35.04135497212405,24.432078888081037,5.042204013588249,-26.26251384610301,-39.77040855735538,1.5639020277042757,-6.501370564796673,-6.501370564796686,40.08198964795363,41571.81591148403,25810.18594889475,25810.18594889475,67382.00186037878,76921.36297612563,76915.94120141146,25810.18594889475,102726.12715030622,102726.12715030622,102726.12715030622,130084.76410993704,125470.57657705655,4614.187532880489,0.0,90720.09717139644,55371.21967409497,39276.53055255718,27358.636959630814,66635.167512188,20764.5139682117,1544.7998418064772,0.0,0.8787405002344144,2.7286178040033646,0.001494314320929203,1.0,1.0,-6.501370564796673,334373.2517921227,1558071.4234650247,4.659677217344124,1558071.4234650247,4.659677217344124,0.7589747251974173,0.09227649264371349,3.946807904358112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946807904358112,1.2844091626456489,1.284717267330367,3.0728587269094274,6511.01890938145,15327.65291941267,6455.680408505075,0.000318924917599228,22985.688528499762,2343.887925897199,19296.460755154607,1967.691388512347,0.839498922611306,0.839498922611306,35643.547428862345,35405.22815468563,1.008421053600842,0.8,4301.798565857463,4273.035954225843,1.008421053600842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.727071846249,4632.441516551485,6.2257320613728915,5.148799075405844,-3.6800838249906884,8.828882900396533,2.908836525901076,3.5,0.8310961502574503,0.6,0.00023986799087648443,1.0002489365778684,0.0002398082938204763,198.70836057874712,0.0,1.1902492121941346e-05,33.73166267358177,0.11441058508215173,8.092926345731044e-05,0.000158938727419174,0.0006273006256866154,0.09227649267184311,0.09227649267184311,0.09227649267184311,0.09224997902381565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486522.44873184775,596.0450696492418,0.0,0.09227649267184311,0.09227649264371349,0.09227649264371349,0.37077280309303134,0.37077280309303134,0.5,10.259890760909803,0.0,0.0,0.0,0.0,0.0,0.0,27358.636959630814,20764.5139682117,0.7589747251974173,1.0112078107713045,0.6238720102846635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499297545146128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.70596976327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8065991588447,260.8065991588447,-12.343400841155301,245.1587698049861,276.45442851270457,124061.77972656583,124281.17313664213,-219.39341007629346,0.0,nan,276.45442851270457,3.3044285127045896,270.1952967711752,-2.954703228824769,263.9361650296796,-9.213834970320363,257.67703328802645,-15.472966711973527,251.41790154649598,-21.732098453503994,245.1587698049861,-27.991230195013884,1.0,1.0,26022.012520719443,26022.012520719443,275.6487808527622,2.498780852762195,275.6487808527622,275.6487808527622,76911.2018041406,76915.94120141146,-4.7393972708669025,0.0,8546.071908451686,8546.071908451686,0.8840434415664356,3966.5419438799026,275.6487808527622,2.498780852762195,1.0,0.002,0.1206737079495188,0.004948616572602655,0.00018640172496131298,0.0018135982755283395,0.09320086248065648,0.09320086248065648,0.0,4.896525893083314e-13,0.9997112352183296,0.9997112352183296,0.0,0.09224984644246191,2.6646201251571457e-05,0.0,0.0,0.0,1600135.9833415379,266.6486294352033,0.0,1.0,1284385.1069618156,2598.625416438491,,,,,,,,,,,,,,,,,,,3.0,15327.65291941267,1544.7998418064772,0.37077280309303134,6.173730061729009,2.908836525901076
2571.0,-29.74320480404442,5.14829881735715,35.04132806936531,24.431753425765805,5.042008843984104,-26.264683439274975,-39.772507385909535,1.5634874778782475,-6.501481051854057,-6.501481051853701,40.08193354048962,41570.19577232906,25810.03095704977,25810.03095704977,67380.22672937883,76920.81447337763,76915.39129427321,25810.03095704977,102725.42225132298,102725.42225132298,102725.42225132298,130084.0270027187,125470.20906107126,4613.81794164744,0.0,90720.41331419909,55370.461905468685,39277.72378747823,27358.604751395735,66636.32853887396,20764.48142816308,1544.801461151427,0.0,0.878740115801996,2.7286065688838486,0.001494314320929203,1.0,1.0,-6.501481051854057,334371.79350304394,1558069.0001151694,4.659690292031124,1558069.0001151694,4.659690292031124,0.7589744293193077,0.092276190590903,3.9468067228762065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468067228762065,1.2844112240886054,1.2847192525882631,3.0728528751971846,6511.006510305393,15327.613627443605,6455.670274816241,0.0003189269358003645,22985.77551020468,2343.896795562672,19296.430464880534,1967.6882997639902,0.8394944280350151,0.8394944280350151,35643.53889290953,35405.22815468563,1.0084207517287325,0.8,4301.7975356583875,4273.035954225843,1.0084207517287325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.810475260643,4632.441516551485,6.225569429926029,5.14829881735715,-3.680235043443834,8.828533860800984,2.908934059466311,3.5,0.8311240169903745,0.6,0.0002398082938204763,1.000248152069458,0.00023974879965969067,198.71032984992138,0.0,1.186230413075446e-05,33.61776990655814,0.11442244738628247,8.09100814493825e-05,0.00015889821237109378,0.0006271405328392442,0.09227619061633717,0.09227619061633717,0.09227619061633717,0.09224965552696618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486526.0130599007,596.043909016009,0.0,0.09227619061633717,0.092276190590903,0.092276190590903,0.37077209660643173,0.37077209660643173,0.5,10.259094707714917,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27358.604751395735,20764.48142816308,0.7589744293193077,1.011163553077071,0.6238368272057194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449944082893241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.59207699625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80529058813534,260.80529058813534,-12.344709411864642,245.1564581819594,276.45412299432166,124069.88068651709,124288.66109813079,-218.78041161370192,0.0,nan,276.45412299432166,3.3041229943216877,270.19459003184966,-2.9554099681503203,263.93505706946405,-9.214942930535926,257.67552410683066,-15.474475893169313,251.41599114438662,-21.734008855613354,245.1564581819594,-27.99354181804057,1.0,1.0,26022.012520719443,26022.012520719443,275.64860601951847,2.4986060195184905,275.64860601951847,275.64860601951847,76910.65709207079,76915.39129427321,-4.734202202424058,0.0,8546.071908451686,8546.071908451686,0.8840435163542573,3966.5407564905877,275.64860601951847,2.4986060195184905,1.0,0.002,0.12070037568977056,0.0049484839117874095,0.00018644287562549826,0.0018135571245531954,0.09322143781274912,0.09322143781274912,0.0,1.786934315795019e-13,0.9997110008464791,0.9997110008464791,0.0,0.0922495228499321,2.6667740970901868e-05,0.0,0.0,0.0,1600135.8538290663,266.6485189481459,0.0,1.0,1284385.4841343625,2598.6238897663407,,,,,,,,,,,,,,,,,,,3.0,15327.613627443605,1544.801461151427,0.37077209660643173,6.173730061729009,2.908934059466311
2572.0,-29.745586280803384,5.147799866829049,35.041301077149086,24.43143225917595,5.041816722729754,-26.26684598047042,-39.77459751823915,1.563076420858129,-6.501590856585153,-6.50159085651412,40.081877153291316,41568.56913045298,25809.874054827676,25809.874054827676,67378.44318528066,76920.26512809048,76914.84068673417,25809.874054827676,102724.71474156185,102724.71474156185,102724.71474156185,130083.2857056259,125469.83779987364,4613.447905752261,0.0,90720.72579863404,55369.69484655891,39278.92328008348,27358.570964064045,66637.49424414753,20764.447783024105,1544.8029896659243,0.0,0.8787397361208527,2.7285954031843462,0.001494314320929203,1.0,1.0,-6.501590856585153,334370.3442247556,1558066.564685426,4.6597032051327245,1558066.564685426,4.6597032051327245,0.758974136854537,0.09227588516854061,3.94680523907271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94680523907271,1.284413268788442,1.2847212213593933,3.07284682818299,6510.993697407936,15327.574407811793,6455.660472273114,0.0003189290637070252,22985.863325738515,2343.9057502550327,19296.40116442314,1967.685311948845,0.8394899461016073,0.8394899461016073,35643.52817274746,35405.22815468563,1.0084203726125651,0.8,4301.796241848395,4273.035954225843,1.0084203726125651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.893495935208,4632.441516551485,6.225406918950682,5.147799866829049,-3.6803856787045643,8.828185545533614,2.909031146747298,3.5,0.8311517562135137,0.6,0.00023974879965969067,1.000247378076992,0.00023968950573068787,198.71229297549226,0.0,1.182210431385525e-05,33.50384362546578,0.11443426949059633,8.089098309650498e-05,0.0001588578165631857,0.0006269808626792329,0.09227588519567953,0.09227588519567953,0.09227588519567953,0.0922493294513057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486529.5790239574,596.0427478344661,0.0,0.09227588519567953,0.09227588516854061,0.09227588516854061,0.3707713799622971,0.3707713799622971,0.5,10.258298035516486,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,27358.570964064045,20764.447783024105,0.758974136854537,1.0111190996831068,0.6238015039724241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449958366111652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.47815071516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80398597589,260.80398597589,-12.34601402410999,245.1541537614871,276.45381819029785,124077.98066070689,124296.0992496871,-218.11858898023868,0.0,nan,276.45381819029785,3.303818190297875,270.1938853045758,-2.956114695424162,263.93395241884747,-9.216047581152509,257.67401953292006,-15.475980467079921,251.41408664721172,-21.73591335278826,245.1541537614871,-27.995846238512883,1.0,1.0,26022.012520719443,26022.012520719443,275.64843178671555,2.498431786715571,275.64843178671555,275.64843178671555,76910.12111172214,76914.84068673417,-4.7195750120299635,0.0,8546.071908451686,8546.071908451686,0.8840436102790352,3966.5392652680734,275.64843178671555,2.498431786715571,1.0,0.002,0.12072706402329396,0.004948351291842159,0.00018648405834246164,0.001813515942078699,0.09324202917123081,0.09324202917123081,0.0,4.2116050230633917e-13,0.99971077672659,0.99971077672659,0.0,0.09224919683497537,2.668833356524749e-05,0.0,0.0,0.0,1600135.7251162422,266.6484091434148,0.0,1.0,1284385.8589774068,2598.6223725245572,,,,,,,,,,,,,,,,,,,3.0,15327.574407811793,1544.8029896659243,0.3707713799622971,6.173730061729009,2.909031146747298
2573.0,-29.74795855347714,5.147301702043432,35.0412736967023,24.430976109020435,5.041485549302531,-26.269014143198316,-39.776695997547336,1.5625411387723431,-6.501729602169064,-6.501729602170414,40.08181196506107,41567.06417640068,25809.779771281133,25809.779771281133,67376.84394768182,76919.8221750061,76914.08095885949,25809.779771281133,102723.86073014062,102723.86073014062,102723.86073014062,130082.38499820957,125469.30899372863,4613.076004480946,0.0,90721.10203007553,55369.0063618177,39280.10629806426,27358.524268068948,66638.63056613322,20764.403043995695,1544.8045974208014,0.0,0.8787392333477755,2.72858129463171,0.001494314320929203,1.0,1.0,-6.501729602169064,334368.51297226927,1558063.749132281,4.659720304649315,1558063.749132281,4.659720304649315,0.7589737969979078,0.09227557790752193,3.9468083797300997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468083797300997,1.2844158938939298,1.28472377093225,3.0728429930625234,6510.985571247869,15327.53525873392,6455.647347949691,0.00031892997480285456,22985.940360317025,2343.9136055958993,19296.36193494215,1967.6813116550659,0.8394854259804584,0.8394854259804584,35643.550863322635,35405.22815468563,1.008421175059786,0.8,4301.798980360435,4273.035954225843,1.008421175059786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.976139833514,4632.441516551485,6.225260083700711,5.147301702043432,-3.6805583024338047,8.827860004477238,2.9091277947002494,3.5,0.8311793699143569,0.6,0.00023968950573068787,1.0002464266695656,0.00023963045439588456,198.71424854775503,0.0,1.1782432591673984e-05,33.39141396480407,0.114446051923188,8.087181266640911e-05,0.00015881769306427877,0.0006268230018354984,0.09227557791687986,0.09227557791687986,0.09227557791687986,0.09224889569191393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486533.1207410801,596.0415940958777,0.0,0.09227557791687986,0.09227557790752193,0.09227557790752193,0.37077065325479397,0.37077065325479397,0.5,10.257497568786782,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27358.524268068948,20764.403043995695,0.7589737969979078,1.0110778594229362,0.623768283100429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499726047751205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.36572105449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8026727980754,260.8026727980754,-12.3473272019246,245.15185555970064,276.4534900364562,124084.64993465769,124304.20061074624,-219.5506760885579,0.0,nan,276.4534900364562,3.3034900364561963,270.19316314111967,-2.9568368588803082,263.9328362457798,-9.217163754220167,257.67250935035935,-15.477490649640629,251.41218245503651,-21.737817544963463,245.15185555970064,-27.998144440299342,1.0,1.0,26022.012520719443,26022.012520719443,275.64820414315585,2.498204143155874,275.64820414315585,275.64820414315585,76909.36373689947,76914.08095885949,-4.717221960017923,0.0,8546.071908451686,8546.071908451686,0.8840434114753808,3966.54242162875,275.64820414315585,2.498204143155874,1.0,0.002,0.12075388472323204,0.004948212807079318,0.0001865254344079979,0.0018134745657498595,0.09326271720399895,0.09326271720399895,0.0,1.5785723422867548e-13,0.999709341295417,0.999709341295417,0.0,0.09224875720758269,2.6820699939248224e-05,0.0,0.0,0.0,1600135.5624787803,266.6482703978309,0.0,1.0,1284386.3326161972,2598.6204553917837,,,,,,,,,,,,,,,,,,,3.0,15327.53525873392,1544.8045974208014,0.37077065325479397,6.173730061729009,2.9091277947002494
