time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2574.0,-29.750317545353038,5.146805487597307,35.041245659078946,24.430618271604203,5.041257548476112,-26.27116003600278,-39.778772194962926,1.5621000391098414,-6.501805294057647,-6.501805294069973,40.08173823862096,41565.49887834361,25809.545734513882,25809.545734513882,67375.0446128575,76919.31118761085,76913.3962836537,25809.545734513882,102722.94201816758,102722.94201816758,102722.94201816758,130081.3328604148,125468.63345436749,4612.6994060473135,0.0,90721.43715663753,55368.28332186692,39281.28203863402,27358.390842247212,66639.67288088123,20764.299332147675,1544.8005694946685,0.0,0.8787391040070411,2.7285735978128582,0.001494314320929203,1.0,1.0,-6.501805294057647,334367.5139458903,1558060.5648090518,4.659724703582262,1558060.5648090518,4.659724703582262,0.758973707623299,0.09227522012105044,3.946809020347184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946809020347184,1.284418078158229,1.2847258798695713,3.0728382661871656,6510.975555566196,15327.496214661996,6455.635627179034,0.0003189313803710468,22986.021540169975,2343.9218836371215,19296.326900774304,1967.6777391641697,0.8394809370143665,0.8394809370143665,35643.555491643056,35405.22815468563,1.0084213387393395,0.8,4301.799538949677,4273.035954225843,1.0084213387393395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.058274240928,4632.441516551485,6.225080311790641,5.146805487597307,-3.6806830025382657,8.827488490135572,2.9092238481013033,3.5,0.8312068137432295,0.6,0.00023963045439588456,1.000245051663228,0.0002395717469408343,198.71619320561106,0.0,1.1734341621180591e-05,33.25512415442579,0.11445778626480918,8.085284992336093e-05,0.00015877760447252363,0.0006266648815612736,0.09227522011795694,0.09227522011795694,0.09227522011795694,0.09224838136779058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486536.6438237342,596.0404459899095,0.0,0.09227522011795694,0.09227522012105044,0.09227522012105044,0.37076990374567315,0.37076990374567315,0.5,10.256692406278242,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27358.390842247212,20764.299332147675,0.758973707623299,1.0110350441439102,0.6237350377250825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449986788673275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.229431244115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8013631987014,260.8013631987014,-12.348636801298596,245.14956567781363,276.4531607195934,124092.57663511872,124311.52902893328,-218.95239381457566,0.0,nan,276.4531607195934,3.30316071959345,270.1924417112519,-2.957558288748089,263.9317227029026,-9.218277297097359,257.6710036944897,-15.478996305510293,251.41028468615704,-21.739715313842936,245.14956567781363,-28.00043432218635,1.0,1.0,26022.012520719443,26022.012520719443,275.6480483354776,2.4980483354776197,275.6480483354776,275.6480483354776,76908.66425574021,76913.3962836537,-4.7320279134874,0.0,8546.071908451686,8546.071908451686,0.884043370924308,3966.54306544892,275.6480483354776,2.4980483354776197,1.0,0.002,0.12078085101228865,0.004948085271349644,0.00018656705951774181,0.0018134329404318563,0.0932835297588709,0.0932835297588709,0.0,-5.0401956913637136e-14,0.9997077623979707,0.9997077623979707,0.0,0.09224825383199553,2.6966289054905634e-05,0.0,0.0,0.0,1600135.4737526933,266.64819470594233,0.0,1.0,1284386.5910070755,2598.619409512056,,,,,,,,,,,,,,,,,,,4.0,15327.496214661996,1544.8005694946685,0.37076990374567315,6.173730061729009,2.9092238481013033
2575.0,-29.752675634213013,5.146310816835722,35.04121745229272,24.430408095382177,5.041181298421264,-26.27328994093405,-39.780830790381856,1.5617956044719392,-6.501902279999911,-6.501902280002042,40.08167728107027,41563.8134815157,25809.360486657482,25809.360486657482,67373.17396817319,76918.68687613412,76912.82790639628,25809.360486657482,102722.18839305377,102722.18839305377,102722.18839305377,130080.52037050645,125468.19662966777,4612.323740838684,0.0,90721.70138639348,55367.48606249084,39282.461471002935,27358.331977452675,66640.7934484556,20764.24820875733,1544.8006178057176,0.0,0.8787388110072109,2.72856373570807,0.001494314320929203,1.0,1.0,-6.501902279999911,334366.23387139896,1558057.9319908686,4.659734668633183,1558057.9319908686,4.659734668633183,0.7589734719890873,0.09227488550371397,3.9468046776118677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468046776118677,1.2844196227397302,1.2847273494122875,3.0728311898514438,6510.960561659938,15327.457357572966,6455.627561240965,0.0003189340862141292,22986.113779840598,2343.931289465883,19296.302791145645,1967.6752806662464,0.8394765194310049,0.8394765194310049,35643.52411631306,35405.22815468563,1.008420229157665,0.8,4301.795752279738,4273.035954225843,1.008420229157665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.1402007021725,4632.441516551485,6.224912626516229,5.146310816835722,-3.6808236039391904,8.827134420774913,2.909319659580128,3.5,0.8312341884514651,0.6,0.0002395717469408343,1.0002449625746108,0.00023951307520128005,198.71813715250462,0.0,1.1666121980377694e-05,33.061789692390384,0.11446945238678956,8.083405200463732e-05,0.00015873769493619696,0.0006265066768875078,0.09227488552621287,0.09227488552621287,0.09227488552621287,0.0922480200734275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486540.2324728886,596.0392772058534,0.0,0.09227488552621287,0.09227488550371397,0.09227488550371397,0.3707691277852226,0.3707691277852226,0.5,10.255886444848343,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27358.331977452675,20764.24820875733,0.7589734719890873,1.0109899729853016,0.6236992588280617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500008934275632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.036096782074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8000704047832,260.8000704047832,-12.349929595216793,245.14728413864185,276.4528566709208,124101.99072886135,124318.13341576568,-216.14268690431857,0.0,nan,276.4528566709208,3.3028566709208462,270.19174216449227,-2.958257835507709,263.9306276580515,-9.219372341948485,257.66951315151863,-15.480486848481348,251.40839864507385,-21.741601354926132,245.14728413864185,-28.002715861358126,1.0,1.0,26022.012520719443,26022.012520719443,275.6478848421181,2.4978848421181397,275.6478848421181,275.6478848421181,76908.43984901647,76912.82790639628,-4.3880573798087426,0.0,8546.071908451686,8546.071908451686,0.8840436458195113,3966.538700999927,275.6478848421181,2.4978848421181397,1.0,0.002,0.12080784794307155,0.004947953707187721,0.00018660872377827253,0.001813391277525479,0.09330436188913627,0.09330436188913627,0.0,1.3037513776903431e-12,0.9997074292831578,0.9997074292831578,0.0,0.09224788857431562,2.6996929398352485e-05,0.0,0.0,0.0,1600135.3600655827,266.64809772000007,0.0,1.0,1284386.9220897218,2598.6180694012787,,,,,,,,,,,,,,,,,,,3.0,15327.457357572966,1544.8006178057176,0.3707691277852226,6.173730061729009,2.909319659580128
2576.0,-29.755027029970908,5.145817159065748,35.041189840907855,24.430117348115914,5.041020039513578,-26.27542232304521,-39.782893541827775,1.56141533156142,-6.502028203530699,-6.502028203523033,40.081638050341134,41562.19849935274,25809.238925326194,25809.238925326194,67371.43742467894,76918.12654987183,76912.4807373345,25809.238925326194,102721.71966266069,102721.71966266069,102721.71966266069,130080.10554192918,125468.15278992767,4611.9527520015035,0.0,90722.00154918293,55366.72955208344,39283.635552332766,27358.385879268488,66642.02143160126,20764.276987387824,1544.8067192031729,0.0,0.8787382789864693,2.728550931100099,0.001494314320929203,1.0,1.0,-6.502028203530699,334364.5718682576,1558056.2375788365,4.659752762899544,1558056.2375788365,4.659752762899544,0.7589730285631537,0.09227459603659391,3.946802716448697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946802716448697,1.2844215218349841,1.2847291735993664,3.0728251195994534,6510.947699524381,15327.418439941293,6455.617939467437,0.0003189362356685671,22986.20125376165,2343.940209323434,19296.27403102068,1967.672347949675,0.8394720736147248,0.8394720736147248,35643.509947328086,35405.22815468563,1.008419728074694,0.8,4301.794042233358,4273.035954225843,1.008419728074694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.221817110711,4632.441516551485,6.224760773486867,5.145817159065748,-3.680986092843273,8.826803251909022,2.9094151097130454,3.5,0.8312614599180129,0.6,0.00023951307520128005,1.0002442719051496,0.00023945458317405134,198.72007561508025,0.0,1.1659138787716496e-05,33.04199932438855,0.11448111152557727,8.081522018785217e-05,0.00015869785501342789,0.0006263491252615787,0.09227459605139027,0.09227459605139027,0.09227459605139027,0.09224789566571555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486543.9022932988,596.0380831125462,0.0,0.09227459605139027,0.09227459603659391,0.09227459603659391,0.37076834095326344,0.37076834095326344,0.5,10.255085431294718,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27358.385879268488,20764.276987387824,0.7589730285631537,1.0109452861334094,0.623663532505696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500149930441824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.01630641407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79878424116384,260.79878424116384,-12.351215758836133,245.14500980861425,276.4525586737219,124110.30180139803,124325.33596839424,-215.03416699621567,0.0,nan,276.4525586737219,3.302558673721933,270.1910489007144,-2.9589510992855708,263.9295391277012,-9.220460872298759,257.6680293546106,-15.481970645389367,251.40651958162064,-21.743480418379335,245.14500980861425,-28.00499019138573,1.0,1.0,26022.012520719443,26022.012520719443,275.6477182953651,2.4977182953651322,275.6477182953651,275.6477182953651,76907.97691260133,76912.4807373345,-4.503824733168585,0.0,8546.071908451686,8546.071908451686,0.884043769961151,3966.536730030941,275.6477182953651,2.4977182953651322,1.0,0.002,0.12083468457521548,0.004947817504942283,0.00018665012931111196,0.0018133498700227096,0.09332506465555598,0.09332506465555598,0.0,-6.661784839046003e-13,0.9997091655273349,0.9997091655273349,0.0,0.09224775940311522,2.6836633478687114e-05,0.0,0.0,0.0,1600135.212457574,266.6479717964693,0.0,1.0,1284387.3519568553,2598.616329445744,,,,,,,,,,,,,,,,,,,3.0,15327.418439941293,1544.8067192031729,0.37076834095326344,6.173730061729009,2.9094151097130454
2577.0,-29.75737120947257,5.145324784031215,35.041162361966066,24.429808474984043,5.040838872770267,-26.277550201197787,-39.78495175307614,1.5610178634394127,-6.502139960120758,-6.502139960125423,40.08158664978565,41560.60079764428,25809.08499659372,25809.08499659372,67369.685794238,76917.58245043649,76912.00268374654,25809.08499659372,102721.08768034026,102721.08768034026,102721.08768034026,130079.46262905307,125467.88151469655,4611.581114356525,0.0,90722.3087971756,55365.98103725562,39284.808622133314,27358.374948712804,66643.18357084611,20764.25975601934,1544.8093844112018,0.0,0.878737869803337,2.7285395671055257,0.001494314320929203,1.0,1.0,-6.502139960120758,334363.0968530801,1558054.0175412362,4.659766679412737,1558054.0175412362,4.659766679412737,0.7589727019585382,0.09227428430144416,3.946801217312105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946801217312105,1.284423500961491,1.284731078067479,3.0728192176160096,6510.935193929682,15327.379577791802,6455.608089099285,0.00031893829397247554,22986.287832089078,2343.9490378558507,19296.244587611087,1967.6693455574623,0.8394676308139387,0.8394676308139388,35643.499116385494,35405.22815468563,1.0084193450408756,0.8,4301.79273505333,4273.035954225843,1.0084193450408756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.302988791375,4632.441516551485,6.224601787752351,5.145324784031215,-3.6811378254589235,8.826462609490138,2.909510040980496,3.5,0.8312885831372846,0.6,0.00023945458317405134,1.000243526840785,0.00023939628375337324,198.72200816176252,0.0,1.1623540073768973e-05,32.94111256906127,0.11449273506565104,8.079643386295329e-05,0.00015865814931109804,0.0006261921768375275,0.09227428432780013,0.09227428432780013,0.09227428432780013,0.09224762766426983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486547.50696971465,596.0369095830683,0.0,0.09227428432780013,0.09227428430144416,0.09227428430144416,0.3707675662841089,0.3707675662841089,0.5,10.254285732161737,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27358.374948712804,20764.25975601934,0.7589727019585382,1.0109013733207923,0.6236286829464353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500290529014737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.91541965875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7975023485162,260.7975023485162,-12.352497651483759,245.142742442442,276.452262254587,124118.33335418902,124332.65345020809,-214.32009601908427,0.0,nan,276.452262254587,3.302262254587049,270.19035829218006,-2.9596417078199124,263.92845432971563,-9.221545670284343,257.66655036729645,-15.483449632703525,251.4046464048761,-21.745353595123873,245.142742442442,-28.007257557557978,1.0,1.0,26022.012520719443,26022.012520719443,275.6475506003628,2.4975506003628425,275.6475506003628,275.6475506003628,76907.46090170978,76912.00268374654,-4.541782036758377,0.0,8546.071908451686,8546.071908451686,0.8840438648564991,3966.5352233986655,275.6475506003628,2.4975506003628425,1.0,0.002,0.12086147458749215,0.00494768410699708,0.0001866914682464894,0.0018133085325073176,0.0933457341232447,0.0933457341232447,0.0,7.538067392509618e-13,0.9997096697973604,0.9997096697973604,0.0,0.0922474942897845,2.679001165966023e-05,0.0,0.0,0.0,1600135.0814559145,266.6478600398792,0.0,1.0,1284387.7334618254,2598.614785245156,,,,,,,,,,,,,,,,,,,3.0,15327.379577791802,1544.8093844112018,0.3707675662841089,6.173730061729009,2.909510040980496
2578.0,-29.75970636306742,5.144833254874714,35.041134590609104,24.429364723060303,5.0405179443987915,-26.279683932402826,-39.787014574371256,1.5604955134395249,-6.502275981881894,-6.502275981895477,40.08152325323431,41559.10689634112,25808.983495975637,25808.983495975637,67368.09039231676,76917.14426740607,76911.28205120639,25808.983495975637,102720.26554718203,102720.26554718203,102720.26554718203,130078.5997444487,125467.39195596945,4611.207788479257,0.0,90722.6784854872,55365.29234737991,39285.98459789698,27358.33419726667,66644.31879516365,20764.219467360283,1544.8112130465295,0.0,0.8787373749479155,2.7285257357518504,0.001494314320929203,1.0,1.0,-6.502275981881894,334361.3015818444,1558051.2793903658,4.659783509692399,1558051.2793903658,4.659783509692399,0.7589723598535032,0.09227396562776705,3.946804163397974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946804163397974,1.2844260635888811,1.2847335664233401,3.072815380567726,6510.927063684802,15327.34078182812,6455.595137728695,0.0003189392162719716,22986.36434177168,2343.9568396722307,19296.205875097687,1967.6653979797063,0.8394631525104603,0.8394631525104603,35643.520401227666,35405.22815468563,1.0084200977744995,0.8,4301.795303908289,4273.035954225843,1.0084200977744995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.383786782155,4632.441516551485,6.2244560135146045,5.144833254874714,-3.6813079857491995,8.826141240623913,2.909604536443521,3.5,0.831315581841006,0.6,0.00023939628375337324,1.0002425937089086,0.00023933822180646164,198.72393330033006,0.0,1.1585377951820047e-05,32.83296111545801,0.11450432044360286,8.07776095104865e-05,0.00015861867424288675,0.0006260368438944924,0.09227396563659972,0.09227396563659972,0.09227396563659972,0.09224721729515296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486551.06693049066,596.0357499897173,0.0,0.09227396563659972,0.09227396562776705,0.09227396562776705,0.37076678925645473,0.37076678925645473,0.5,10.25348328191625,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27358.33419726667,20764.219467360283,0.7589723598535032,1.0108602144974679,0.6235956439749377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500430698690077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.80726820514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79621206527213,260.79621206527213,-12.353787934727848,245.14048106240037,276.45194306814676,124124.91521886237,124340.63814379639,-215.7229249340108,0.0,nan,276.45194306814676,3.301943068146784,270.18965066700315,-2.9603493329968273,263.9273582658438,-9.222641734156184,257.66506586468876,-15.48493413531122,251.40277346355,-21.747226536449972,245.14048106240037,-28.00951893759961,1.0,1.0,26022.012520719443,26022.012520719443,275.64733025534485,2.4973302553448775,275.64733025534485,275.64733025534485,76906.7186886308,76911.28205120639,-4.5633625755872345,0.0,8546.071908451686,8546.071908451686,0.8840436783692546,3966.538184214964,275.64733025534485,2.4973302553448775,1.0,0.002,0.12088836117841974,0.004947545848869832,0.00018673294703174952,0.001813267053105707,0.09336647351587475,0.09336647351587475,0.0,1.3745645247031923e-13,0.9997086221367151,0.9997086221367151,0.0,0.0922470790368256,2.6886590941445385e-05,0.0,0.0,0.0,1600134.9220102532,266.6477240181181,0.0,1.0,1284388.1978008167,2598.6129057628086,,,,,,,,,,,,,,,,,,,3.0,15327.34078182812,1544.8112130465295,0.37076678925645473,6.173730061729009,2.909604536443521
2579.0,-29.762027578406304,5.144343427527486,35.04110606197952,24.428947653528326,5.0402217934939095,-26.28180264114103,-39.78906374014912,1.5599968566587046,-6.502365825874449,-6.502365825945968,40.08144585632903,41557.60427659982,25808.779284052016,25808.779284052016,67366.38356065184,76916.69054054361,76910.50792174389,25808.779284052016,102719.2872057959,102719.2872057959,102719.2872057959,130077.48488887947,125466.65556732877,4610.829321550693,0.0,90723.03276465538,55364.593705611645,39287.15451004859,27358.197683083556,66645.35219313214,20764.112650605555,1544.8073798993146,0.0,0.8787371830067124,2.7285166000084913,0.001494314320929203,1.0,1.0,-6.502365825874449,334360.11578798137,1558047.9365569677,4.659790037711705,1558047.9365569677,4.659790037711705,0.7589722426578074,0.09227359749652816,3.9468059163526226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468059163526226,1.284428514956256,1.284735943797291,3.072810880788519,6510.917529192621,15327.30208854412,6455.583241347436,0.00031894050678812745,22986.443896003788,2343.96495194626,19296.170316017997,1967.6617719626986,0.8394587002373451,0.8394587002373451,35643.53306594969,35405.22815468563,1.0084205456595794,0.8,4301.796832406066,4273.035954225843,1.0084205456595794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.46410024523,4632.441516551485,6.224286201471185,5.144343427527486,-3.6814430562371983,8.825786483764684,2.9096984664546954,3.5,0.8313424189870559,0.6,0.00023933822180646164,1.000241150115835,0.00023928051928151986,198.7258469804806,0.0,1.1538298465347071e-05,32.6995378507936,0.1145158587420682,8.075891378615333e-05,0.00015857930802030832,0.0006258817511056577,0.09227359748589233,0.09227359748589233,0.09227359748589233,0.09224665938788322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486554.58666579745,596.0346027758306,0.0,0.09227359748589233,0.09227359749652816,0.09227359749652816,0.3707659935819672,0.3707659935819672,0.5,10.2526751380831,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,27358.197683083556,20764.112650605555,0.7589722426578074,1.010818929509596,0.6235634280417587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500570331233453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.67384494048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79491843657985,260.79491843657985,-12.355081563420129,245.13822721291442,276.45160966024883,124131.9199836153,124348.2022320064,-216.28224839110496,0.0,nan,276.45160966024883,3.3016096602488574,270.18893317077374,-2.9610668292262403,263.92625668130813,-9.223743318691845,257.66358019184815,-15.486419808151823,251.4009037023858,-21.749096297614187,245.13822721291442,-28.01177278708556,1.0,1.0,26022.012520719443,26022.012520719443,275.64714982822056,2.4971498282205857,275.64714982822056,275.64714982822056,76905.9133844502,76910.50792174389,-4.59453729368397,0.0,8546.071908451686,8546.071908451686,0.8840435674072098,3966.5399459343857,275.64714982822056,2.4971498282205857,1.0,0.002,0.12091542987242175,0.0049474152900431554,0.00018677472481148168,0.0018132252746230369,0.09338736240574083,0.09338736240574083,0.0,-5.654816892519676e-13,0.9997066474575761,0.9997066474575761,0.0,0.09224652880210396,2.7068694424206894e-05,0.0,0.0,0.0,1600134.8166943537,266.6476341741255,0.0,1.0,1284388.5045020438,2598.61166434422,,,,,,,,,,,,,,,,,,,4.0,15327.30208854412,1544.8073798993146,0.3707659935819672,6.173730061729009,2.9096984664546954
2580.0,-29.764348368078362,5.143855499677754,35.04107708203459,24.428781098127388,5.040190384315004,-26.283894492868477,-39.79108618861062,1.5597365085916184,-6.502444086501782,-6.502444086496735,40.08137577399602,41555.92345578277,25808.55133867769,25808.55133867769,67364.47479446046,76916.04841723654,76909.8739721204,25808.55133867769,102718.42531079809,102718.42531079809,102718.42531079809,130076.51137989892,125466.06176162903,4610.4496182698895,0.0,90723.27982730349,55363.8018039189,39288.30891487176,27358.086069100824,66646.39498397258,20764.02446654281,1544.8044720394512,0.0,0.8787370259299612,2.7285086421336975,0.001494314320929203,1.0,1.0,-6.502444086501782,334359.082878292,1558044.9096487376,4.659795379974385,1558044.9096487376,4.659795379974385,0.7589721157429365,0.09227322671387786,3.9468008970011814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468008970011814,1.2844298513559729,1.2847372063981721,3.0728037758033597,6510.902474581644,15327.263596651395,6455.575394873638,0.00031894323900963833,22986.535727261016,2343.9743161284455,19296.14686238273,1967.6593803574851,0.8394543262775501,0.8394543262775501,35643.496802207184,35405.22815468563,1.0084192632004905,0.8,4301.792455756525,4273.035954225843,1.0084192632004905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.544151175661,4632.441516551485,6.224111066407012,5.143855499677754,-3.681569061907068,8.825424561584821,2.909792090629739,3.5,0.831369168751354,0.6,0.00023928051928151986,1.0002411104679505,0.0002392228401505867,198.7277603421019,0.0,1.146698314196907e-05,32.49743022434035,0.11452732572521017,8.074046574154643e-05,0.00015854005353997344,0.0006257260255221825,0.09227322671658152,0.09227322671658152,0.09227322671658152,0.09224620021645431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486558.1545413808,596.0334402778074,0.0,0.09227322671658152,0.09227322671387786,0.09227322671387786,0.3707651674365211,0.3707651674365211,0.5,10.251864341090808,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27358.086069100824,20764.02446654281,0.7589721157429365,1.01077447340791,0.6235284514005045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500709132868947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.47173731403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7936461768715,260.7936461768715,-12.356353823128472,245.13598200501633,276.45131034873344,124141.7211395563,124354.43070513803,-212.70956558172884,0.0,nan,276.45131034873344,3.301310348733466,270.1882446799748,-2.9617553200251905,263.9251790112212,-9.224820988778788,257.662113342514,-15.487886657486001,251.39904767376927,-21.750952326230703,245.13598200501633,-28.014017994983647,1.0,1.0,26022.012520719443,26022.012520719443,275.6469973874347,2.4969973874347033,275.6469973874347,275.6469973874347,76905.79372507923,76909.8739721204,-4.080247041172697,0.0,8546.071908451686,8546.071908451686,0.8840438851321802,3966.534901486187,275.6469973874347,2.4969973874347033,1.0,0.002,0.12094258522723071,0.004947286491491571,0.00018681664088628322,0.0018131833582701404,0.09340832044314161,0.09340832044314161,0.0,-8.435765107284166e-13,0.9997057070940486,0.9997057070940486,0.0,0.09224607135784672,2.7155356031139354e-05,0.0,0.0,0.0,1600134.7249564792,266.6475559134982,0.0,1.0,1284388.7716609184,2598.6105829798717,,,,,,,,,,,,,,,,,,,3.0,15327.263596651395,1544.8044720394512,0.3707651674365211,6.173730061729009,2.909792090629739
2581.0,-29.766662820846637,5.1433685489370164,35.04104898306986,24.428511899337195,5.040045064188889,-26.285992032334494,-39.7931169840507,1.5593742744326191,-6.502572139542963,-6.502572139519998,40.08134323856179,41554.3216616212,25808.43408256284,25808.43408256284,67362.75574418405,76915.48403066715,76909.62090763848,25808.43408256284,102718.05499020132,102718.05499020132,102718.05499020132,130076.22674529033,125466.14921051654,4610.077534773792,0.0,90723.56287022357,55363.04552638845,39289.46371537235,27358.17175508902,66647.63547046138,20764.076071142354,1544.8121468688094,0.0,0.8787364569545264,2.7284956211932365,0.001494314320929203,1.0,1.0,-6.502572139542963,334357.39279724535,1558043.5044213454,4.659814731137542,1558043.5044213454,4.659814731137542,0.7589716248959484,0.09227293378178661,3.9467975780408033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467975780408033,1.284431664088576,1.2847389454757903,3.0727968551300266,6510.887810505309,15327.225035912352,6455.567235302778,0.00031894586742524107,22986.62677178871,2343.9836000865444,19296.12247287939,1967.6568933202868,0.8394499403697351,0.8394499403697352,35643.47282342201,35405.22815468563,1.0084184151963307,0.8,4301.7895617711865,4273.035954225843,1.0084184151963307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.623992997884,4632.441516551485,6.223962945794881,5.1433685489370164,-3.681732701622282,8.825101250559298,2.9098854714409486,3.5,0.8313958489831281,0.6,0.0002392228401505867,1.00024045659874,0.00023916533126849338,198.72966851156903,0.0,1.1462444508825882e-05,32.48456773801255,0.11453878816971899,8.072194547867059e-05,0.0001585008946719161,0.0006255709472084189,0.09227293379637247,0.09227293379637247,0.09227293379637247,0.09224615856337427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486561.86756516347,596.0322324606133,0.0,0.09227293379637247,0.09227293378178661,0.09227293378178661,0.3707643229565623,0.3707643229565623,0.5,10.251061082630788,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,27358.17175508902,20764.076071142354,0.7589716248959484,1.0107298671389418,0.6234928121349229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500847911584926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.4588748277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7923816213618,260.7923816213618,-12.357618378638165,245.1337439265426,276.45101931619206,124150.00423314735,124361.42572469258,-211.42149154521468,0.0,nan,276.45101931619206,3.3010193161920824,270.1875642382625,-2.9624357617374812,263.92410916034873,-9.225890839651242,257.6606540823668,-15.489345917633159,251.39719900445806,-21.752800995541918,245.1337439265426,-28.016256073457384,1.0,1.0,26022.012520719443,26022.012520719443,275.64683972262196,2.496839722621985,275.64683972262196,275.64683972262196,76905.35622573714,76909.62090763848,-4.264681901346194,0.0,8546.071908451686,8546.071908451686,0.8840440952223538,3966.531565931007,275.64683972262196,2.496839722621985,1.0,0.002,0.1209694973883142,0.004947149592661736,0.00018685816216879606,0.0018131418374131535,0.09342908108439803,0.09342908108439803,0.0,-4.1805057679478175e-13,0.9997083417545941,0.9997083417545941,0.0,0.09224602161982136,2.6912161965249778e-05,0.0,0.0,0.0,1600134.5748512608,266.647427860457,0.0,1.0,1284389.2087962623,2598.608813612484,,,,,,,,,,,,,,,,,,,3.0,15327.225035912352,1544.8121468688094,0.3707643229565623,6.173730061729009,2.9098854714409486
2582.0,-29.768970200387205,5.142882920015418,35.04102113963493,24.42821552921089,5.039872293669012,-26.28808595094185,-39.79513964205978,1.558988042891696,-6.502681926488833,-6.502681926482868,40.081294415055424,41552.72911404407,25808.275463608956,25808.275463608956,67361.00457765303,76914.94356955832,76909.18991328625,25808.275463608956,102717.4653768952,102717.4653768952,102717.4653768952,130075.63597462476,125465.93094249011,4609.705032134642,0.0,90723.86022358933,55362.28867922935,39290.63504928887,27358.17059772956,66648.80564701842,20764.066017098674,1544.8152329669178,0.0,0.8787360486291391,2.7284844576607776,0.001494314320929203,1.0,1.0,-6.502681926488833,334355.94380275044,1558041.3957027672,4.659828618515352,1558041.3957027672,4.659828618515352,0.7589712895065386,0.09227261306832774,3.9467954253782986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467954253782986,1.2844335886770406,1.284740796654499,3.0727905749050644,6510.874503462221,15327.18652476296,6455.558127899053,0.00031894814430787326,22986.714649618174,2343.992561131291,19296.09525024019,1967.6541173836315,0.8394455468894382,0.8394455468894382,35643.45727088958,35405.22815468563,1.0084178651847153,0.8,4301.787684745286,4273.035954225843,1.0084178651847153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.703390520585,4632.441516551485,6.223805522865946,5.142882920015418,-3.68188246909878,8.824765389114198,2.909978333800289,3.5,0.8314223810857968,0.6,0.00023916533126849338,1.000239726182088,0.00023910801081795336,198.73157088153536,0.0,1.1428721074875184e-05,32.38899552619627,0.11455021689079387,8.070350333039072e-05,0.00015846182793810267,0.0006254164176031867,0.09227261308933359,0.09227261308933359,0.09227261308933359,0.09224592255860989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486565.4896250958,596.0310533938753,0.0,0.09227261308933359,0.09227261306832774,0.09227261306832774,0.370763500980652,0.370763500980652,0.5,10.25026036641242,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27358.17059772956,20764.066017098674,0.7589712895065386,1.0106858468613305,0.623457970636612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500986313889923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.363302615886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7911215168579,260.7911215168579,-12.358878483142064,245.1315126533863,276.4507303803366,124157.92883375373,124368.60616196932,-210.6773282155879,0.0,nan,276.4507303803366,3.3007303803366312,270.1868868349626,-2.9631131650373845,263.9230432895504,-9.226956710449599,257.6591997441443,-15.490800255855675,251.39535619876736,-21.754643801232618,245.1315126533863,-28.018487346613682,1.0,1.0,26022.012520719443,26022.012520719443,275.6466795037932,2.4966795037932457,275.6466795037932,275.6466795037932,76904.84870750477,76909.18991328625,-4.341205781471217,0.0,8546.071908451686,8546.071908451686,0.8840442314858639,3966.5294025051903,275.6466795037932,2.4966795037932457,1.0,0.002,0.1209963210830288,0.004947016416858209,0.00018689955379521127,0.0018131004464003923,0.09344977689760563,0.09344977689760563,0.0,1.9560351602332382e-13,0.9997092995000717,0.9997092995000717,0.0,0.09224578937357908,2.682369474865328e-05,0.0,0.0,0.0,1600134.4461575802,266.64731807351114,0.0,1.0,1284389.5835762848,2598.607296638485,,,,,,,,,,,,,,,,,,,3.0,15327.18652476296,1544.8152329669178,0.370763500980652,6.173730061729009,2.909978333800289
2583.0,-29.771270427737118,5.142398697836037,35.040993383818595,24.427909694518917,5.0396945328039235,-26.290173931688948,-39.797161357104756,1.5585980354860418,-6.502787083237024,-6.502787083250116,40.08124125679643,41551.179507044464,25808.106654245665,25808.106654245665,67359.28616129013,76914.41552177798,76908.708987685,25808.106654245665,102716.81564193066,102716.81564193066,102716.81564193066,130074.96350729119,125465.63081846898,4609.332688822212,0.0,90724.17059176092,55361.57535431249,39291.772486053815,27358.147865360534,66649.92035141434,20764.040621078657,1544.8171826558269,0.0,0.8787356818078706,2.7284737649773323,0.001494314320929203,1.0,1.0,-6.502787083237024,334354.55592334474,1558039.0997652577,4.659841094321619,1558039.0997652577,4.659841094321619,0.7589709918692634,0.09227228429860841,3.9467948205075536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467948205075536,1.2844355305364845,1.2847426653501364,3.072785458417716,6510.863662239491,15327.148078165468,6455.547285963659,0.0003189497817369882,22986.79681050506,2344.000939210134,19296.062842969754,1967.6508127617235,0.8394411366681317,0.8394411366681318,35643.45290082575,35405.22815468563,1.0084177106384569,0.8,4301.7871573248785,4273.035954225843,1.0084177106384569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.78243406104,4632.441516551485,6.223646179809629,5.142398697836037,-3.6820286187896905,8.824427316625727,2.9100707833238353,3.5,0.8314487952353815,0.6,0.00023910801081795336,1.0002389875193813,0.00023905088064098303,198.7334673866037,0.0,1.1391383179455791e-05,32.28317993057771,0.11456160827397333,8.068507367213219e-05,0.00015842293714582117,0.0006252628277767207,0.09227228432722227,0.09227228432722227,0.09227228432722227,0.09224563896976694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486569.08420300327,596.0298830397211,0.0,0.09227228432722227,0.09227228429860841,0.09227228429860841,0.37076268154783965,0.37076268154783965,0.5,10.24946100705989,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27358.147865360534,20764.040621078657,0.7589709918692634,1.0106431606539907,0.623424293501991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501124295730587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.257487020266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7898652506115,260.7898652506115,-12.360134749388465,245.1292881382774,276.45044236295035,124165.80759109216,124375.84320037601,-210.03560928386946,0.0,nan,276.45044236295035,3.3004423629503776,270.18621151801284,-2.9637884819871374,263.92198067302905,-9.228019326970923,257.65774982817277,-15.492250171827209,251.39351898322653,-21.75648101677345,245.1292881382774,-28.02071186172259,1.0,1.0,26022.012520719443,26022.012520719443,275.6465180725637,2.496518072563731,275.6465180725637,275.6465180725637,76904.33388882989,76908.708987685,-4.375098855103715,0.0,8546.071908451686,8546.071908451686,0.8840442697741725,3966.528794610091,275.6465180725637,2.496518072563731,1.0,0.002,0.12102309850255065,0.004946884286468118,0.00018694087570216518,0.0018130591253213177,0.09347043785108258,0.09347043785108258,0.0,1.0234829476984952e-12,0.9997097999796908,0.9997097999796908,0.0,0.09224550687983098,2.6777418777434006e-05,0.0,0.0,0.0,1600134.322891317,266.64721291676295,0.0,1.0,1284389.9425499686,2598.6058436440194,,,,,,,,,,,,,,,,,,,3.0,15327.148078165468,1544.8171826558269,0.37076268154783965,6.173730061729009,2.9100707833238353
2584.0,-29.77356339906975,5.141915891646647,35.040965675060974,24.427608504798286,5.039514095180436,-26.29225564973606,-39.79917451562358,1.5582063446648027,-6.502891606918354,-6.5028916069632885,40.08118710325739,41549.608099161575,25807.93673548506,25807.93673548506,67357.54483464663,76913.88343959393,76908.21481898407,25807.93673548506,102716.15155446912,102716.15155446912,102716.15155446912,130074.27198514319,125465.31127826184,4608.960706881353,0.0,90724.46702755736,55360.83030279619,39292.929694179074,27358.120430674066,66651.05012485314,20764.01186068963,1544.8188932285132,0.0,0.8787353221894496,2.7284631366989687,0.001494314320929203,1.0,1.0,-6.502891606918354,334353.1764037625,1558036.7608433194,4.659853325161312,1558036.7608433194,4.659853325161312,0.7589707017083276,0.09227195331403082,3.946792511889647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946792511889647,1.2844374798797131,1.2847445417755319,3.0727789975883155,6510.84997251727,15327.109697937545,6455.538515637027,0.0003189521619205315,22986.885364318343,2344.0099691860464,19296.03662787654,1967.6481395661658,0.8394367623997044,0.8394367623997044,35643.43622154604,35405.22815468563,1.0084171207797765,0.8,4301.785144312518,4273.035954225843,1.0084171207797765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.861147419432,4632.441516551485,6.223487070828303,5.141915891646647,-3.682174162078259,8.824090053724905,2.910162847833081,3.5,0.8314750993808804,0.6,0.00023905088064098303,1.0002382380264774,0.00023899394319561607,198.7353579408731,0.0,1.1353678161724915e-05,32.176323910328406,0.11457296195213505,8.066672587987119e-05,0.00015838415476111182,0.0006251093960131271,0.09227195333351661,0.09227195333351661,0.09227195333351661,0.09224534403549685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486572.6687747708,596.0287158843092,0.0,0.09227195333351661,0.09227195331403082,0.09227195331403082,0.37076185992954436,0.37076185992954436,0.5,10.24866272725064,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,27358.120430674066,20764.01186068963,0.7589707017083276,1.010599903654482,0.623390149462452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501261852361849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.15063100002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.788612541071,260.788612541071,-12.36138745892896,245.1270703814268,276.45015470071473,124173.57370090687,124383.0146674776,-209.4409665707349,0.0,nan,276.45015470071473,3.3001547007147565,270.18553783687855,-2.964462163121425,263.92092097293715,-9.229079027062824,257.65630410915986,-15.493695890840115,251.39168724530862,-21.75831275469136,245.1270703814268,-28.022929618573187,1.0,1.0,26022.012520719443,26022.012520719443,275.64635572477573,2.4963557247757535,275.64635572477573,275.64635572477573,76903.81475622022,76908.21481898407,-4.400062763845199,0.0,8546.071908451686,8546.071908451686,0.8840444159096413,3966.526474449095,275.64635572477573,2.4963557247757535,1.0,0.002,0.12104983967285043,0.004946752420643574,0.00018698214184146797,0.001813017858087328,0.09349107092073398,0.09349107092073398,0.0,-7.120389347581302e-14,0.9997101917726947,0.9997101917726947,0.0,0.09224521214281088,2.6741171219935586e-05,0.0,0.0,0.0,1600134.2003669864,266.6471083930816,0.0,1.0,1284390.2993623493,2598.6043993989083,,,,,,,,,,,,,,,,,,,3.0,15327.109697937545,1544.8188932285132,0.37076185992954436,6.173730061729009,2.910162847833081
2585.0,-29.775849185689317,5.1414345058343764,35.04093799030724,24.427302355784946,5.039333449564507,-26.294330922164615,-39.80117911761624,1.5578151849820814,-6.5029957389536435,-6.50299573896247,40.0811323784431,41548.047581171464,25807.766289689353,25807.766289689353,67355.81387086082,76913.36044294985,76907.71314894485,25807.766289689353,102715.47943863421,102715.47943863421,102715.47943863421,130073.5695563344,125464.98051292302,4608.589043411381,0.0,90724.77466323556,55360.098277103614,39294.08487347994,27358.0901177002,66652.17499118013,20763.981044750595,1544.8204566336137,0.0,0.8787349668575757,2.7284525482769055,0.001494314320929203,1.0,1.0,-6.5029957389536435,334351.80205763894,1558034.3972528654,4.6598654102192505,1558034.3972528654,4.6598654102192505,0.7589704162615016,0.09227162056220473,3.9467916443039535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467916443039535,1.2844394263472247,1.2847464155718655,3.0727736655733975,6510.838674617482,15327.07138639759,6455.528065758632,0.00031895392201763316,22986.96836306786,2344.0184327031006,19296.00539249071,1967.6449544432312,0.8394323726260808,0.8394323726260808,35643.429953421044,35405.22815468563,1.0084168991090745,0.8,4301.784387816236,4273.035954225843,1.0084168991090745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.93953499796,4632.441516551485,6.223328329696046,5.1414345058343764,-3.6823192779110854,8.823753783745461,2.910254532462342,3.5,0.8315012949892405,0.6,0.00023899394319561607,1.0002374959013547,0.00023893719659074457,198.73724260283655,0.0,1.1315483585240293e-05,32.06808048057099,0.11458427743572029,8.064845990368247e-05,0.0001583454832919336,0.0006249566303698748,0.09227162057654056,0.09227162057654056,0.09227162057654056,0.09224504211036538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486576.2461431273,596.027551037907,0.0,0.09227162057654056,0.09227162056220473,0.09227162056220473,0.37076103502675734,0.37076103502675734,0.5,10.247865370593916,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27358.0901177002,20763.981044750595,0.7589704162615016,1.0105568779979617,0.6233562158574628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450139897755144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.04238757026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7873633757701,260.7873633757701,-12.362636624229879,245.12485939316662,276.449867358383,124181.35775141815,124390.20615138384,-208.8483999656939,0.0,nan,276.449867358383,3.2998673583830396,270.18486576533746,-2.9651342346625142,263.91986417225513,-9.230135827744846,257.6548625792549,-15.495137420745095,251.3898609862234,-21.76013901377658,245.12485939316662,-28.02514060683336,1.0,1.0,26022.012520719443,26022.012520719443,275.64619289094907,2.4961928909490894,275.64619289094907,275.64619289094907,76903.3000816798,76907.71314894485,-4.413067265049904,0.0,8546.071908451686,8546.071908451686,0.8840444708277956,3966.525602525473,275.64619289094907,2.4961928909490894,1.0,0.002,0.1210765498661248,0.004946620758582715,0.00018702336026431553,0.0018129766387295428,0.09351168013215777,0.09351168013215777,0.0,-1.006141784470893e-12,0.9997105264385665,0.9997105264385665,0.0,0.09224491036758134,2.6710194623381542e-05,0.0,0.0,0.0,1600134.0783015948,266.64700426104633,0.0,1.0,1284390.6548375539,2598.6029605673366,,,,,,,,,,,,,,,,,,,3.0,15327.07138639759,1544.8204566336137,0.37076103502675734,6.173730061729009,2.910254532462342
2586.0,-29.778127680762775,5.14095453596199,35.04091032020223,24.426996032148622,5.039150665716727,-26.296399846043133,-39.803182671871014,1.557422829900829,-6.503099949913462,-6.503099949914954,40.081077431730066,41546.51090284708,25807.59637745316,25807.59637745316,67354.10728030025,76912.83963048796,76907.2076707644,25807.59637745316,102714.80404821756,102714.80404821756,102714.80404821756,130072.86281211505,125464.64510478359,4608.217707331473,0.0,90725.07970163715,55359.385280526774,39295.21602345597,27358.0587638975,66653.27478735347,20763.94947479391,1544.8219715755465,0.0,0.8787346119407715,2.728441951862049,0.001494314320929203,1.0,1.0,-6.503099949913462,334350.426674304,1558032.024078058,4.6598774811666726,1558032.024078058,4.6598774811666726,0.7589701321277454,0.09227128663575838,3.9467904779672702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467904779672702,1.2844413780156183,1.2847482948152384,3.0727680885404167,6510.826857553821,15327.03314235901,6455.518020140072,0.00031895581908824184,22987.052443777968,2344.02700654943,19295.975365464583,1967.641892538694,0.8394279959407118,0.8394279959407118,35643.42152688226,35405.22815468563,1.008416601106614,0.8,4301.783370822275,4273.035954225843,1.008416601106614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.01759995811,4632.441516551485,6.223170207359103,5.14095453596199,-3.6824643219418074,8.823418857903798,2.9103458408950513,3.5,0.8315273831128718,0.6,0.00023893719659074457,1.000236742633327,0.00023888064335818513,198.73912128411192,0.0,1.1277663779234815e-05,31.960899150351466,0.11459555509949952,8.063020729507487e-05,0.0001583069892956697,0.0006248045179478158,0.09227128665794407,0.09227128665794407,0.09227128665794407,0.09224473706422716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486579.8182588348,596.0263878838824,0.0,0.09227128665794407,0.09227128663575838,0.09227128663575838,0.3707602062227075,0.3707602062227075,0.5,10.247068882662651,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27358.0587638975,20763.94947479391,0.7589701321277454,1.0105145995479243,0.6233228755135367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450153567554024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.935206240036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7861175788175,260.7861175788175,-12.363882421182495,245.12265518288163,276.4495799747593,124189.08402017428,124397.3692675634,-208.28524738909695,0.0,nan,276.4495799747593,3.299579974759297,270.1841950163854,-2.965804983614589,263.9188100579751,-9.231189942024855,257.65342509963523,-15.496574900364749,251.38804014126836,-21.761959858731615,245.12265518288163,-28.027344817118347,1.0,1.0,26022.012520719443,26022.012520719443,275.6460295325677,2.496029532567718,275.6460295325677,275.6460295325677,76902.78245828685,76907.2076707644,-4.425212477552122,0.0,8546.071908451686,8546.071908451686,0.8840445446568774,3966.5244303571067,275.6460295325677,2.496029532567718,1.0,0.002,0.12110323098826935,0.004946489211679763,0.00018706453373388215,0.0018129354665691742,0.09353226686694108,0.09353226686694108,0.0,3.030561912531482e-13,0.9997108404709588,0.9997108404709588,0.0,0.09224460551397076,2.66811217876199e-05,0.0,0.0,0.0,1600133.956143533,266.6469000500865,0.0,1.0,1284391.0105819735,2598.6015206472252,,,,,,,,,,,,,,,,,,,3.0,15327.03314235901,1544.8219715755465,0.3707602062227075,6.173730061729009,2.9103458408950513
