time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2587.0,-29.780397363254615,5.140475495780904,35.04088235059586,24.426568520162277,5.0388377449011355,-26.298473852446264,-39.805186924617715,1.5569142339981392,-6.503230809569402,-6.503230809544176,40.08101344833851,41545.04566999813,25807.484819083293,25807.484819083293,67352.53048908143,76912.41206387045,76906.49508023092,25807.484819083293,102713.9798993142,102713.9798993142,102713.9798993142,130071.99126536155,125464.14613480729,4607.845130554252,0.0,90725.43323894628,55358.69856514174,39296.37185978282,27358.01136604735,66654.38322583017,20763.90468626045,1544.8233603695724,0.0,0.8787341472185155,2.7284286457912783,0.001494314320929203,1.0,1.0,-6.503230809569402,334348.6995859622,1558029.2606098654,4.659893286677164,1558029.2606098654,4.659893286677164,0.7589698099193527,0.09227095102617568,3.9467922762711463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467922762711463,1.2844438727960132,1.2847507175485253,3.072763520355046,6510.817178117188,15326.994968201518,6455.506477540447,0.00031895716220789206,22987.1315458897,2344.0350727200116,19295.940863861873,1967.6383743543283,0.8394236064356693,0.8394236064356693,35643.434519251736,35405.22815468563,1.0084170605785552,0.8,4301.78493886363,4273.035954225843,1.0084170605785552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.0953431915395,4632.441516551485,6.223026644770182,5.140475495780904,-3.6826295447448887,8.823105040525792,2.9104367741599386,3.5,0.8315533640456968,0.6,0.00023888064335818513,1.0002358312603619,0.0002388243211175309,198.74099273023444,0.0,1.1239339744639479e-05,31.852288836308283,0.11460679443924417,8.061195214396472e-05,0.0001582686912142204,0.0006246536480598281,0.09227095103453854,0.09227095103453854,0.09227095103453854,0.09224432134868325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486583.3582817408,596.0252347104174,0.0,0.09227095103453854,0.09227095102617568,0.09227095102617568,0.37075937330796016,0.37075937330796016,0.5,10.246269992098405,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27358.01136604735,20763.90468626045,0.7589698099193527,1.0104741388257377,0.6232905273347189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501671939916008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.826595925995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78486350829274,260.78486350829274,-12.365136491707233,245.12045685729402,276.4492701592962,124195.43441287075,124405.10292381293,-209.66851094217122,0.0,nan,276.4492701592962,3.2992701592962135,270.1835074988844,-2.9664925011155674,263.91774483848474,-9.23225516151524,257.65198217810064,-15.498017821899339,251.38621951769645,-21.76378048230353,245.12045685729402,-28.02954314270596,1.0,1.0,26022.012520719443,26022.012520719443,275.64581529070847,2.4958152907084923,275.64581529070847,275.64581529070847,76902.05974585256,76906.49508023092,-4.435334378358675,0.0,8546.071908451686,8546.071908451686,0.8840444308242872,3966.526237652502,275.64581529070847,2.4958152907084923,1.0,0.002,0.12112999745960287,0.004946352417609682,0.00018710582877335503,0.0018128941713636566,0.09355291438667751,0.09355291438667751,0.0,1.3701149589873118e-13,0.9997099144309125,0.9997099144309125,0.0,0.092244184554837,2.6766471338672537e-05,0.0,0.0,0.0,1600133.8027471462,266.6467691904306,0.0,1.0,1284391.4572966164,2598.5997125153767,,,,,,,,,,,,,,,,,,,3.0,15326.994968201518,1544.8233603695724,0.37075937330796016,6.173730061729009,2.9104367741599386
2588.0,-29.782660740916576,5.139998420437069,35.040853797073076,24.426333407778316,5.038729739649764,-26.300521692880093,-39.80716840652747,1.55659069072381,-6.503305380352572,-6.5033053803576975,40.08094065745261,41543.46540657688,25807.249036268833,25807.249036268833,67350.71444284571,76911.84395782942,76905.83197707911,25807.249036268833,102713.08101334795,102713.08101334795,102713.08101334795,130070.96244950728,125463.49388271743,4607.468566789838,0.0,90725.70871945276,55357.95999331184,39297.49858460102,27357.88143615933,66655.38002076035,20763.80356071596,1544.8194741469267,0.0,0.8787340203803617,2.7284210633083115,0.001494314320929203,1.0,1.0,-6.503305380352572,334347.7154024256,1558026.1167458838,4.659897600528305,1558026.1167458838,4.659897600528305,0.7589697180744459,0.09227056935600103,3.946789411341562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946789411341562,1.284445501857717,1.2847522746527857,3.072757392690658,6510.804194331649,15326.956894639572,6455.497349556631,0.00031895936771769094,22987.218030620483,2344.043891708227,19295.9135797074,1967.6355921448612,0.839419261347936,0.839419261347936,35643.41382073399,35405.22815468563,1.0084163285806014,0.8,4301.782440771818,4273.035954225843,1.0084163285806014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.172641322142,4632.441516551485,6.222853801437438,5.139998420437069,-3.6827519283417556,8.822750348778824,2.9105271879319146,3.5,0.8315791965519755,0.6,0.0002388243211175309,1.0002351804429181,0.00023876816751414016,198.74285900863993,0.0,1.1193538020413265e-05,31.722486749851193,0.11461798797726458,8.059390815028467e-05,0.0001582304129672462,0.0006245021184513299,0.09227056937597136,0.09227056937597136,0.09227056937597136,0.09224381962793578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486586.873092324,596.0240892935425,0.0,0.09227056937597136,0.09227056935600103,0.09227056935600103,0.37075852317419933,0.37075852317419933,0.5,10.245467500763613,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27357.88143615933,20763.80356071596,0.7589697180744459,1.0104317824287972,0.6232574983990464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501807679688086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.69679383954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7836218702985,260.7836218702985,-12.366378129701502,245.11826629836156,276.4489774422323,124204.07788873478,124411.66779479741,-207.58990606262472,0.0,nan,276.4489774422323,3.298977442232342,270.1828352134256,-2.967164786574358,263.9166929846638,-9.233307015336152,257.6505507559592,-15.499449244040761,251.38440852714837,-21.76559147285161,245.11826629836156,-28.031733701638416,1.0,1.0,26022.012520719443,26022.012520719443,275.6456631283232,2.4956631283232014,275.6456631283232,275.6456631283232,76901.72882788054,76905.83197707911,-4.103149198577739,0.0,8546.071908451686,8546.071908451686,0.8840446121742543,3966.52335839827,275.6456631283232,2.4956631283232014,1.0,0.002,0.12115687409341915,0.004946225479599125,0.0001871473156080572,0.0018128526851824431,0.0935736578040286,0.0935736578040286,0.0,7.905004775765612e-13,0.9997087193314493,0.9997087193314493,0.0,0.09224369272287146,2.6876633129566405e-05,0.0,0.0,0.0,1600133.7153336285,266.6466946196474,0.0,1.0,1284391.7118581957,2598.5986821472225,,,,,,,,,,,,,,,,,,,3.0,15326.956894639572,1544.8194741469267,0.37075852317419933,6.173730061729009,2.9105271879319146
2589.0,-29.784917585604315,5.139522612722836,35.04082569305511,24.426053487136983,5.038570398873633,-26.30256878705509,-39.80914590703321,1.556221599267588,-6.503417125951842,-6.503417125875865,40.080896522778325,41541.90144347323,25807.096918976327,25807.096918976327,67348.99836244955,76911.31021092931,76905.46079145752,25807.096918976327,102712.55771043384,102712.55771043384,102712.55771043384,130070.46195394681,125463.36481250306,4607.097141443751,0.0,90725.99711460453,55357.21621756588,39298.645441154054,27357.90424351297,66656.54968466703,20763.810667756185,1544.8237605456827,0.0,0.8787335836436818,2.7284097008584474,0.001494314320929203,1.0,1.0,-6.503417125951842,334346.2405907448,1558024.210558278,4.659912454243418,1558024.210558278,4.659912454243418,0.7589693451273645,0.0922702445490285,3.9467869781957696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467869781957696,1.284447343545314,1.284754044650144,3.072751092545298,6510.7908450796285,15326.918871728301,6455.4885076366445,0.00031896166971838056,22987.305272826994,2344.0527879374704,19295.88715061686,1967.6328971276494,0.8394149258297922,0.8394149258297922,35643.39624176158,35405.22815468563,1.0084157069046793,0.8,4301.78031917608,4273.035954225843,1.0084157069046793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.249762656768,4632.441516551485,6.222701403554739,5.139522612722836,-3.682902291696411,8.822424904419247,2.9106173960294925,3.5,0.8316049702941407,0.6,0.00023876816751414016,1.0002345058804236,0.00023871218810230137,198.7447199309501,0.0,1.1160127681512175e-05,31.627801849405504,0.1146291481049461,8.057590413501144e-05,0.0001581922633791287,0.0006243511651560607,0.09227024456537289,0.09227024456537289,0.09227024456537289,0.09224364558198823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486590.50462524936,596.0229073562821,0.0,0.09227024456537289,0.0922702445490285,0.0922702445490285,0.37075765099458174,0.37075765099458174,0.5,10.244669529860296,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,27357.90424351297,20763.810667756185,0.7589693451273645,1.0103883066414072,0.6232230987051689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501943044809993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.60210893909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7823863314528,260.7823863314528,-12.367613668547165,245.11608275567755,276.44868990723324,124211.99892673458,124418.56911596774,-206.57018923315658,0.0,nan,276.44868990723324,3.2986899072332676,270.1821684768674,-2.9678315231325882,263.9156470466096,-9.234352953390385,257.64912561634253,-15.500874383657447,251.38260418598662,-21.767395814013355,245.11608275567755,-28.033917244322424,1.0,1.0,26022.012520719443,26022.012520719443,275.64550794932757,2.495507949327589,275.64550794932757,275.64550794932757,76901.25739991362,76905.46079145752,-4.203391543895123,0.0,8546.071908451686,8546.071908451686,0.884044766192303,3966.5209130867484,275.64550794932757,2.495507949327589,1.0,0.002,0.12118360624928196,0.004946092332860241,0.00018718856495610192,0.0018128114346729221,0.09359428247805096,0.09359428247805096,0.0,-3.7097581950806813e-13,0.9997102841002538,0.9997102841002538,0.0,0.09224351239210918,2.6732156919327915e-05,0.0,0.0,0.0,1600133.5843428192,266.64658287404814,0.0,1.0,1284392.0933229064,2598.5971381247414,,,,,,,,,,,,,,,,,,,3.0,15326.918871728301,1544.8237605456827,0.37075765099458174,6.173730061729009,2.9106173960294925
2590.0,-29.78716741037191,5.139048216379987,35.040797753146414,24.425759841129207,5.038397925176852,-26.304610876766628,-39.81112256934864,1.5558413904921138,-6.503521050912809,-6.503521050914178,40.080845050770684,41540.37289602679,25806.92755321088,25806.92755321088,67347.30044923766,76910.79034645006,76905.00808185512,25806.92755321088,102711.93563506601,102711.93563506601,102711.93563506601,130069.82299104266,125463.09698583002,4606.726005212633,0.0,90726.29431324187,55356.502645024724,39299.768520241276,27357.887355976654,66657.65587621793,20763.789579958957,1544.8259581143873,0.0,0.8787332170715499,2.7283991336556084,0.001494314320929203,1.0,1.0,-6.503521050912809,334344.86899996403,1558021.9874691276,4.6599249216212595,1558021.9874691276,4.6599249216212595,0.7589690428132734,0.09226990763512538,3.9467853774626156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467853774626156,1.284449236859813,1.2847558665102736,3.072745316982406,6510.778607354909,15326.88090424836,6455.478896485765,0.00031896368420256696,22987.389897438436,2344.061417246301,19295.858422243706,1967.6299676488613,0.839410585905358,0.839410585905358,35643.38467679622,35405.22815468563,1.00841529791264,0.8,4301.778923407281,4273.035954225843,1.00841529791264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.326530193016,4632.441516551485,6.222545383232661,5.139048216379987,-3.68304661839402,8.822094834774006,2.9107071914030946,3.5,0.8316306261151699,0.6,0.00023871218810230137,1.0002337806756654,0.0002386563948490617,198.74657509537056,0.0,1.1125612527800216e-05,31.52998590378581,0.1146402737174739,8.055791146666886e-05,0.0001581542766356325,0.0006242009864086918,0.09226990765102998,0.09226990765102998,0.09226990765102998,0.09224338105916184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.09024255094,596.0217399733641,0.0,0.09226990765102998,0.09226990763512538,0.09226990763512538,0.37075678929696715,0.37075678929696715,0.5,10.243873729726083,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27357.887355976654,20763.789579958957,0.7589690428132734,1.01034606698892,0.6231898249342358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502078021616738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.50429299347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7811552270907,260.7811552270907,-12.368844772909256,245.11390604673736,276.4484044074429,124219.7350755054,124425.56386353167,-205.82878802625706,0.0,nan,276.4484044074429,3.298404407442945,270.18150473524804,-2.9684952647519367,263.91460506314473,-9.235394936855243,257.6477053910902,-15.502294608909779,251.3808057188809,-21.76919428111907,245.11390604673736,-28.036093953262622,1.0,1.0,26022.012520719443,26022.012520719443,275.64535105146064,2.495351051460659,275.64535105146064,275.64535105146064,76900.75550612599,76905.00808185512,-4.252575729129603,0.0,8546.071908451686,8546.071908451686,0.884044867518651,3966.5193043499285,275.64535105146064,2.495351051460659,1.0,0.002,0.12121026429392788,0.004945960934857823,0.00018722970281764956,0.0018127702963899863,0.09361485140882478,0.09361485140882478,0.0,-7.923640042706293e-13,0.9997110862392016,0.9997110862392016,0.0,0.09224324958910199,2.6658046023387478e-05,0.0,0.0,0.0,1600133.4625193882,266.64647894908717,0.0,1.0,1284392.4480901747,2598.595702164424,,,,,,,,,,,,,,,,,,,3.0,15326.88090424836,1544.8259581143873,0.37075678929696715,6.173730061729009,2.9107071914030946
2591.0,-29.789410135669137,5.138575265807024,35.04076989152123,24.425466125272237,5.038222683596701,-26.306646853645404,-39.81309074498711,1.5554594007983231,-6.50362289258419,-6.503622892583957,40.08079143024803,41538.83509040756,25806.75406178393,25806.75406178393,67345.58915219149,76910.27224453607,76904.52936784914,25806.75406178393,102711.28342963307,102711.28342963307,102711.28342963307,130069.14311514539,125462.78776470554,4606.355350439845,0.0,90726.58776043612,55355.77428069777,39300.90386637594,27357.85968551231,66658.76355188826,20763.760816560163,1544.8275920387778,0.0,0.8787328699260009,2.7283887783153293,0.001494314320929203,1.0,1.0,-6.50362289258419,334343.52490851854,1558019.67158829,4.659936728293416,1558019.67158829,4.659936728293416,0.7589687590786156,0.09226956688833654,3.9467833189336528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467833189336528,1.2844511381223729,1.284757696559273,3.072739166009157,6510.765574180691,15326.843002172664,6455.46988643166,0.0003189659074683492,22987.476237978208,2344.0702215311253,19295.83149058903,1967.62722138437,0.8394062615151238,0.8394062615151238,35643.3698043496,35405.22815468563,1.008414771952422,0.8,4301.777128460533,4273.035954225843,1.008414771952422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.402982820439,4632.441516551485,6.222388846389376,5.138575265807024,-3.683189222396623,8.821764488203646,2.91079661952754,3.5,0.8316561770078685,0.6,0.0002386563948490617,1.0002330471639487,0.00023860078961172678,198.74842443602023,0.0,1.1088717994814622e-05,31.425426797304638,0.11465136243546871,8.053999973904336e-05,0.00015811639511001833,0.000624051150670143,0.09226956691804844,0.09226956691804844,0.09226956691804844,0.09224309208183172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.65797900705,596.0205782911077,0.0,0.09226956691804844,0.09226956688833654,0.09226956688833654,0.3707559287033801,0.3707559287033801,0.5,10.243079486667742,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27357.85968551231,20763.760816560163,0.7589687590786156,1.0103036054631975,0.6231563995043662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502212580963694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.39973388699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.779928144733,260.779928144733,-12.370071855266985,245.1117361301199,276.4481201593493,124227.38708954646,124432.54344093897,-205.15635139251492,0.0,nan,276.4481201593493,3.2981201593493097,270.1808433534573,-2.9691566465426718,263.91356654768134,-9.236433452318636,257.64628974183785,-15.50371025816213,251.37901293595235,-21.77098706404763,245.1117361301199,-28.03826386988007,1.0,1.0,26022.012520719443,26022.012520719443,275.6451931941136,2.4951931941135967,275.6451931941136,275.6451931941136,76900.2503330913,76904.52936784914,-4.279034757841146,0.0,8546.071908451686,8546.071908451686,0.8840449978234469,3966.517235528321,275.6451931941136,2.4951931941135967,1.0,0.002,0.12123686982784046,0.004945830147904154,0.00018727076035187983,0.0018127292409874226,0.09363538017593992,0.09363538017593992,0.0,1.3393023669261428e-12,0.999711654300331,0.999711654300331,0.0,0.09224296135551398,2.6605532822569032e-05,0.0,0.0,0.0,1600133.3431378917,266.6463771074158,0.0,1.0,1284392.7957455383,2598.5942949914433,,,,,,,,,,,,,,,,,,,3.0,15326.843002172664,1544.8275920387778,0.3707559287033801,6.173730061729009,2.91079661952754
2592.0,-29.791645826925382,5.138103764236081,35.040742082218436,24.42516741519796,5.038047145080667,-26.30867652972934,-39.81505413595585,1.5550778466689656,-6.50372429134228,-6.503724291333255,40.08073721694643,41537.32271574909,25806.5801808634,25806.5801808634,67343.90289661249,76909.76309736504,76904.04236691727,25806.5801808634,102710.62254778067,102710.62254778067,102710.62254778067,130068.45164887767,125462.46640738542,4605.985241492244,0.0,90726.89221282878,55355.07341453927,39302.02088698834,27357.82910109699,66659.84998808533,20763.729972713038,1544.8290763052598,0.0,0.8787325274263127,2.728378468041665,0.001494314320929203,1.0,1.0,-6.50372429134228,334342.1866667968,1558017.330107975,4.659948376962327,1558017.330107975,4.659948376962327,0.7589684801372071,0.09226922490092736,3.9467826750687123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467826750687123,1.2844530369655043,1.2847595244295649,3.0727341222166524,6510.754886989613,15326.805167328865,6455.459228909456,0.00031896752249890175,22987.5571274644,2344.078469963178,19295.799634541963,1967.6239729716024,0.8394019219853637,0.8394019219853637,35643.36515255807,35405.22815468563,1.0084146074430318,0.8,4301.776567038577,4273.035954225843,1.0084146074430318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.479131432694,4632.441516551485,6.222232677503273,5.138103764236081,-3.683331338927055,8.821435103163136,2.910885693131996,3.5,0.8316816266091418,0.6,0.00023860078961172678,1.000232320412169,0.0002385453706528957,198.75026800656738,0.0,1.1051453310704718e-05,31.31981868253717,0.11466241388877942,8.052213522340922e-05,0.00015807865438831754,0.0006239020944379864,0.0922692249035629,0.0922692249035629,0.0922692249035629,0.09224279617911443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486601.21622774465,596.0194196589869,0.0,0.0922692249035629,0.09226922490092736,0.09226922490092736,0.3707550667738769,0.3707550667738769,0.5,10.242286619255617,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27357.82910109699,20763.729972713038,0.7589684801372071,1.0102618429031782,0.6231235552311234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502346718070704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.29412577223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77870496552424,260.77870496552424,-12.371295034475736,245.10957298312957,276.4478369479277,124235.04756106707,124439.55133790852,-204.50377684145207,0.0,nan,276.4478369479277,3.297836947927749,270.18018415489166,-2.9698158451083145,263.9125313620634,-9.237468637936558,257.64487856906936,-15.505121430930615,251.3772257760637,-21.772774223936267,245.10957298312957,-28.04042701687041,1.0,1.0,26022.012520719443,26022.012520719443,275.64503481001043,2.495034810010452,275.64503481001043,275.64503481001043,76899.74926898387,76904.04236691727,-4.293097933405079,0.0,8546.071908451686,8546.071908451686,0.8840450385800682,3966.5165884440557,275.64503481001043,2.495034810010452,1.0,0.002,0.12126342924460347,0.004945699621303933,0.00018731174680377223,0.0018126882507559692,0.09365587340188611,0.09365587340188611,0.0,-2.4402584987426312e-12,0.9997121529933134,0.9997121529933134,0.0,0.09224266548073033,2.6559420197024956e-05,0.0,0.0,0.0,1600133.2242754423,266.6462757086577,0.0,1.0,1284393.1418887377,2598.592893940206,,,,,,,,,,,,,,,,,,,3.0,15326.805167328865,1544.8290763052598,0.3707550667738769,6.173730061729009,2.910885693131996
2593.0,-29.793874449414986,5.137633704729941,35.04071431483683,24.42487331517043,5.037869409580396,-26.31070006349354,-39.81701277717946,1.5546950226149578,-6.503825794667648,-6.5038257946758575,40.08068280821749,41535.80437216792,25806.407133821675,25806.407133821675,67342.2115059896,76909.250102021,76903.55145221346,25806.407133821675,102709.95858603514,102709.95858603514,102709.95858603514,130067.75601514471,125462.1403335845,4605.615681560211,0.0,90727.18357011653,55354.357326336045,39303.1402708672,27357.797429109574,66660.93769997678,20763.698343562824,1544.8305096857475,0.0,0.8787321851023157,2.728368147166364,0.001494314320929203,1.0,1.0,-6.503825794667648,334340.8470492336,1558014.9801892478,4.659960019661675,1558014.9801892478,4.659960019661675,0.7589682026620164,0.09226888226630864,3.946780439240685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946780439240685,1.2844549413672421,1.2847613580988566,3.0727278257340207,6510.741545498473,15326.767398642842,6455.450503901252,0.00031896982981844226,22987.643971290025,2344.0873255688766,19295.773554908563,1967.6213135891016,0.839397616345879,0.8393976163458791,35643.348999160036,35405.22815468563,1.0084140361823801,0.8,4301.774617494564,4273.035954225843,1.0084140361823801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.554978934411,4632.441516551485,6.222077167124581,5.137633704729941,-3.6834733826287644,8.821107087358705,2.9109744156011064,3.5,0.8317069758860304,0.6,0.0002385453706528957,1.000231590011906,0.0002384901387188303,198.75210577809378,0.0,1.1014532920323381e-05,31.215186296196464,0.11467342842169974,8.050431757462233e-05,0.00015804105307827337,0.0006237533368863282,0.09226888229457547,0.09226888229457547,0.09226888229457547,0.0922424968975207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486604.7672388517,596.0182633654796,0.0,0.09226888229457547,0.09226888226630864,0.09226888226630864,0.3707542027958403,0.3707542027958403,0.5,10.241495059065068,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27357.797429109574,20763.698343562824,0.7589682026620164,1.010219985339526,0.6230906105628092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502480436828808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.189493385886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77748542269825,260.77748542269825,-12.372514577301729,245.10741657594593,276.44755426946296,124242.60249624109,124446.4983008899,-203.89580464880487,0.0,nan,276.44755426946296,3.297554269462978,270.1795267306722,-2.9704732693277833,263.9114991921188,-9.238500807881167,257.64347165337284,-15.506528346627135,251.37544411461656,-21.77455588538342,245.10741657594593,-28.042583424054044,1.0,1.0,26022.012520719443,26022.012520719443,275.64487586335247,2.4948758633524903,275.64487586335247,275.64487586335247,76899.24409089745,76903.55145221346,-4.30736131600861,0.0,8546.071908451686,8546.071908451686,0.884045180107872,3966.5143414368886,275.64487586335247,2.4948758633524903,1.0,0.002,0.12128994490299208,0.004945569281132978,0.00018735266560617492,0.0018126473355880768,0.09367633280308746,0.09367633280308746,0.0,1.194251728758866e-12,0.9997126262197417,0.9997126262197417,0.0,0.09224236660881156,2.65156574970806e-05,0.0,0.0,0.0,1600133.105290271,266.64617420533233,0.0,1.0,1284393.4883886992,2598.5914914460345,,,,,,,,,,,,,,,,,,,3.0,15326.767398642842,1544.8305096857475,0.3707542027958403,6.173730061729009,2.9109744156011064
2594.0,-29.796095995227205,5.137165091049926,35.04068657082782,24.424578970670723,5.0376918415218945,-26.312717211632794,-39.81896286187691,1.5543130564430203,-6.503926817436422,-6.503926817430914,40.08062794797393,41534.284021503,25806.233634653443,25806.233634653443,67340.51765615644,76908.7404326196,76903.05476014243,25806.233634653443,102709.28839479588,102709.28839479588,102709.28839479588,130067.05173130032,125461.80515550675,4605.246575793567,0.0,90727.47641496979,55353.63738936962,39304.26558400018,27357.76333650445,66662.02892050463,20763.664994786905,1544.8318156900878,0.0,0.8787318470912008,2.7283578751847215,0.001494314320929203,1.0,1.0,-6.503926817436422,334339.5137781297,1558012.610773165,4.659971515682332,1558012.610773165,4.659971515682332,0.7589679294827877,0.09226853830083949,3.946778459587737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946778459587737,1.284456841376941,1.2847631876150887,3.0727217392191863,6510.728648903901,15326.729697044737,6455.441492648137,0.000318972023366598,22987.72970004675,2344.096067469192,19295.746619669968,1967.618566959152,0.8393933142354082,0.8393933142354082,35643.33469657279,35405.22815468563,1.0084135303752164,0.8,4301.772891323805,4273.035954225843,1.0084135303752164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.630525612115,4632.441516551485,6.221922004695659,5.137165091049926,-3.6836149089529537,8.82078000000288,2.9110627872571477,3.5,0.8317322249306136,0.6,0.0002384901387188303,1.0002308587499154,0.00023843509389111865,198.7539377437929,0.0,1.0977463201695792e-05,31.110130713605873,0.11468440588490143,8.04865813849536e-05,0.00015800355733387668,0.0006236050366235804,0.09226853833229554,0.09226853833229554,0.09226853833229554,0.09224219211559352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486608.31040502974,596.0171095953652,0.0,0.09226853833229554,0.09226853830083949,0.09226853830083949,0.3707533365080216,0.3707533365080216,0.5,10.240704675254904,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27357.76333650445,20763.664994786905,0.7589679294827877,1.0101780390822026,0.6230576040677249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502613735138856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.08443780329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.776269513666,260.776269513666,-12.373730486333955,245.1052669069546,276.4472721203627,124250.14061147589,124453.42887989875,-203.28826842284886,0.0,nan,276.4472721203627,3.29727212036272,270.1788710776498,-2.9711289223502035,263.9104700350542,-9.239529964945802,257.642068992364,-15.507931007635989,251.37366794961096,-21.776332050389016,245.1052669069546,-28.04473309304538,1.0,1.0,26022.012520719443,26022.012520719443,275.644716721256,2.4947167212559975,275.644716721256,275.644716721256,76898.74232199922,76903.05476014243,-4.312438143213512,0.0,8546.071908451686,8546.071908451686,0.8840453054197956,3966.5123518856753,275.644716721256,2.4947167212559975,1.0,0.002,0.12131642110185388,0.004945439187690828,0.0001873935236247713,0.0018126064780589943,0.09369676181238565,0.09369676181238565,0.0,1.6837655401891194e-12,0.9997130528166427,0.9997130528166427,0.0,0.09224206210366157,2.6476197177922077e-05,0.0,0.0,0.0,1600132.986868277,266.64607318256355,0.0,1.0,1284393.8332479955,2598.5900955936922,,,,,,,,,,,,,,,,,,,3.0,15326.729697044737,1544.8318156900878,0.3707533365080216,6.173730061729009,2.9110627872571477
2595.0,-29.798310532937887,5.136697920824089,35.04065884576462,24.424279597029113,5.037514668906266,-26.31472801279066,-39.82090816190464,1.5539321475642374,-6.504027682543267,-6.504027682539589,40.080573006722105,41532.79073052961,25806.060420159585,25806.060420159585,67338.8511506892,76908.24007831344,76902.55666262422,25806.060420159585,102708.6170827838,102708.6170827838,102708.6170827838,130066.34573006413,125461.46778147886,4604.877948585271,0.0,90727.78149539408,55352.94745604691,39305.371154830194,27357.728647280324,66663.09980211052,20763.631226650505,1544.8330889325302,0.0,0.8787315102394831,2.7283476192646168,0.001494314320929203,1.0,1.0,-6.504027682543267,334338.1825919768,1558010.2378605264,4.659982972276629,1558010.2378605264,4.659982972276629,0.7589676575257154,0.09226819358000556,3.9467780627709903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467780627709903,1.2844587360619903,1.2847650120455345,3.0727168977583346,6510.718390429315,15326.692062928652,6455.43062484728,0.0003189735326915728,22987.80930987923,2344.104185412881,19295.714135085935,1967.6152544534511,0.8393889941828174,0.8393889941828174,35643.331829652874,35405.22815468563,1.008413428987368,0.8,4301.772545316944,4273.035954225843,1.008413428987368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.705774501352,4632.441516551485,6.221767363250845,5.136697920824089,-3.6837561611856238,8.820454082009713,2.9111508116382265,3.5,0.831757374753779,0.6,0.00023843509389111865,1.0002301345757538,0.00023838023435701682,198.75576395993383,0.0,1.0940376260116473e-05,31.005026321170085,0.11469534626116155,8.046889231126884e-05,0.00015796620157984982,0.0006234575390546114,0.09226819360737105,0.09226819360737105,0.09226819360737105,0.09224188604179905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486611.8476041915,596.0159577567102,0.0,0.09226819360737105,0.09226819358000556,0.09226819358000556,0.37075246739825957,0.37075246739825957,0.5,10.23991544971818,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27357.728647280324,20763.631226650505,0.7589676575257154,1.0101368125782426,0.6230251946552102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502746612505517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.979333410854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7750572508273,260.7750572508273,-12.374942749172703,245.10312396516954,276.4469905364743,124257.70601919248,124460.3846864479,-202.6786672554378,0.0,nan,276.4469905364743,3.2969905364743113,270.1782172222082,-2.971782777791759,263.90944390797085,-9.240556092029124,257.64067059372127,-15.50932940627871,251.37189727941924,-21.778102720580733,245.10312396516954,-28.046876034830433,1.0,1.0,26022.012520719443,26022.012520719443,275.64455757235055,2.4945575723505726,275.64455757235055,275.64455757235055,76898.24506663655,76902.55666262422,-4.311595987674082,0.0,8546.071908451686,8546.071908451686,0.8840453305382728,3966.511953084845,275.64455757235055,2.4945575723505726,1.0,0.002,0.12134285850136624,0.004945309284530905,0.00018743432175507467,0.0018125656792945125,0.09371716087753733,0.09371716087753733,0.0,1.0495870665649942e-12,0.9997134722434007,0.9997134722434007,0.0,0.0922417561814936,2.6437398511950738e-05,0.0,0.0,0.0,1600132.8686309524,266.6459723174567,0.0,1.0,1284394.1775688906,2598.5887019216757,,,,,,,,,,,,,,,,,,,3.0,15326.692062928652,1544.8330889325302,0.37075246739825957,6.173730061729009,2.9111508116382265
2596.0,-29.800518050727035,5.136232191784398,35.040631137679256,24.423989478405588,5.037338020787746,-26.316732443441477,-39.82284487048162,1.553552412524839,-6.50412838087891,-6.50412838088264,40.08051804657336,41531.26931294478,25805.887477899214,25805.887477899214,67337.15679084399,76907.73142121993,76902.05813176227,25805.887477899214,102707.94560966149,102707.94560966149,102707.94560966149,130065.63917382447,125461.12936972843,4604.509804096047,0.0,90728.06798415519,55352.21910458763,39306.49875507507,27357.693564162986,66664.19231923805,20763.597187548366,1544.8343386209954,0.0,0.8787311743604194,2.728337380332082,0.001494314320929203,1.0,1.0,-6.50412838087891,334336.8536109703,1558007.8641351233,4.6599943957958025,1558007.8641351233,4.6599943957958025,0.7589673865909329,0.09226784816246018,3.9467754620634246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467754620634246,1.284460624881141,1.2847668308464895,3.072710354533946,6510.704526122001,15326.654495156674,6455.422371029219,0.00031897598182321446,22987.89704563568,2344.113131970212,19295.689463871404,1967.612738689706,0.8393847173391072,0.8393847173391072,35643.31304007061,35405.22815468563,1.008412764498919,0.8,4301.770277613422,4273.035954225843,1.008412764498919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.780727061194,4632.441516551485,6.221613237540483,5.136232191784398,-3.6838971319871496,8.820129323771548,2.9112384904385156,3.5,0.8317824258395758,0.6,0.00023838023435701682,1.0002294091341124,0.0002383255602965923,198.75758441649026,0.0,1.0903648610896346e-05,30.900940163280247,0.11470624990977245,8.045128493181583e-05,0.000157928949425201,0.0006233101023408389,0.09226784819403064,0.09226784819403064,0.09226784819403064,0.09224157923766856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486615.3791299285,596.014807757187,0.0,0.09226784819403064,0.09226784816246018,0.09226784816246018,0.3707515954051576,0.3707515954051576,0.5,10.239127383818879,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27357.693564162986,20763.597187548366,0.7589673865909329,1.010094841746275,0.6229921621799898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502879073008508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.87524725297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7738486570724,260.7738486570724,-12.376151342927585,245.10098774475952,276.4467095693786,124265.1807069647,124467.24594159392,-202.06523462921277,0.0,nan,276.4467095693786,3.2967095693786064,270.17756520445215,-2.9724347955478265,263.90842083950054,-9.241579160499441,257.63927647464766,-15.510723525352319,251.37013210969604,-21.779867890303933,245.10098774475952,-28.049012255240456,1.0,1.0,26022.012520719443,26022.012520719443,275.6443985395039,2.4943985395039476,275.6443985395039,275.6443985395039,76897.74905267543,76902.05813176227,-4.3090790868445765,0.0,8546.071908451686,8546.071908451686,0.8840454951629025,3966.5093393737416,275.6443985395039,2.4943985395039476,1.0,0.002,0.1213692570477055,0.004945179580196767,0.00018747505991753273,0.0018125249418122374,0.09373752995876636,0.09373752995876636,0.0,1.7297699730911553e-12,0.9997138922671144,0.9997138922671144,0.0,0.0922414496176042,2.639854485599619e-05,0.0,0.0,0.0,1600132.750588978,266.64587161912107,0.0,1.0,1284394.5213202946,2598.5873105558258,,,,,,,,,,,,,,,,,,,3.0,15326.654495156674,1544.8343386209954,0.3707515954051576,6.173730061729009,2.9112384904385156
2597.0,-29.802719360406375,5.135767900565045,35.04060344439811,24.423689650744222,5.037159963826263,-26.318731427963023,-39.82477696901185,1.553172030296062,-6.504228969313317,-6.504228969326477,40.08046305764541,41529.78063533769,25805.714939479436,25805.714939479436,67335.49557481712,76907.2366005007,76901.5588258169,25805.714939479436,102707.27376529634,102707.27376529634,102707.27376529634,130064.93192801008,125460.78978531019,4604.142142699889,0.0,90728.37367636761,55351.52908596401,39307.60510044845,27357.65816271373,66665.26326316218,20763.562927119558,1544.8355700342074,0.0,0.8787308391841614,2.7283271526045754,0.001494314320929203,1.0,1.0,-6.504228969313317,334335.526084554,1558005.4891680027,4.660005795417567,1558005.4891680027,4.660005795417567,0.7589671163966296,0.09226750208935719,3.9467752558031006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467752558031006,1.2844625163487742,1.2847686525345974,3.072705669155876,6510.694598368101,15326.6169941992,6455.411330564335,0.0003189774089765931,22987.975700659943,2344.1211525505596,19295.656463183037,1967.6093735560094,0.8393804097604425,0.8393804097604425,35643.311549881684,35405.22815468563,1.0084127117987982,0.8,4301.770097763406,4273.035954225843,1.0084127117987982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.855384774017,4632.441516551485,6.221459657009084,5.135767900565045,-3.684037864267769,8.819805764832815,2.911325825379582,3.5,0.8318073786798806,0.6,0.0002383255602965923,1.0002287680303756,0.0002382710514974457,198.75939978267033,0.0,1.0866884180217183e-05,30.7967497667355,0.11471711679395266,8.043372301297973e-05,0.00015789183728361257,0.0006231635964842516,0.09226750210924192,0.09226750210924192,0.09226750210924192,0.09224127179458241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486618.9049516343,596.0136596062694,0.0,0.09226750210924192,0.09226750208935719,0.09226750208935719,0.37075072054521585,0.37075072054521585,0.5,10.23834047399117,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27357.65816271373,20763.562927119558,0.7589671163966296,1.0100536963157136,0.6229598234900569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503011115918987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.77105685642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77264350158345,260.77264350158345,-12.377356498416532,245.09885808313453,276.446428920021,124272.68435481444,124474.17474555904,-201.4903907446055,0.0,nan,276.446428920021,3.2964289200210146,270.17691475263956,-2.973085247360416,263.90740058522357,-9.242599414776407,257.63788641794736,-15.51211358205262,251.3683722505349,-21.781627749465088,245.09885808313453,-28.051141916865447,1.0,1.0,26022.012520719443,26022.012520719443,275.64423952586185,2.4942395258618717,275.64423952586185,275.64423952586185,76897.25239478755,76901.5588258169,-4.3064310293557355,0.0,8546.071908451686,8546.071908451686,0.8840455082191676,3966.509132082116,275.64423952586185,2.4942395258618717,1.0,0.002,0.12139561688033092,0.004945050053921379,0.00018751573830572374,0.00181248426184344,0.09375786915286187,0.09375786915286187,0.0,1.491636675288177e-13,0.9997143107561924,0.9997143107561924,0.0,0.09224114225645727,2.6359832899921206e-05,0.0,0.0,0.0,1600132.63267569,266.64577103068666,0.0,1.0,1284394.8646963257,2598.585920710379,,,,,,,,,,,,,,,,,,,3.0,15326.6169941992,1544.8355700342074,0.37075072054521585,6.173730061729009,2.911325825379582
2598.0,-29.804912797663697,5.1353050517421375,35.04057575589219,24.42339911302554,5.036982626939911,-26.320723255159088,-39.826704178098566,1.5527930836351798,-6.504329008580555,-6.504329008594313,40.080407808879066,41528.28306940623,25805.541851722577,25805.541851722577,67333.8249211288,76906.73408175292,76901.05688130217,25805.541851722577,102706.59873302474,102706.59873302474,102706.59873302474,130064.21977326035,125460.44486827635,4603.774904984005,0.0,90728.66134455362,55350.81939328254,39308.71327919009,27357.621040235605,66666.33431942569,20763.527458547418,1544.8367055254873,0.0,0.8787305079639104,2.728316980745794,0.001494314320929203,1.0,1.0,-6.504329008580555,334334.205809932,1558003.102982247,4.660017060497744,1558003.102982247,4.660017060497744,0.7589668497860222,0.09226715474815794,3.9467729103624865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467729103624865,1.284464400768017,1.2847704673847118,3.072699335226886,6510.681177532621,15326.579544026932,6455.402815830812,0.000318979746142906,22988.062248613325,2344.129977985686,19295.631012074733,1967.6067782652317,0.8393761424253441,0.8393761424253441,35643.294604548835,35405.22815468563,1.0084121125318075,0.8,4301.76805264125,4273.035954225843,1.0084121125318075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.929748835766,4632.441516551485,6.221306390004708,5.1353050517421375,-3.6841780232636325,8.81948307500577,2.9114128178480514,3.5,0.8318322336708718,0.6,0.0002382710514974457,1.000227953906644,0.0002382167490588697,198.76120868567816,0.0,1.0834136201251618e-05,30.703941994347087,0.11472795093015391,8.041620906756011e-05,0.00015785484242988559,0.0006230172158718112,0.0922671547774735,0.0922671547774735,0.0922671547774735,0.09224096092784724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486622.4242401889,596.0125135620297,0.0,0.0922671547774735,0.09226715474815794,0.09226715474815794,0.37074984281518114,0.37074984281518114,0.5,10.23755466053727,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27357.621040235605,20763.527458547418,0.7589668497860222,1.010012408939494,0.6229273514638922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503142789775005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.678249084034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77144194033104,260.77144194033104,-12.378558059668933,245.0967351541399,276.4461487265235,124280.10809493266,124480.99755964948,-200.88946471683303,0.0,nan,276.4461487265235,3.2961487265235405,270.1762660120112,-2.973733987988794,263.9063832975213,-9.243616702478676,257.63650058315034,-15.51349941684964,251.3666178686403,-21.783382131359673,245.0967351541399,-28.05326484586007,1.0,1.0,26022.012520719443,26022.012520719443,275.64408075264936,2.4940807526493813,275.64408075264936,275.64408075264936,76896.75756945628,76901.05688130217,-4.299311845883494,0.0,8546.071908451686,8546.071908451686,0.8840456566853994,3966.506774914299,275.64408075264936,2.4940807526493813,1.0,0.002,0.1214219399025212,0.004944920791824927,0.00018755636002898435,0.0018124436412841221,0.09377818001449217,0.09377818001449217,0.0,1.313106307715417e-12,0.9997147086496235,0.9997147086496235,0.0,0.09224083172698444,2.632302117349679e-05,0.0,0.0,0.0,1600132.5154060137,266.6456709914194,0.0,1.0,1284395.2061974888,2598.584538454689,,,,,,,,,,,,,,,,,,,3.0,15326.579544026932,1544.8367055254873,0.37074984281518114,6.173730061729009,2.9114128178480514
2599.0,-29.80709939839746,5.134843644437611,35.04054807371243,24.42310822606089,5.036806215474541,-26.32270883693032,-39.82862279573453,1.5524156531250448,-6.504428782490834,-6.50442878248773,40.08035261445317,41526.784467484606,25805.368869737922,25805.368869737922,67332.15333722252,76906.23510287887,76900.55585473913,25805.368869737922,102705.92472447705,102705.92472447705,102705.92472447705,130063.50856156283,125460.10042406153,4603.408137501307,0.0,90728.95175734519,55350.10815690355,39309.82622271293,27357.583837085782,66667.41005979871,20763.491949636893,1544.8378304115754,0.0,0.8787301779714319,2.7283068358980076,0.001494314320929203,1.0,1.0,-6.504428782490834,334332.8890414583,1558000.7191463725,4.660028283825752,1558000.7191463725,4.660028283825752,0.7589665839382359,0.09226680672840884,3.946771005780403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946771005780403,1.2844662776771691,1.2847722749878179,3.0726933625052033,6510.668522052083,15326.54217818853,6455.393793726925,0.0003189818867151051,22988.14692427416,2344.1386125001054,19295.604044402455,1967.6040283279667,0.8393718775142945,0.8393718775142945,35643.28084432799,35405.22815468563,1.008411625905471,0.8,4301.7663919283705,4273.035954225843,1.008411625905471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.003822485477,4632.441516551485,6.221153589553682,5.134843644437611,-3.6843178221088113,8.819161466546422,2.911499471620749,3.5,0.8318569918916426,0.6,0.0002382167490588697,1.0002272474109009,0.00023816262721846094,198.76301197951756,0.0,1.0793218325947658e-05,30.587980735735663,0.11473874414847986,8.039877670076192e-05,0.00015781797235810778,0.0006228713974940329,0.09226680676148312,0.09226680676148312,0.09226680676148312,0.09224065046967761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.93836249463,596.0113691957813,0.0,0.09226680676148312,0.09226680672840884,0.09226680672840884,0.370748961986704,0.370748961986704,0.5,10.236769974906117,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27357.583837085782,20763.491949636893,0.7589665839382359,1.00997103797534,0.6228948211762884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503273995002035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.56228782542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7702440254787,260.7702440254787,-12.379755974521288,245.0946189229294,276.4458691280299,124287.52897653994,124487.80880006729,-200.27982352734782,0.0,nan,276.4458691280299,3.295869128029949,270.1756190869789,-2.9743809130210934,263.9053690459482,-9.244630954051786,257.6351190050164,-15.51488099498357,251.36486896396937,-21.785131036030606,245.0946189229294,-28.055381077070564,1.0,1.0,26022.012520719443,26022.012520719443,275.6439223522234,2.4939223522234215,275.6439223522234,275.6439223522234,76896.26637468602,76900.55585473913,-4.289480053106672,0.0,8546.071908451686,8546.071908451686,0.8840457772453059,3966.504860809305,275.6439223522234,2.4939223522234215,1.0,0.002,0.12144822512402148,0.004944791736920532,0.00018759692344843818,0.0018124030784202546,0.09379846172421909,0.09379846172421909,0.0,1.868692700579544e-12,0.999715117272071,0.999715117272071,0.0,0.09224052150881075,2.6285219598090305e-05,0.0,0.0,0.0,1600132.3984472551,266.64557121750914,0.0,1.0,1284395.5467926203,2598.583159867307,,,,,,,,,,,,,,,,,,,3.0,15326.54217818853,1544.8378304115754,0.370748961986704,6.173730061729009,2.911499471620749
