time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2600.0,-29.809279087289685,5.134383677988012,35.04052040078286,24.42281705969947,5.0366308197595036,-26.324688096623905,-39.83054047040639,1.5520398279136018,-6.504528272625578,-6.504528272559725,40.08029751705019,41525.31606339875,25805.19596715285,25805.19596715285,67330.5120305516,76905.7398372072,76900.05636499298,25805.19596715285,102705.25233214583,102705.25233214583,102705.25233214583,130062.79906953979,125459.75720527249,4603.041864267299,0.0,90729.24514885255,55349.426363402556,39310.90976161111,27357.546737393957,66668.45649900507,20763.456534278863,1544.8389531119549,0.0,0.87872984914429,2.7282967199337222,0.001494314320929203,1.0,1.0,-6.504528272625578,334331.5760221781,1557998.3395031996,4.660039467525044,1557998.3395031996,4.660039467525044,0.7589663186391676,0.09226645814056451,3.9467695581830524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467695581830524,1.284468146712511,1.2847740749470193,3.072687764413995,6510.656660368565,15326.504876193909,6455.384233967252,0.0003189838226610053,22988.229693000107,2344.147052561283,19295.575469641055,1967.6011145132186,0.839367612353227,0.839367612353227,35643.270385728654,35405.22815468563,1.0084112560400809,0.8,4301.76512968623,4273.035954225843,1.0084112560400809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.077607562054,4632.441516551485,6.2210012464832625,5.134383677988012,-3.6844572457661036,8.818840923754117,2.9115857888367875,3.5,0.8318816539533679,0.6,0.00023816262721846094,1.00022653304892,0.0002381086877314548,198.76480960180362,0.0,1.0757420013519387e-05,30.486528318313944,0.11474950156849338,8.038135639248342e-05,0.00015778127082597752,0.0006227263165474038,0.09226645815546751,0.09226645815546751,0.09226645815546751,0.09224034097955072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486629.44732892804,596.0102265062542,0.0,0.09226645815546751,0.09226645814056451,0.09226645814056451,0.37074807819632133,0.37074807819632133,0.5,10.235986457755036,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,27357.546737393957,20763.456534278863,0.7589663186391676,1.0099305663624658,0.6228630186453837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503404793541885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.460835408005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7690498146988,260.7690498146988,-12.380950185301174,245.09250937476818,276.4455902546303,124294.94803115223,124494.60856387862,-199.66053272638194,0.0,nan,276.4455902546303,3.2955902546303264,270.17497407862214,-2.975025921377835,263.9043579026303,-9.245642097369682,257.63374172677385,-15.516258273226128,251.36312555076796,-21.786874449232016,245.09250937476818,-28.057490625231793,1.0,1.0,26022.012520719443,26022.012520719443,275.6437644154461,2.493764415446151,275.6437644154461,275.6437644154461,76895.77896209244,76900.05636499298,-4.277402900537709,0.0,8546.071908451686,8546.071908451686,0.8840458688781062,3966.503405973968,275.6437644154461,2.493764415446151,1.0,0.002,0.12147447118655727,0.00494466289165433,0.00018763742647321123,0.0018123625729063845,0.09381871323660561,0.09381871323660561,0.0,-6.204043355440003e-13,0.9997155405770487,0.9997155405770487,0.0,0.09224021207712409,2.6246063440425238e-05,0.0,0.0,0.0,1600132.2818210076,266.6454717273744,0.0,1.0,1284395.8864188488,2598.581785202709,,,,,,,,,,,,,,,,,,,3.0,15326.504876193909,1544.8389531119549,0.37074807819632133,6.173730061729009,2.9115857888367875
2601.0,-29.811452684922077,5.1339251510279516,35.04049274138025,24.42252557901668,5.036456423477455,-26.326661774116534,-39.83244588654486,1.5516655115266422,-6.504627510687612,-6.504627510726159,40.080242561553305,41523.8284175538,25805.02322815394,25805.02322815394,67328.85164570773,76905.24785785929,76899.55899289898,25805.02322815394,102704.58222105291,102704.58222105291,102704.58222105291,130062.09203985738,125459.41592636058,4602.676113496801,0.0,90729.54132155016,55348.72505330913,39312.01807582337,27357.509818804465,66669.52789462783,20763.421269854807,1544.8400774655222,0.0,0.8787295211405736,2.7282866296292356,0.001494314320929203,1.0,1.0,-6.504627510687612,334330.2663336645,1557995.9659909254,4.660050623224258,1557995.9659909254,4.660050623224258,0.7589660538322408,0.09226610906657455,3.9467685421738596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467685421738596,1.284470008321454,1.2847758677120906,3.072682520109207,6510.645548316019,15326.467639779821,6455.374169014335,0.00031898556551887525,22988.310652637563,2344.155308146774,19295.54538482324,1967.5980467155696,0.8393633475894134,0.8393633475894134,35643.26304526638,35405.22815468563,1.0084109964467372,0.8,4301.764243770197,4273.035954225843,1.0084109964467372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.151105958367,4632.441516551485,6.220849378193537,5.1339251510279516,-3.684596317494282,8.818521468522233,2.9116717716985545,3.5,0.8319062204853013,0.6,0.0002381086877314548,1.0002259039432977,0.00023805491018852182,198.7666022290278,0.0,1.0721271864794955e-05,30.384084464828902,0.11476022284035818,8.036405089765173e-05,0.00015774463683380306,0.0006225815703522938,0.09226610909268682,0.09226610909268682,0.09226610909268682,0.09224003254180302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486632.9510998011,596.009085508555,0.0,0.09226610909268682,0.09226610906657455,0.09226610906657455,0.37074719161779085,0.37074719161779085,0.5,10.235204162335334,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,27357.509818804465,20763.421269854807,0.7589660538322408,1.0098894318274156,0.6228306953542977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503535180868028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.35839155452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76785927918183,260.76785927918183,-12.382140720818143,245.0904063558216,276.4453122025361,124302.36009365773,124501.40616242542,-199.0460687676701,0.0,nan,276.4453122025361,3.295312202536138,270.17433103319013,-2.975668966809849,263.9033498638159,-9.246650136184087,257.6323686945457,-15.517631305454302,251.3613875251816,-21.788612474818365,245.0904063558216,-28.059593644178364,1.0,1.0,26022.012520719443,26022.012520719443,275.64360697836685,2.49360697836687,275.64360697836685,275.64360697836685,76895.29472771887,76899.55899289898,-4.264265180114307,0.0,8546.071908451686,8546.071908451686,0.8840459331914066,3966.502384884729,275.64360697836685,2.49360697836687,1.0,0.002,0.12150067629340697,0.004944534277024033,0.0001876778663158486,0.001812322134582141,0.0938389331579243,0.0938389331579243,0.0,8.979895819993811e-13,0.9997159834047197,0.9997159834047197,0.0,0.0922399039604177,2.620510615685145e-05,0.0,0.0,0.0,1600132.1654901102,266.64537248931236,0.0,1.0,1284396.2251843866,2598.580414022843,,,,,,,,,,,,,,,,,,,3.0,15326.467639779821,1544.8400774655222,0.37074719161779085,6.173730061729009,2.9116717716985545
2602.0,-29.813618539865825,5.133468061097671,35.0404650978919,24.422238708380632,5.03628108033619,-26.32862857785024,-39.83435022002084,1.5512911171822839,-6.50472655223615,-6.504726552259206,40.08018770203681,41522.35596023943,25804.850784746246,25804.850784746246,67327.20674498568,76904.75312457576,76899.06280703211,25804.850784746246,102703.91359177836,102703.91359177836,102703.91359177836,130061.38662659413,125459.0757236698,4602.310902924339,0.0,90729.82682647803,55348.03056055435,39313.106962137426,27357.47303481578,66670.57999695321,20763.386117074853,1544.8412030416796,0.0,0.8787291938340762,2.7282765593351157,0.001494314320929203,1.0,1.0,-6.50472655223615,334328.95924263756,1557993.596627702,4.660061755215755,1557993.596627702,4.660061755215755,0.7589657893713673,0.09226575957005498,3.9467662499463896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467662499463896,1.2844718699656827,1.284777660720279,3.0726762821608817,6510.6323308520505,15326.430452737675,6455.365635459279,0.00031898785742347485,22988.396342882086,2344.1640461199377,19295.51987745611,1967.5954456879883,0.839359109250376,0.839359109250376,35643.24648438209,35405.22815468563,1.0084104107758618,0.8,4301.762245046911,4273.035954225843,1.0084104107758618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.224319385207,4632.441516551485,6.220698013884333,5.133468061097671,-3.6847350786310797,8.81820313972875,2.9117574221955826,3.5,0.8319306920558808,0.6,0.00023805491018852182,1.0002251031460725,0.00023800133533916754,198.76838849894008,0.0,1.0689179485012917e-05,30.293134660526608,0.1147709120198432,8.03467586771625e-05,0.00015770815151135934,0.0006224372097264647,0.09226575959147845,0.09226575959147845,0.09226575959147845,0.09223972492647492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486636.44929034286,596.0079463254527,0.0,0.09226575959147845,0.09226575957005498,0.09226575957005498,0.37074630247575335,0.37074630247575335,0.5,10.23442312243127,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,27357.47303481578,20763.386117074853,0.7589657893713673,1.0098488230950216,0.6227987811436014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503665206047087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.26744175021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76667236844355,260.76667236844355,-12.383327631556426,245.08831000769806,276.44503472919376,124309.69668909824,124508.13672267627,-198.44003357804732,0.0,nan,276.44503472919376,3.2950347291937874,270.17368978485683,-2.976310215143144,263.90234484059744,-9.247655159402541,257.63099989632076,-15.519000103679218,251.3596549519943,-21.79034504800569,245.08831000769806,-28.061689992301922,1.0,1.0,26022.012520719443,26022.012520719443,275.64344987672473,2.4934498767247533,275.64344987672473,275.64344987672473,76894.8076448669,76899.06280703211,-4.255162165209185,0.0,8546.071908451686,8546.071908451686,0.8840460782892118,3966.5000811961218,275.64344987672473,2.4934498767247533,1.0,0.002,0.12152683934174603,0.004944405870861907,0.0001877182412515197,0.0018122817590769278,0.09385912062575985,0.09385912062575985,0.0,3.284473387710207e-13,0.9997164381631013,0.9997164381631013,0.0,0.09223959652178844,2.6163048266539034e-05,0.0,0.0,0.0,1600132.0493894336,266.6452734477638,0.0,1.0,1284396.563278914,2598.579045560009,,,,,,,,,,,,,,,,,,,3.0,15326.430452737675,1544.8412030416796,0.37074630247575335,6.173730061729009,2.9117574221955826
2603.0,-29.8157775979627,5.13301241354722,35.04043746410528,24.42195148849862,5.036106831375381,-26.330589155015023,-39.836246066819854,1.5509183873379122,-6.50482496331972,-6.504824963314311,40.080132695059085,41520.88272642848,25804.6776993245,25804.6776993245,67325.56042575298,76904.26200936493,76898.56568718642,25804.6776993245,102703.24338651092,102703.24338651092,102703.24338651092,130060.67835470242,125458.73216613283,4601.946188569595,0.0,90730.11537376324,55347.33497952323,39314.200438044456,27357.4349681915,66671.63540623596,20763.350077528685,1544.842251778326,0.0,0.8787288704965524,2.728266553174199,0.001494314320929203,1.0,1.0,-6.50482496331972,334327.66047609266,1557991.2208994618,4.660072752224076,1557991.2208994618,4.660072752224076,0.7589655280793042,0.09226540908003569,3.946764438051801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946764438051801,1.2844737234135184,1.284779445790291,3.072670437790805,6510.6199473331635,15326.393348354139,6455.356544604773,0.00031898993483843864,22988.480006308502,2344.172577415173,19295.49270428363,1967.592674795535,0.8393548724834595,0.8393548724834595,35643.23339380528,35405.22815468563,1.0084099478314534,0.8,4301.760665152972,4273.035954225843,1.0084099478314534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.2972492691115,4632.441516551485,6.220546925336902,5.13301241354722,-3.684873198204559,8.81788561175178,2.9118427419849944,3.5,0.8319550691385699,0.6,0.00023800133533916754,1.0002244006243017,0.00023794793967295361,198.77016919133217,0.0,1.0648986470224292e-05,30.179227656615645,0.11478156100631343,8.032954693634158e-05,0.00015767178840282595,0.0006222934073523018,0.09226540910126058,0.09226540910126058,0.09226540910126058,0.09223941530780849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486639.9408655503,596.006809281303,0.0,0.09226540910126058,0.09226540908003569,0.09226540908003569,0.3707454109173031,0.3707454109173031,0.5,10.233643308651398,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27357.4349681915,20763.350077528685,0.7589655280793042,1.0098081442810365,0.6227668254039097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503794770269014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.1535347463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76548914084043,260.76548914084043,-12.384510859159548,245.08622030146876,276.4447579802138,124317.0329345469,124514.85718468137,-197.82425013446175,0.0,nan,276.4447579802138,3.2947579802138307,270.1730504444474,-2.976949555552551,263.9013429087406,-9.24865709125936,257.6296353729667,-15.520364627033302,251.35792783720544,-21.79207216279454,245.08622030146876,-28.06377969853122,1.0,1.0,26022.012520719443,26022.012520719443,275.6432932962731,2.493293296273123,275.6432932962731,275.6432932962731,76894.32422377176,76898.56568718642,-4.2414634146553,0.0,8546.071908451686,8546.071908451686,0.8840461929819771,3966.49826024206,275.6432932962731,2.493293296273123,1.0,0.002,0.12155296122827562,0.00494427775613451,0.0001877585528328894,0.00181224144749388,0.09387927641644471,0.09387927641644471,0.0,3.2676942748888216e-13,0.9997168832101441,0.9997168832101441,0.0,0.0922392871936022,2.6121886433483934e-05,0.0,0.0,0.0,1600131.9340276765,266.64517503668026,0.0,1.0,1284396.8992210545,2598.5776858101426,,,,,,,,,,,,,,,,,,,3.0,15326.393348354139,1544.842251778326,0.3707454109173031,6.173730061729009,2.9118427419849944
2604.0,-29.81792986662416,5.132558207590386,35.040409844680035,24.421663919370644,5.035933753389701,-26.332543504745257,-39.838137094024546,1.5505473902298341,-6.504923063456431,-6.504923063464482,40.08007784195838,41519.42421276625,25804.504708244014,25804.504708244014,67323.92892101026,76903.77462676,76898.07090075705,25804.504708244014,102702.57560900107,102702.57560900107,102702.57560900107,130059.97278391416,125458.39075560521,4601.5820283089415,0.0,90730.4071507233,55346.65361808165,39315.28170293517,27357.397174913083,66672.67887784826,20763.31425716581,1544.8433055601995,0.0,0.8787285482554963,2.7282565786583812,0.001494314320929203,1.0,1.0,-6.504923063456431,334326.36581717804,1557988.851818624,4.660083711945679,1557988.851818624,4.660083711945679,0.7589652672150371,0.09226505819729182,3.9467631176632603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467631176632603,1.284475568394363,1.2847812226212671,3.072664996343095,6510.608417558422,15326.356307938935,6455.346873224248,0.0003189917920343611,22988.5616252646,2344.1809002324544,19295.463795880034,1967.589726958751,0.8393506349120241,0.8393506349120241,35643.22385426083,35405.22815468563,1.0084096104682891,0.8,4301.759513831019,4273.035954225843,1.0084096104682891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.369899046799,4632.441516551485,6.220396284857168,5.132558207590386,-3.6850109163002758,8.817569123890662,2.9119277350757713,3.5,0.8319793528787918,0.6,0.00023794793967295361,1.000223698836066,0.00023789472290033456,198.771944312053,0.0,1.0613465607425833e-05,30.07856153144481,0.11479217447192085,8.03123823464765e-05,0.00015763555732647711,0.0006221502036884324,0.09226505821654071,0.09226505821654071,0.09226505821654071,0.0922391071751028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486643.4270120399,596.0056740053581,0.0,0.09226505821654071,0.09226505819729182,0.09226505819729182,0.37074451683655174,0.37074451683655174,0.5,10.232864776984822,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27357.397174913083,20763.31425716581,0.7589652672150371,1.009767869749994,0.6227352029582378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503923930093112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.05286862113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7643096503885,260.7643096503885,-12.38569034961148,245.084137212909,276.4444820878637,124324.36912647888,124521.56856287786,-197.19943639902004,0.0,nan,276.4444820878637,3.2944820878637415,270.1724131128664,-2.9775868871335547,263.9003441379053,-9.249655862094698,257.6282751628948,-15.521724837105182,251.35620618789167,-21.793793812108305,245.084137212909,-28.065862787090964,1.0,1.0,26022.012520719443,26022.012520719443,275.643137299766,2.4931372997660333,275.643137299766,275.643137299766,76893.84440044046,76898.07090075705,-4.226500316595775,0.0,8546.071908451686,8546.071908451686,0.8840462765624483,3966.4969332515766,275.643137299766,2.4931372997660333,1.0,0.002,0.1215790401397338,0.004944149879805201,0.0001877987981359346,0.0018122012019764929,0.09389939906796729,0.09389939906796729,0.0,1.1242742847805687e-13,0.999717347903845,0.999717347903845,0.0,0.0922389792851905,2.6078912101324573e-05,0.0,0.0,0.0,1600131.8190302863,266.64507693654355,0.0,1.0,1284397.2341015418,2598.576330358425,,,,,,,,,,,,,,,,,,,3.0,15326.356307938935,1544.8433055601995,0.37074451683655174,6.173730061729009,2.9119277350757713
2605.0,-29.820075250032904,5.132105439994729,35.040382243187715,24.42137621054428,5.035759708380107,-26.334491754168873,-39.84001963455228,1.5501762115516289,-6.505020980958761,-6.505020980933412,40.08002312063783,41517.96008281738,25804.332104832654,25804.332104832654,67322.29218765003,76903.28987855976,76897.57770594,25804.332104832654,102701.90981077266,102701.90981077266,102701.90981077266,130059.26947184814,125458.05102634191,4601.218445506222,0.0,90730.69835931469,55345.96341421277,39316.37216122435,27357.35966107548,66673.73182229983,20763.278652798723,1544.8443677193034,0.0,0.8787282265007377,2.7282466227409397,0.001494314320929203,1.0,1.0,-6.505020980958761,334325.0735724748,1557986.4884320335,4.66009465513299,1557986.4884320335,4.66009465513299,0.758965006492972,0.09226470702452454,3.9467617713708294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467617713708294,1.2844774138598978,1.2847830001666483,3.0726595335846953,6510.5968426288855,15326.319331570152,6455.337265039182,0.00031899366283088865,22988.64325114844,2344.1892237561697,19295.43507637189,1967.5867983839428,0.8393464053346406,0.8393464053346406,35643.214127565276,35405.22815468563,1.0084092664866047,0.8,4301.758339921909,4273.035954225843,1.0084092664866047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.442270580172,4632.441516551485,6.220246160307262,5.132105439994729,-3.6851483296214136,8.817253769616142,2.912012403634705,3.5,0.83200354389563,0.6,0.00023789472290033456,1.0002229870508914,0.0002378416872839081,198.77371378181115,0.0,1.057800136350197e-05,29.978055864164585,0.11480275247328435,8.029529815678668e-05,0.00015759942474354786,0.0006220073847678687,0.09226470703163725,0.09226470703163725,0.09226470703163725,0.0922388002221568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486646.9074228811,596.0045405962682,0.0,0.09226470703163725,0.09226470702452454,0.09226470702452454,0.37074362046966625,0.37074362046966625,0.5,10.232087568961033,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,27357.35966107548,20763.278652798723,0.758965006492972,1.0097273745990214,0.6227034087948141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504052685942106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.95236295385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76313375561466,260.76313375561466,-12.386866244385317,245.08206071928385,276.44420679195593,124331.66464033142,124528.26291351214,-196.59827318071714,0.0,nan,276.44420679195593,3.2942067919559577,270.1717775773981,-2.9782224226019025,263.899348362934,-9.250651637065971,257.62691914832175,-15.52308085167823,251.3544899337945,-21.79551006620548,245.08206071928385,-28.067939280716132,1.0,1.0,26022.012520719443,26022.012520719443,275.64298167217925,2.492981672179269,275.64298167217925,275.64298167217925,76893.36243176437,76897.57770594,-4.21527417562902,0.0,8546.071908451686,8546.071908451686,0.884046361782629,3966.4955802276836,275.64298167217925,2.492981672179269,1.0,0.002,0.12160507471231427,0.0049440222207449555,0.00018783897500460997,0.001812161023448259,0.09391948750230499,0.09391948750230499,0.0,-1.5471309129655442e-12,0.9997178273735245,0.9997178273735245,0.0,0.09223867244981244,2.6034574712098178e-05,0.0,0.0,0.0,1600131.7042468544,266.6449790190412,0.0,1.0,1284397.5683583925,2598.5749774319315,,,,,,,,,,,,,,,,,,,3.0,15326.319331570152,1544.8443677193034,0.37074362046966625,6.173730061729009,2.912012403634705
2606.0,-29.82221382784364,5.131654115661572,35.040354653790644,24.421092972066276,5.035586779143244,-26.336433767126245,-39.84189739041028,1.549806717256183,-6.505118265725457,-6.505118265772113,40.079968266692774,41516.497215786454,25804.15891303537,25804.15891303537,67320.65612882182,76902.80294612715,76897.08375611472,25804.15891303537,102701.24266915009,102701.24266915009,102701.24266915009,130058.56353010378,125457.70813556749,4600.855394536288,0.0,90730.98235258072,55345.26946325893,39317.4587659131,27357.320860953692,66674.77962686679,20763.24216062557,1544.845352520782,0.0,0.8787279086709562,2.7282367311862656,0.001494314320929203,1.0,1.0,-6.505118265725457,334323.78968204255,1557984.119321004,4.660105464833117,1557984.119321004,4.660105464833117,0.7589647490029019,0.09226435494164295,3.9467596318120597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467596318120597,1.2844792510803773,1.2847847696975203,3.0726534729871537,6510.584000949947,15326.282421393642,6455.328595857805,0.0003189958650574806,22988.72766946888,2344.1978320291723,19295.409163608616,1967.5841560174592,0.8393421959247737,0.8393421959247737,35643.19866967652,35405.22815468563,1.0084087198230323,0.8,4301.7564743184985,4273.035954225843,1.0084087198230323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.514365099125,4632.441516551485,6.220096314507712,5.131654115661572,-3.6852850952351197,8.816939210896692,2.9120967490893324,3.5,0.832027642596952,0.6,0.0002378416872839081,1.0002222835088899,0.00023778883074823456,198.7754776660402,0.0,1.054208643979687e-05,29.87627297038433,0.11481329455972415,8.027826073513267e-05,0.0001575634265487754,0.0006218649713526914,0.09226435496445105,0.09226435496445105,0.09226435496445105,0.09223849123816354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.38095081225,596.0034094138376,0.0,0.09226435496445105,0.09226435494164295,0.09226435494164295,0.3707427219953707,0.3707427219953707,0.5,10.231311657458656,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,27357.320860953692,20763.24216062557,0.7589647490029019,1.0096869686794552,0.6226716825781193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504181032063181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.85058006007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76196152290225,260.76196152290225,-12.388038477097723,245.07999080714367,276.44393223866626,124338.9203742402,124534.90638930195,-195.98601506173154,0.0,nan,276.44393223866626,3.2939322386662866,270.17114395232846,-2.9788560476715134,263.89835566608065,-9.25164433391933,257.62556737976183,-15.524432620238144,251.3527790934327,-21.797220906567276,245.07999080714367,-28.070009192856304,1.0,1.0,26022.012520719443,26022.012520719443,275.642826588877,2.492826588877051,275.642826588877,275.642826588877,76892.88314297116,76897.08375611472,-4.200613143562805,0.0,8546.071908451686,8546.071908451686,0.8840464972164829,3966.49342997112,275.642826588877,2.492826588877051,1.0,0.002,0.12163106575641355,0.00494389487199209,0.00018787908486460857,0.0018121209156155905,0.09393954243230428,0.09393954243230428,0.0,4.801992137259958e-13,0.9997182981010976,0.9997182981010976,0.0,0.09223836389765488,2.59910439880677e-05,0.0,0.0,0.0,1600131.5902050089,266.6448817342745,0.0,1.0,1284397.900455117,2598.5736332496813,,,,,,,,,,,,,,,,,,,3.0,15326.282421393642,1544.845352520782,0.3707427219953707,6.173730061729009,2.9120967490893324
2607.0,-29.82434566723557,5.131204233776699,35.04032708112314,24.420809384342306,5.03541505744086,-26.33836959474929,-39.843770396523155,1.5494389839334362,-6.505215215574879,-6.505215215617756,40.07991357073012,41515.04895838227,25803.985819572816,25803.985819572816,67319.0347779551,76902.31973819142,76896.59216588973,25803.985819572816,102700.57798546254,102700.57798546254,102700.57798546254,130057.86035262153,125457.36741960135,4600.492933020186,0.0,90731.26962858516,55344.589701451325,39318.53325237092,27357.282367158987,66675.81561952991,20763.205912146284,1544.8463435244503,0.0,0.8787275920517343,2.72822687371294,0.001494314320929203,1.0,1.0,-6.505215215574879,334322.5102154512,1557981.7570346673,4.660116233365919,1557981.7570346673,4.660116233365919,0.7589644919215897,0.09226400256602225,3.9467579917453217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467579917453217,1.2844810797018886,1.284786530857222,3.0726478218435984,6510.572026854872,15326.245576043166,6455.319336654188,0.00031899784349082814,22988.810010228746,2344.206228449955,19295.381487229377,1967.5813338121966,0.8393379856827735,0.8393379856827735,35643.18682051772,35405.22815468563,1.0084083007811462,0.8,4301.755044250563,4273.035954225843,1.0084083007811462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.586185926115,4632.441516551485,6.219946907963883,5.131204233776699,-3.685421436684273,8.816625670460972,2.912180775315488,3.5,0.8320516500901395,0.6,0.00023778883074823456,1.000221586913904,0.00023773615152809406,198.7772360198887,0.0,1.0506583126277944e-05,29.775656579871693,0.11482380114285043,8.026126973857744e-05,0.0001575275610096571,0.0006217231603350129,0.0922640025846457,0.0922640025846457,0.0922640025846457,0.09223818390357832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486653.84874106577,596.0022801002323,0.0,0.0922640025846457,0.09226400256602225,0.09226400256602225,0.3707418213175275,0.3707418213175275,0.5,10.23053709629233,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,27357.282367158987,20763.205912146284,0.7589644919215897,1.0096469634821652,0.622640286776217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450430897320095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.74996366956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7607930087821,260.7607930087821,-12.389206991217861,245.07792745476792,276.4436585628073,124346.1768310913,124541.54113678605,-195.36430569472023,0.0,nan,276.4436585628073,3.293658562807309,270.17051234117275,-2.9794876588272245,263.8973661195996,-9.252633880400367,257.6242198979759,-15.5257801020241,251.35107367636914,-21.798926323630837,245.07792745476792,-28.07207254523206,1.0,1.0,26022.012520719443,26022.012520719443,275.6426721166714,2.4926721166714287,275.6426721166714,275.6426721166714,76892.40746828176,76896.59216588973,-4.184697607968701,0.0,8546.071908451686,8546.071908451686,0.884046601032534,3966.491781704048,275.6426721166714,2.4926721166714287,1.0,0.002,0.1216570115443054,0.004943767769158597,0.0001879191249323384,0.0018120808749942598,0.0939595624661692,0.0939595624661692,0.0,-7.340178811987563e-14,0.9997187875288139,0.9997187875288139,0.0,0.09223805677785915,2.5945788163108586e-05,0.0,0.0,0.0,1600131.4765556343,266.6447847844251,0.0,1.0,1284398.2314083707,2598.5722936967136,,,,,,,,,,,,,,,,,,,3.0,15326.245576043166,1544.8463435244503,0.3707418213175275,6.173730061729009,2.912180775315488
2608.0,-29.826470667949042,5.130755790576306,35.040299529389145,24.420525621995353,5.0352424171745795,-26.34029935943052,-39.84563491595907,1.5490711076956034,-6.505311986120546,-6.505311986150641,40.0798590295247,41513.59501807542,25803.81317743432,25803.81317743432,67317.40819550975,76901.83916825907,76896.1024376025,25803.81317743432,102699.91561503682,102699.91561503682,102699.91561503682,130057.1598087417,125457.0287221979,4600.131086543799,0.0,90731.55641477602,55343.90110196059,39319.61701423936,27357.24419370487,66676.86120794422,20763.16991038658,1544.8473446691196,0.0,0.8787272758134923,2.7282170344985968,0.001494314320929203,1.0,1.0,-6.505311986120546,334321.2331190103,1557979.4014356707,4.66012698894619,1557979.4014356707,4.66012698894619,0.7589642349708732,0.09226365000314052,3.946756336113282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946756336113282,1.2844829086305156,1.2847882925516898,3.072642157863523,6510.560025560751,15326.208794399752,6455.3101276285015,0.0003189998308475061,22988.892317615777,2344.214621467655,19295.35396083533,1967.5785269011674,0.8393337832136355,0.8393337832136355,35643.17485890169,35405.22815468563,1.0084078777622796,0.8,4301.753600610229,4273.035954225843,1.0084078777622796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.657734916677,4632.441516551485,6.219798022926701,5.130755790576306,-3.6855574716078427,8.81631326218415,2.9122644844729875,3.5,0.8320755669922821,0.6,0.00023773615152809406,1.000220879860265,0.00023768365199625384,198.77898876040177,0.0,1.047142977521282e-05,29.676031982953134,0.11483427257262564,8.024435903092772e-05,0.00015749179249716633,0.0006215817299240295,0.09226365002716917,0.09226365002716917,0.09226365002716917,0.09223787783155539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486657.3105573551,596.0011527320801,0.0,0.09226365002716917,0.09226365000314052,0.09226365000314052,0.3707409186642554,0.3707409186642554,0.5,10.229763931258564,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,27357.24419370487,20763.16991038658,0.7589642349708732,1.0096067357695178,0.6226087171171351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450443651335405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.65033907264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75962807533307,260.75962807533307,-12.390371924666908,245.07587064232126,276.44338550835494,124353.39357023117,124548.15922448211,-194.76565425095646,0.0,nan,276.44338550835494,3.293385508354959,270.1698825351259,-2.98011746487407,263.896379561948,-9.253620438051996,257.6228765887266,-15.527123411273351,251.34937361552176,-21.80062638447822,245.07587064232126,-28.074129357678714,1.0,1.0,26022.012520719443,26022.012520719443,275.6425180416491,2.4925180416491344,275.6425180416491,275.6425180416491,76891.92957122881,76896.1024376025,-4.172866373686702,0.0,8546.071908451686,8546.071908451686,0.8840467058338604,3966.490117793848,275.6425180416491,2.4925180416491344,1.0,0.002,0.12168291055999916,0.004943640900791904,0.00018795909280610906,0.0018120409078976399,0.09397954640305453,0.09397954640305453,0.0,7.03748691266437e-13,0.9997192934034785,0.9997192934034785,0.0,0.0922377509879655,2.5899015175029026e-05,0.0,0.0,0.0,1600131.363116315,266.64468801387943,0.0,1.0,1284398.5617493596,2598.5709566229143,,,,,,,,,,,,,,,,,,,3.0,15326.208794399752,1544.8473446691196,0.3707409186642554,6.173730061729009,2.9122644844729875
2609.0,-29.828589792025838,5.130308793335702,35.040271993864536,24.42024144055324,5.035073005271131,-26.342223512319226,-39.847494720574446,1.5487067245558173,-6.505407968530278,-6.505407968541567,40.079804393851404,41512.15729689787,25803.639662259393,25803.639662259393,67315.79695915726,76901.36296366976,76895.61281735548,25803.639662259393,102699.25247961486,102699.25247961486,102699.25247961486,130056.45733089761,125456.68751654789,4599.769814349726,0.0,90731.84991250226,55343.231335184784,39320.68730813053,27357.204851282742,66677.89215941327,20763.133113171156,1544.8482707067294,0.0,0.878726964196027,2.728207275446164,0.001494314320929203,1.0,1.0,-6.505407968530278,334319.9664275068,1557977.0417584577,4.660137587374058,1557977.0417584577,4.660137587374058,0.7589639813731774,0.09226329664085602,3.9467556486159188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467556486159188,1.2844847208594514,1.2847900377731232,3.0726372875616117,6510.549705975421,15326.17207869655,6455.2997461256555,0.00031900138266602145,22988.970686422115,2344.2226128618963,19295.322929828595,1967.5753626191,0.8393295721249893,0.8393295721249893,35643.1698918681,35405.22815468563,1.008407702104677,0.8,4301.753001141895,4273.035954225843,1.008407702104677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.729013164547,4632.441516551485,6.219649338479455,5.130308793335702,-3.685692736213055,8.816001529548757,2.9123478778304968,3.5,0.8320993936658562,0.6,0.00023768365199625384,1.0002202727816352,0.00023763130828697386,198.7807366808467,0.0,1.0435803849592324e-05,29.575068109744645,0.11484470837647523,8.022749436682603e-05,0.0001574561576294278,0.0006214409795333027,0.09226329665938682,0.09226329665938682,0.09226329665938682,0.09223757047012686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486660.76527902315,596.0000276612835,0.0,0.09226329665938682,0.09226329664085602,0.09226329664085602,0.37074001423203706,0.37074001423203706,0.5,10.228992144940467,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27357.204851282742,20763.133113171156,0.7589639813731774,1.0095669610883753,0.6225775283605359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450456364650394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.54937519943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75846689921644,260.75846689921644,-12.391533100783533,245.0738202251548,276.44311357329656,124360.64615053892,124554.7836101617,-194.13745962279194,0.0,nan,276.44311357329656,3.29311357329658,270.16925490363707,-2.9807450963629094,263.89539623407546,-9.254603765924514,257.62153756437255,-15.528462435627432,251.34767889476223,-21.802321105237752,245.0738202251548,-28.076179774845173,1.0,1.0,26022.012520719443,26022.012520719443,275.6423647674108,2.492364767410834,275.6423647674108,275.6423647674108,76891.46092807293,76895.61281735548,-4.151889282540651,0.0,8546.071908451686,8546.071908451686,0.8840467493523658,3966.4894268589983,275.6423647674108,2.492364767410834,1.0,0.002,0.12170876328228872,0.004943514368649976,0.00018799898946084733,0.001812001010511568,0.09399949473042367,0.09399949473042367,0.0,-2.7584705353245198e-14,0.9997197940703518,0.9997197940703518,0.0,0.09223744391804836,2.5852722807655904e-05,0.0,0.0,0.0,1600131.2506007564,266.6445920314697,0.0,1.0,1284398.8893997557,2598.5696304404382,,,,,,,,,,,,,,,,,,,3.0,15326.17207869655,1544.8482707067294,0.37074001423203706,6.173730061729009,2.9123478778304968
2610.0,-29.830693201175436,5.129862982733291,35.04024433877465,24.419768840912752,5.034701601982487,-26.344153720856923,-39.84936294201759,1.548162122108201,-6.505517836846536,-6.505517836847869,40.079745872768285,41510.870436843725,25803.49727492358,25803.49727492358,67314.3677117673,76901.03326615258,76895.02612058433,25803.49727492358,102698.5233955079,102698.5233955079,102698.5233955079,130055.68385897935,125456.27536574357,4599.408493235774,0.0,90732.22019989378,55342.63999496886,39321.755783249915,27357.160463471446,66678.91624672136,20763.09182961481,1544.8492882317628,0.0,0.8787265922303957,2.7281961045721537,0.001494314320929203,1.0,1.0,-6.505517836846536,334318.5164866472,1557974.5142770028,4.660150238310922,1557974.5142770028,4.660150238310922,0.7589637037564134,0.09226294386854886,3.9467597120276596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467597120276596,1.2844873754756436,1.284792625781973,3.0726341008732616,6510.5429537652,15326.135409888613,6455.286832580521,0.00031900200783372453,22989.04083858701,2344.2297663918885,19295.284330378014,1967.5714265705428,0.8393253318333733,0.8393253318333733,35643.199249218385,35405.22815468563,1.0084087403183544,0.8,4301.756544263062,4273.035954225843,1.0084087403183544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.800024604302,4632.441516551485,6.219508561968982,5.129862982733291,-3.685838408781295,8.815701391514587,2.912430959980542,3.5,0.832123131423012,0.6,0.00023763130828697386,1.0002186428905804,0.000237579363248251,198.78247166587929,0.0,1.040492109128307e-05,29.487546372696222,0.11485511329756651,8.021055667801797e-05,0.0001574207516089559,0.0006213018802873405,0.09226294386351358,0.09226294386351358,0.09226294386351358,0.0922372145042259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486664.2016780349,595.9989083501887,0.0,0.09226294386351358,0.09226294386854886,0.09226294386854886,0.3707391079643355,0.3707391079643355,0.5,10.228220264979015,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27357.160463471446,20763.09182961481,0.7589637037564134,1.0095300208943812,0.6225486671566117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504690430188014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.46185346238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75729186307416,260.75729186307416,-12.392708136925819,245.07177591857823,276.4428078075813,124365.79864726776,124562.25336818561,-196.45472091784956,0.0,nan,276.4428078075813,3.292807807581312,270.1686014297729,-2.9813985702270998,263.89439505201483,-9.255604947985148,257.62018867413985,-15.529811325860123,251.34598229635785,-21.80401770364213,245.07177591857823,-28.07822408142175,1.0,1.0,26022.012520719443,26022.012520719443,275.6421862480591,2.492186248059113,275.6421862480591,275.6421862480591,76890.48650909448,76895.02612058433,-4.53961148984672,0.0,8546.071908451686,8546.071908451686,0.8840464921388437,3966.493510587798,275.6421862480591,2.492186248059113,1.0,0.002,0.12173462171864109,0.0049433852725351115,0.00018803888955923144,0.001811961110711496,0.09401944477961571,0.09401944477961571,0.0,2.7072745087397543e-13,0.9997197310787144,0.9997197310787144,0.0,0.09223708543279618,2.585843575267494e-05,0.0,0.0,0.0,1600131.1218072583,266.64448216315344,0.0,1.0,1284399.2644515578,2598.5681123994223,,,,,,,,,,,,,,,,,,,4.0,15326.135409888613,1544.8492882317628,0.3707391079643355,6.173730061729009,2.912430959980542
2611.0,-29.83279679671868,5.129419350646043,35.040215739461004,24.419627675693505,5.0346750142647085,-26.346049615587955,-39.85119574991984,1.547927832669343,-6.505573133689097,-6.505573133665893,40.07966331246234,41509.33156132275,25803.235847998607,25803.235847998607,67312.56740932136,76900.4518266712,76894.26589678427,25803.235847998607,102697.50174478287,102697.50174478287,102697.50174478287,130054.47371890895,125455.43269947766,4599.041019431285,0.0,90732.4398865167,55341.9021754274,39322.81967898811,27356.971974126074,66679.79165311418,20762.9495345383,1544.8421435673242,0.0,0.8787266067367585,2.7281904822728187,0.001494314320929203,1.0,1.0,-6.505573133689097,334317.7867317101,1557970.9485647955,4.660149744934351,1557970.9485647955,4.660149744934351,0.75896373159192,0.09226252496524501,3.9467535767252517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467535767252517,1.284488578252854,1.284793762118733,3.072626447246093,6510.526736647639,15326.098985265582,6455.280814909669,0.0003190051025094388,22989.132238096387,2344.239086548045,19295.266343157135,1967.5695923844673,0.8393212124458542,0.8393212124458542,35643.154922863374,35405.22815468563,1.0084071727305042,0.8,4301.751194541607,4273.035954225843,1.0084071727305042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.870704442876,4632.441516551485,6.219339595318519,5.129419350646043,-3.6859424229546462,8.815361773600689,2.912513655104374,3.5,0.8321467586012498,0.6,0.000237579363248251,1.0002186660330723,0.00023752742406868402,198.7842068313186,0.0,1.0325763188109588e-05,29.26321287510257,0.11486543906075462,8.019394326817389e-05,0.0001573854199800771,0.0006211614692307752,0.09226252497073673,0.09226252497073673,0.09226252497073673,0.0922365993628389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486667.55027058045,595.9978163870156,0.0,0.09226252497073673,0.09226252496524501,0.09226252496524501,0.37073819397082286,0.37073819397082286,0.5,10.227442496091218,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,27356.971974126074,20762.9495345383,0.75896373159192,1.0094897680469526,0.6225174154302283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450481627576544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.23751996479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.756136816813,260.756136816813,-12.393863183186966,245.0697397140656,276.44253391957176,124374.69080945986,124567.80340873063,-193.11259927077197,0.0,nan,276.44253391957176,3.292533919571781,270.16797507845564,-2.982024921544337,263.89341623740637,-9.256583762593607,257.61885739623114,-15.531142603768842,251.34429855514736,-21.805701444852616,245.0697397140656,-28.080260285934372,1.0,1.0,26022.012520719443,26022.012520719443,275.64204199530803,2.492041995308057,275.64204199530803,275.64204199530803,76890.41158633745,76894.26589678427,-3.8543104468262754,0.0,8546.071908451686,8546.071908451686,0.8840468805028044,3966.487344608878,275.64204199530803,2.492041995308057,1.0,0.002,0.12176066723024496,0.004943265382913668,0.0001880790997040959,0.001811920900090681,0.09403954985204795,0.09403954985204795,0.0,-2.052229913784842e-13,0.9997177021546922,0.9997177021546922,0.0,0.09223647945324466,2.604551200034163e-05,0.0,0.0,0.0,1600131.0569852863,266.6444268663109,0.0,1.0,1284399.4532154491,2598.567348368571,,,,,,,,,,,,,,,,,,,3.0,15326.098985265582,1544.8421435673242,0.37073819397082286,6.173730061729009,2.912513655104374
2612.0,-29.83488054687965,5.128976364340274,35.040187736801506,24.41906469119715,5.034209370848321,-26.347971555105495,-39.85305503066627,1.5473003790811835,-6.505711022287983,-6.5057110222776595,40.079623333114824,41508.12480731305,25803.158356630967,25803.158356630967,67311.28316394401,76900.19834694102,76893.85971815868,25803.158356630967,102697.01807478965,102697.01807478965,102697.01807478965,130054.04939810437,125455.36810936994,4598.681288734427,0.0,90732.85215582511,55341.35556195305,39323.88510430228,27357.031323314724,66680.916427617,20762.981555708993,1544.8487856173385,0.0,0.8787260127862977,2.7281764625072507,0.001494314320929203,1.0,1.0,-6.505711022287983,334315.9670150851,1557969.221891213,4.660169945819291,1557969.221891213,4.660169945819291,0.75896325556399,0.09226220443710284,3.9467607596248415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467607596248415,1.2844916194630485,1.28479673733258,3.072624764398768,6510.523170896094,15326.062486794826,6455.265701671405,0.0003190049037822739,22989.19485670819,2344.2454718694144,19295.221168676584,1967.5649858694442,0.839316961248266,0.839316961248266,35643.206817900915,35405.22815468563,1.0084090079825223,0.8,4301.757457722861,4273.035954225843,1.0084090079825223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.941310118813,4632.441516551485,6.219215078723793,5.128976364340274,-3.686108907968654,8.815085272308927,2.912596264395943,3.5,0.8321703612559838,0.6,0.00023752742406868402,1.0002166066203533,0.0002374759851981152,198.78592565344348,0.0,1.0324688613691284e-05,29.260167531201102,0.11487576374936831,8.0177093146652e-05,0.00015735033092203202,0.0006210241115970593,0.09226220443810942,0.09226220443810942,0.09226220443810942,0.0922364595972769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486671.0785371686,595.9966681306984,0.0,0.09226220443810942,0.09226220443710284,0.09226220443710284,0.37073724901428207,0.37073724901428207,0.5,10.226670151053899,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27357.031323314724,20762.981555708993,0.75896325556399,1.009453480397368,0.6224888173570717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504942134578656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.23447462089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75496001593564,260.75496001593564,-12.39503998406434,245.0677095749644,276.4422104569161,124378.87514785423,124575.6249144599,-196.74976660566958,0.0,nan,276.4422104569161,3.2922104569161093,270.16731028051464,-2.982689719485336,263.89241010416555,-9.257589895834428,257.61750992771414,-15.532490072285839,251.3426097513389,-21.80739024866108,245.0677095749644,-28.08229042503558,1.0,1.0,26022.012520719443,26022.012520719443,275.64185657858866,2.4918565785886813,275.64185657858866,275.64185657858866,76889.18801126046,76893.85971815868,-4.6717068982252385,0.0,8546.071908451686,8546.071908451686,0.8840464258260492,3966.4945634229657,275.64185657858866,2.4918565785886813,1.0,0.002,0.1217865463785581,0.004943131068881105,0.0001881190209293595,0.001811880979166565,0.09405951046467975,0.09405951046467975,0.0,9.592457037022051e-14,0.9997195043369158,0.9997195043369158,0.0,0.09223632528889164,2.5879148211194295e-05,0.0,0.0,0.0,1600130.895344566,266.644288977712,0.0,1.0,1284399.92391817,2598.565443178288,,,,,,,,,,,,,,,,,,,3.0,15326.062486794826,1544.8487856173385,0.37073724901428207,6.173730061729009,2.912596264395943
