time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2613.0,-29.836969949921315,5.128535938397322,35.040158377071116,24.419030534941726,5.034292968937685,-26.349843658033375,-39.85486524235455,1.5471666768810874,-6.505744553846455,-6.5057445538482925,40.07952816337798,41506.52025719693,25802.85111232237,25802.85111232237,67309.3713695193,76899.54075392098,76892.98978515215,25802.85111232237,102695.84089747453,102695.84089747453,102695.84089747453,130052.61320150754,125454.30282988615,4598.310371621391,0.0,90733.02235984466,55340.58025649215,39324.93567039168,27356.77230403302,66681.7079744247,20762.789534327454,1544.8377619630937,0.0,0.8787261929112503,2.7281730532086046,0.001494314320929203,1.0,1.0,-6.505744553846455,334315.5245000845,1557965.1115981399,4.660163819576814,1557965.1115981399,4.660163819576814,0.7589634224234318,0.09226175109472982,3.94675136690065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94675136690065,1.284492350853529,1.2847974028205194,3.072615702443135,6510.503969699513,15326.026315773377,6455.261943437675,0.000319008782326462,22989.292692915824,2344.255448386128,19295.209935064464,1967.5638403598034,0.8393129006970408,0.8393129006970408,35643.13895731123,35405.22815468563,1.0084066081138046,0.8,4301.749267668603,4273.035954225843,1.0084066081138046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.011449555666,4632.441516551485,6.219035889883047,5.128535938397322,-3.686196008525595,8.814731946922917,2.912678329111446,3.5,0.8321938083175561,0.6,0.0002374759851981152,1.0002171980132892,0.00023742441708641767,198.78764916472838,0.0,1.0225323500588476e-05,28.97856680066774,0.1148859890728689,8.016069086835682e-05,0.0001573152943297584,0.0006208843529303521,0.09226175109738109,0.09226175109738109,0.09226175109738109,0.092235705064265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486674.38360000146,595.995589687061,0.0,0.09226175109738109,0.09226175109472982,0.09226175109472982,0.37073631839747617,0.37073631839747617,0.5,10.225888770074981,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27356.77230403302,20762.789534327454,0.7589634224234318,1.0094128272079554,0.6224573652659956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450506680809087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.952873890354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75381483294194,260.75381483294194,-12.396185167058036,245.0656884151612,276.441941250726,124388.97927235202,124580.44283196861,-191.46355961658898,0.0,nan,276.441941250726,3.2919412507260404,270.16669068360943,-2.983309316390546,263.89144011651405,-9.25855988348593,257.61618954937376,-15.53381045062622,251.34093898226718,-21.8090610177328,245.0656884151612,-28.084311584838787,1.0,1.0,26022.012520719443,26022.012520719443,275.64172125370106,2.491721253701087,275.64172125370106,275.64172125370106,76889.41149092924,76892.98978515215,-3.5782942229125183,0.0,8546.071908451686,8546.071908451686,0.8840470203844334,3966.4851237351536,275.64172125370106,2.491721253701087,1.0,0.002,0.12181270880181545,0.0049430146756866584,0.00018815942005579646,0.0018118405799879755,0.09407971002789822,0.09407971002789822,0.0,4.377184378845378e-14,0.9997164326185382,0.9997164326185382,0.0,0.09223558867156281,2.6162423167017203e-05,0.0,0.0,0.0,1600130.8560369585,266.6442554461535,0.0,1.0,1284400.038382953,2598.564979877263,,,,,,,,,,,,,,,,,,,3.0,15326.026315773377,1544.8377619630937,0.37073631839747617,6.173730061729009,2.912678329111446
2614.0,-29.839054404277483,5.1280962115257775,35.04013045083968,24.418812884856038,5.034184119063288,-26.351730551928696,-39.856689039710886,1.5468602659000092,-6.50587800086214,-6.50587800086799,40.07951081374278,41505.04892654087,25802.7672200979,25802.7672200979,67307.81614663877,76899.02447060694,76892.91757154216,25802.7672200979,102695.68479164006,102695.68479164006,102695.68479164006,130052.60929200941,125454.65555169755,4597.953740311856,0.0,90733.27455553837,55339.87591659529,39325.99848771454,27356.92450036935,66682.92298808388,20762.88897259215,1544.848726546432,0.0,0.8787255370257283,2.728159485106661,0.001494314320929203,1.0,1.0,-6.50587800086214,334313.7634082962,1557964.3622849023,4.660186126953337,1557964.3622849023,4.660186126953337,0.7589628348870805,0.09226145569137024,3.946747393217175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946747393217175,1.2844938901044587,1.28479887619463,3.0726089268483903,6510.489613027297,15325.989962047546,6455.254627434692,0.00031901139490776004,22989.37973873659,2344.264324589599,19295.188067041963,1967.5616104420944,0.8393087715424529,0.8393087715424529,35643.11024821793,35405.22815468563,1.0084055928259634,0.8,4301.745802785186,4273.035954225843,1.0084055928259634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.081617316905,4632.441516551485,6.218910496338663,5.1280962115257775,-3.6863586258926504,8.814454837418428,2.9127604278925556,3.5,0.8322172651121588,0.6,0.00023742441708641767,1.0002166872328435,0.00023737298139192803,198.789368620145,0.0,1.0251103696218234e-05,29.051627875082474,0.11489624017656512,8.014416862771385e-05,0.00015728024845870382,0.0006207454106089389,0.09226145569866229,0.09226145569866229,0.09226145569866229,0.09223583214591023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.00372926105,595.9944126868683,0.0,0.09226145569866229,0.09226145569137024,0.09226145569137024,0.3707353441951803,0.3707353441951803,0.5,10.225120061624928,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27356.92450036935,20762.88897259215,0.7589628348870805,1.0093711122811242,0.6224239590390743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450519182187578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.02593496477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7526784737234,260.7526784737234,-12.397321526276585,245.06367370729498,276.4416832401496,124396.6441435071,124586.632448673,-189.98830516593884,0.0,nan,276.4416832401496,3.2916832401496094,270.1660813335955,-2.9839186664044632,263.8904794270275,-9.259520572972463,257.61487752041694,-15.535122479583038,251.33927561385568,-21.8107243861443,245.06367370729498,-28.086326292704996,1.0,1.0,26022.012520719443,26022.012520719443,275.641579356763,2.4915793567629976,275.641579356763,275.641579356763,76889.090321071,76892.91757154216,-3.8272504711640067,0.0,8546.071908451686,8546.071908451686,0.8840472719180842,3966.481130183261,275.641579356763,2.4915793567629976,1.0,0.002,0.12183846538776903,0.004942881690811572,0.0001881991536450746,0.0018118008456406228,0.09409957682253729,0.09409957682253729,0.0,-7.143027488942799e-13,0.9997208304719958,0.9997208304719958,0.0,0.09223569910433191,2.575658703834204e-05,0.0,0.0,0.0,1600130.69960259,266.64412199913784,0.0,1.0,1284400.493923252,2598.563136059944,,,,,,,,,,,,,,,,,,,3.0,15325.989962047546,1544.848726546432,0.3707353441951803,6.173730061729009,2.9127604278925556
2615.0,-29.841132701910453,5.127657779397578,35.04010292633975,24.418554617464565,5.034035336983957,-26.353615898011235,-39.858512522745855,1.5465185322391763,-6.505979652407802,-6.505979652395591,40.07946655498393,41503.62282460072,25802.611849796886,25802.611849796886,67306.23467439761,76898.54266791345,76892.55684608391,25802.611849796886,102695.1686958808,102695.1686958808,102695.1686958808,130052.09985150066,125454.50332992748,4597.596521573191,0.0,90733.54966088045,55339.20490375863,39327.04973013535,27356.931155619863,66683.98088575521,20762.88516658294,1544.851969022359,0.0,0.8787251553241604,2.7281491498155424,0.001494314320929203,1.0,1.0,-6.505979652407802,334312.42192420474,1557962.4507944034,4.660199109046641,1557962.4507944034,4.660199109046641,0.75896251112646,0.09226111513862245,3.946745334674764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946745334674764,1.2844955942561809,1.284800514678618,3.0726032477832086,6510.477579769647,15325.953637813613,6455.245661775123,0.0003190134038902063,22989.461433887387,2344.272655176578,19295.16126808553,1967.5588777090577,0.8393046232759367,0.8393046232759367,35643.09537564553,35405.22815468563,1.0084050668623092,0.8,4301.744007823258,4273.035954225843,1.0084050668623092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.151337165739,4632.441516551485,6.21876855121474,5.127657779397578,-3.6864971303314618,8.814154909729039,2.912842003516969,3.5,0.8322405724334196,0.6,0.00023737298139192803,1.0002160508294031,0.00023732170784011378,198.7910830229815,0.0,1.0224869232135267e-05,28.977279403871346,0.11490646504579725,8.012765238196999e-05,0.00015724532900995803,0.0006206072686694502,0.09226111515524792,0.09226111515524792,0.09226111515524792,0.09223563624921109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.47288844624,595.9932834155492,0.0,0.09226111515524792,0.09226111513862245,0.09226111513862245,0.370734413361967,0.370734413361967,0.5,10.22435569420956,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27356.931155619863,20762.88516658294,0.75896251112646,1.0093313833454014,0.6223926987158407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505316541618427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.95158649356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7515462635061,260.7515462635061,-12.398453736493877,245.06166497870345,276.44142754830034,124403.8140897912,124593.10872729923,-189.29463750806326,0.0,nan,276.44142754830034,3.291427548300362,270.16547503438505,-2.9845249656149235,263.889522520469,-9.260477479531005,257.6135700065601,-15.536429993439867,251.33761749261885,-21.81238250738113,245.06166497870345,-28.08833502129653,1.0,1.0,26022.012520719443,26022.012520719443,275.6414354957312,2.4914354957311957,275.6414354957312,275.6414354957312,76888.66037822413,76892.55684608391,-3.8964678597840248,0.0,8546.071908451686,8546.071908451686,0.8840474022235376,3966.4790613481377,275.6414354957312,2.4914354957311957,1.0,0.002,0.12186407080298378,0.004942755172086153,0.00018823866600708032,0.0018117613341514848,0.09411933300354015,0.09411933300354015,0.0,1.5856500140687402e-13,0.9997224679618232,0.9997224679618232,0.0,0.09223550972329356,2.5605415328888136e-05,0.0,0.0,0.0,1600130.5804405543,266.6440203475922,0.0,1.0,1284400.8409249752,2598.5617315580557,,,,,,,,,,,,,,,,,,,3.0,15325.953637813613,1544.851969022359,0.370734413361967,6.173730061729009,2.912842003516969
2616.0,-29.843204426203506,5.127220768335636,35.040075563383056,24.418287339527183,5.0338742764708035,-26.355496555954772,-39.860331535432465,1.5461664052000639,-6.506074185168245,-6.506074185257171,40.079416168026555,41502.203711757604,25802.441321620732,25802.441321620732,67304.64503337833,76898.06909717056,76892.1260973791,25802.441321620732,102694.56741899984,102694.56741899984,102694.56741899984,130051.47449715124,125454.23457368748,4597.239923463757,0.0,90733.82466476283,55338.53243178664,39328.10248108465,27356.9070781514,66685.00955923604,20762.859533552888,1544.8535811474046,0.0,0.8787248354029732,2.72813953834548,0.001494314320929203,1.0,1.0,-6.506074185168245,334311.174389711,1557960.2746349266,4.660209989926306,1557960.2746349266,4.660209989926306,0.7589622421218498,0.09226076463472187,3.946743031212803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946743031212803,1.2844973466775356,1.284802201651802,3.0725972625956746,6510.464897875465,15325.917367437556,6455.237186547435,0.00031901558315717947,22989.544530058,2344.281128627819,19295.135935062808,1967.5562944596584,0.8393004876558173,0.8393004876558174,35643.07873357473,35405.22815468563,1.0084044783209885,0.8,4301.741999301618,4273.035954225843,1.0084044783209885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.220763688952,4632.441516551485,6.218623397295576,5.127220768335636,-3.6866300884421084,8.813850856777744,2.9129232368441715,3.5,0.8322637819554776,0.6,0.00023732170784011378,1.0002153710783683,0.00023727060661370226,198.79279202932977,0.0,1.0192724895589113e-05,28.886182354099546,0.11491665777069285,8.011117976152636e-05,0.00015721052807858742,0.0006204695561274496,0.09226076464409771,0.09226076464409771,0.09226076464409771,0.09223537396759403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486684.89969029,595.9921676029487,0.0,0.09226076464409771,0.09226076463472187,0.09226076463472187,0.37073349261320276,0.37073349261320276,0.5,10.223593971487611,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,27356.9070781514,20762.859533552888,0.7589622421218498,1.0092919754865126,0.6223618169371536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505440895021666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.86048944379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7504169292658,260.7504169292658,-12.399583070734195,245.05966216600325,276.44117169251143,124410.80258785748,124599.61639192446,-188.81380406696638,0.0,nan,276.44117169251143,3.2911716925114547,270.16486978722287,-2.9851302127771078,263.8885678818863,-9.261432118113703,257.61226597665313,-15.537734023346843,251.33596407131733,-21.814035928682642,245.05966216600325,-28.090337833996728,1.0,1.0,26022.012520719443,26022.012520719443,275.64129055974763,2.491290559747654,275.64129055974763,275.64129055974763,76888.19918606456,76892.1260973791,-3.9269113145419396,0.0,8546.071908451686,8546.071908451686,0.8840475480323526,3966.476746368867,275.64129055974763,2.491290559747654,1.0,0.002,0.12188958638311384,0.004942630331319529,0.00018827804234278493,0.0018117219567389449,0.09413902117139246,0.09413902117139246,0.0,-9.18270234157026e-13,0.9997234406055922,0.9997234406055922,0.0,0.09223524905352688,2.5515581194983798e-05,0.0,0.0,0.0,1600130.4696234525,266.64392581483173,0.0,1.0,1284401.163625563,2598.5604254168757,,,,,,,,,,,,,,,,,,,3.0,15325.917367437556,1544.8535811474046,0.37073349261320276,6.173730061729009,2.9129232368441715
2617.0,-29.84526965998459,5.126785213585901,35.04004828611992,24.418019817117624,5.033713310012512,-26.357371362932227,-39.862145798373945,1.5458150121388377,-6.506166359889676,-6.50616635985875,40.07936391516643,41500.795427027144,25802.266563862886,25802.266563862886,67303.06199089003,76897.5985391864,76891.67372022958,25802.266563862886,102693.94028409246,102693.94028409246,102693.94028409246,130050.81341590831,125453.92932021902,4596.884095689294,0.0,90734.10092105127,55337.869053115384,39329.14651992876,27356.87313181585,66686.01965174462,20762.826904184363,1544.854666343872,0.0,0.8787245353227224,2.7281301666511255,0.001494314320929203,1.0,1.0,-6.506166359889676,334309.9579774299,1557958.017889665,4.6602201959980105,1557958.017889665,4.6602201959980105,0.7589619911654795,0.09226041120673725,3.946740948766781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946740948766781,1.2844990953154953,1.2848038850618766,3.072591458538468,6510.452599774712,15325.881159470822,6455.2284665648895,0.0003190176644012642,22989.626656242162,2344.289503167969,19295.109870451437,1967.5536366089784,0.8392963556549281,0.8392963556549281,35643.0636883,35405.22815468563,1.0084039462498913,0.8,4301.740183496349,4273.035954225843,1.0084039462498913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.289931308769,4632.441516551485,6.218477616897775,5.126785213585901,-3.6867610762803094,8.81354628986621,2.913004168139482,3.5,0.8322869051827091,0.6,0.00023727060661370226,1.0002146999048482,0.00023721967557192885,198.7944957072729,0.0,1.0158555474469026e-05,28.789346214645217,0.11492681632616732,8.009475327219772e-05,0.00015717585334150454,0.000620332376540278,0.09226041122308137,0.09226041122308137,0.09226041122308137,0.09223509041450637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.30737079587,595.9910579085314,0.0,0.09226041122308137,0.09226041120673725,0.09226041120673725,0.3707325751887101,0.3707325751887101,0.5,10.222834346527058,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,27356.87313181585,20762.826904184363,0.7589619911654795,1.009252949004421,0.6223312718881313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450556485713892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.76365330433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7492905466913,260.7492905466913,-12.40070945330865,245.05766531556822,276.44091577778823,124417.78154388505,124606.10185941425,-188.32031552920017,0.0,nan,276.44091577778823,3.290915777788257,270.1642656853755,-2.9857343146244943,263.8876155929156,-9.262384407084369,257.6109655004923,-15.539034499507693,251.33431540800834,-21.81568459199164,245.05766531556822,-28.092334684431762,1.0,1.0,26022.012520719443,26022.012520719443,275.6411454512187,2.4911454512186992,275.6411454512187,275.6411454512187,76887.74083094856,76891.67372022958,-3.9328892810153775,0.0,8546.071908451686,8546.071908451686,0.884047679850879,3966.4746535106146,275.6411454512187,2.4911454512186992,1.0,0.002,0.12191503130131041,0.0049425062262557825,0.0001883173104272471,0.0018116826894928634,0.09415865521362356,0.09415865521362356,0.0,-7.988965392002889e-14,0.999724205448398,0.999724205448398,0.0,0.09223496628799788,2.544491873937659e-05,0.0,0.0,0.0,1600130.3615704677,266.6438336401103,0.0,1.0,1284401.478276487,2598.55915185787,,,,,,,,,,,,,,,,,,,3.0,15325.881159470822,1544.854666343872,0.3707325751887101,6.173730061729009,2.913004168139482
2618.0,-29.847328286731763,5.1263511075929085,35.04002108584728,24.41775215500968,5.033550582062786,-26.359240399859395,-39.86395160956306,1.545462694145809,-6.506258457037575,-6.506258457034048,40.07931158255961,41499.378420651716,25802.092713217688,25802.092713217688,67301.4711338694,76897.13006691603,76891.21868962857,25802.092713217688,102693.31140284626,102693.31140284626,102693.31140284626,130050.1499756285,125453.62078137558,4596.529194252925,0.0,90734.37514867583,55337.19280557204,39330.20260344865,27356.83857278224,66687.04117623088,20762.79384099185,1544.8557195322098,0.0,0.8787242359638685,2.7281208028693156,0.001494314320929203,1.0,1.0,-6.506258457037575,334308.742592346,1557955.7577055963,4.660230377538639,1557955.7577055963,4.660230377538639,0.758961741348618,0.0922600581612341,3.9467386383783856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467386383783856,1.2845008479316635,1.2848055726695387,3.0725854675250126,6510.439905536102,15325.8450124732,6455.2200596437115,0.000319019850468385,22989.709596264594,2344.297960696527,19295.084741601444,1967.5510741794033,0.8392922346760109,0.8392922346760109,35643.04699618332,35405.22815468563,1.008403355938846,0.8,4301.738168934703,4273.035954225843,1.008403355938846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.358851144873,4632.441516551485,6.2183324313100785,5.1263511075929085,-3.686891816561609,8.813242924154517,2.913084810403871,3.5,0.8323099458296774,0.6,0.00023721967557192885,1.0002140165825253,0.00023716891749072625,198.7961939604448,0.0,1.012481076519104e-05,28.69371370855141,0.11493694113693251,8.007840639776455e-05,0.00015714126917416431,0.0006201955187334926,0.09226005817808294,0.09226005817808294,0.09226005817808294,0.09223480529335262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486691.70485137927,595.9899515212419,0.0,0.09226005817808294,0.0922600581612341,0.0922600581612341,0.3707316589207396,0.3707316589207396,0.5,10.22207675945114,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27356.83857278224,20762.79384099185,0.758961741348618,1.009213633515615,0.6223004903004041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505688432907164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.668020798235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74816701958304,260.74816701958304,-12.401832980416941,245.0556744685021,276.440659570645,124424.7153889952,124612.55829207502,-187.8429030798096,0.0,nan,276.440659570645,3.290659570645005,270.16366255023047,-2.9863374497695077,263.8866655298148,-9.263334470185157,257.6096685093822,-15.540331490617803,251.33267148892384,-21.81732851107614,245.0556744685021,-28.094325531497873,1.0,1.0,26022.012520719443,26022.012520719443,275.6410001096282,2.491000109628203,275.6410001096282,275.6410001096282,76887.27961782448,76891.21868962857,-3.9390718040958745,0.0,8546.071908451686,8546.071908451686,0.8840478260981111,3966.4723315702777,275.6410001096282,2.491000109628203,1.0,0.002,0.12194040798996146,0.0049423824217105445,0.0001883564731354223,0.0018116435268784406,0.09417823656771114,0.09417823656771114,0.0,1.386260897739966e-14,0.9997249439336844,0.9997249439336844,0.0,0.09223468147255823,2.5376688675878943e-05,0.0,0.0,0.0,1600130.2536082978,266.6437415429624,0.0,1.0,1284401.792662444,2598.5578793722398,,,,,,,,,,,,,,,,,,,3.0,15325.8450124732,1544.8557195322098,0.3707316589207396,6.173730061729009,2.913084810403871
2619.0,-29.849380373371197,5.125918450796951,35.03999394728012,24.41748424842956,5.033388265614876,-26.361103509548563,-39.865752671007044,1.545111400757742,-6.506350042870736,-6.506350042866466,40.07925896281131,41497.97323524018,25801.91880968696,25801.91880968696,67299.89204492714,76896.66479599471,76890.75960218134,25801.91880968696,102692.6784118683,102692.6784118683,102692.6784118683,130049.48047483197,125453.30534013029,4596.175134701682,0.0,90734.65120079853,55336.52702271584,39331.249086758544,27356.80206296368,66688.05114972222,20762.759404489636,1544.8566660991237,0.0,0.8787239404607063,2.7281114910995354,0.001494314320929203,1.0,1.0,-6.506350042870736,334307.5339584125,1557953.4851202907,4.660240427947096,1557953.4851202907,4.660240427947096,0.7589614954519401,0.0922597048831612,3.9467366280083658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467366280083658,1.2845025954041074,1.2848072553542575,3.072579722399637,6510.427732304827,15325.808928995366,6455.211310246116,0.00031902190285209084,22989.79125105335,2344.306287167723,19295.058589066524,1967.5484073630164,0.8392881161190388,0.8392881161190388,35643.03247164075,35405.22815468563,1.00840284228338,0.8,4301.736415976287,4273.035954225843,1.00840284228338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.427523331946,4632.441516551485,6.218187608918229,5.125918450796951,-3.6870219803097086,8.81294043110666,2.913165163785295,3.5,0.8323329039386557,0.6,0.00023716891749072625,1.0002133401846398,0.0002371183306222898,198.7978868438124,0.0,1.0090513355812835e-05,28.596514850373577,0.11494703165028831,8.006210559189916e-05,0.0001571068118988271,0.0006200592090307215,0.09225970491099501,0.09225970491099501,0.09225970491099501,0.0922345159693678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486695.0916902828,595.9888485744738,0.0,0.09225970491099501,0.0922597048831612,0.0922597048831612,0.3707307435891926,0.3707307435891926,0.5,10.221321093899137,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27356.80206296368,20762.759404489636,0.7589614954519401,1.0091746704942879,0.6222699946962392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505811615335125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.57082194006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74704646080176,260.74704646080176,-12.402953539198222,245.05368966670352,276.44040325487737,124431.64624142916,124618.99287752518,-187.3466360960557,0.0,nan,276.44040325487737,3.29040325487739,270.1630605372724,-2.986939462727605,263.88571781965703,-9.264282180342946,257.60837510197535,-15.541624898024622,251.33103238432466,-21.81896761567532,245.05368966670352,-28.096310333296458,1.0,1.0,26022.012520719443,26022.012520719443,275.64085480467753,2.4908548046775536,275.64085480467753,275.64085480467753,76886.82161232071,76890.75960218134,-3.9379898606275674,0.0,8546.071908451686,8546.071908451686,0.8840479533542152,3966.4703111484077,275.64085480467753,2.4908548046775536,1.0,0.002,0.12196572025803476,0.0049422589872652745,0.000188395536518907,0.001811604465118151,0.0941977682594535,0.0941977682594535,0.0,1.6370581105984439e-12,0.9997256411539782,0.9997256411539782,0.0,0.09223439261699513,2.531226616605434e-05,0.0,0.0,0.0,1600130.146245404,266.64364995712924,0.0,1.0,1284402.1053027948,2598.5566139528833,,,,,,,,,,,,,,,,,,,3.0,15325.808928995366,1544.8566660991237,0.3707307435891926,6.173730061729009,2.913165163785295
2620.0,-29.851425975639593,5.125487238334132,35.03996686725593,24.417216062452667,5.033226575579981,-26.362960720530644,-39.86754905255509,1.5447613192612593,-6.506441400635197,-6.506441400647367,40.07920637519827,41496.580180548575,25801.74548971407,25801.74548971407,67298.32567026265,76896.20281395223,76890.30014977377,25801.74548971407,102692.04563948784,102692.04563948784,102692.04563948784,130048.81091675599,125452.98897917045,4595.8219375855415,0.0,90734.92945066345,55335.87229525117,39332.28572823587,27356.765277268154,66689.05100550402,20762.72478718872,1544.8575930557884,0.0,0.8787236460681067,2.7281022025430524,0.001494314320929203,1.0,1.0,-6.506441400635197,334306.32833765633,1557951.21392703,4.660250440588331,1557951.21392703,4.660250440588331,0.7589612505993649,0.09225935190616605,3.9467349678500208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467349678500208,1.2845043368606213,1.2848089322413774,3.0725742643236185,6510.416167296695,15325.772907916797,6455.202155372448,0.00031902379882745046,22989.871422780434,2344.314462408716,19295.031224536484,1967.5456169575223,0.8392839990143325,0.8392839990143325,35643.02047731006,35405.22815468563,1.008402418108029,0.8,4301.734968387642,4273.035954225843,1.008402418108029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.495950055243,4632.441516551485,6.218043299782125,5.125487238334132,-3.6871517818988533,8.812639020232986,2.9132452308311696,3.5,0.832355780237477,0.6,0.0002371183306222898,1.000212669548349,0.00023706791349619848,198.79957440311563,0.0,1.0056562547211038e-05,28.500298258796082,0.11495708821283553,8.004585019779855e-05,0.00015707248042449125,0.0006199234509782775,0.09225935193134306,0.09225935193134306,0.09225935193134306,0.0922342263757457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486698.4695305685,595.9877485500574,0.0,0.09225935193134306,0.09225935190616605,0.09225935190616605,0.3707298287469265,0.3707298287469265,0.5,10.220567329127118,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27356.765277268154,20762.72478718872,0.7589612505993649,1.0091360524039898,0.6222397763183608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505934408408407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.474605348485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7459289770076,260.7459289770076,-12.404071022992355,245.0517109367542,276.44014701723637,124438.57614975247,124625.40867018847,-186.83252043600896,0.0,nan,276.44014701723637,3.290147017236393,270.1624598011685,-2.987540198831482,263.88477258505384,-9.265227414946139,257.6070853689783,-15.542914631021688,251.3293981528544,-21.820601847145582,245.0517109367542,-28.098289063245772,1.0,1.0,26022.012520719443,26022.012520719443,275.6407096850734,2.490709685073398,275.6407096850734,275.6407096850734,76886.36687195169,76890.30014977377,-3.933277822085074,0.0,8546.071908451686,8546.071908451686,0.8840480584419682,3966.468642689271,275.6407096850734,2.490709685073398,1.0,0.002,0.12199096886146932,0.0049421358581502916,0.00018843450163584386,0.0018115654995970803,0.09421725081792193,0.09421725081792193,0.0,1.232923919208817e-12,0.9997263301607754,0.9997263301607754,0.0,0.09223410330416291,2.524860200312724e-05,0.0,0.0,0.0,1600130.039149748,266.6435585993648,0.0,1.0,1284402.4171644459,2598.5553516862215,,,,,,,,,,,,,,,,,,,3.0,15325.772907916797,1544.8575930557884,0.3707298287469265,6.173730061729009,2.9132452308311696
2621.0,-29.853463617266886,5.125057018734907,35.03993957497627,24.416835593897872,5.032945798096411,-26.3648226756964,-39.8693498346023,1.5443048564045454,-6.506557140451093,-6.506557140359917,40.07914608978667,41495.27131874576,25801.626349785165,25801.626349785165,67296.89766853093,76895.82778737895,76889.658104978,25801.626349785165,102691.28445476317,102691.28445476317,102691.28445476317,130048.00047968636,125452.53222089716,4595.468258789204,0.0,90735.25506004952,55335.26176327575,39333.325885304184,27356.71602492319,66690.04191022737,20762.679680351408,1544.8585091378548,0.0,0.8787232490342911,2.7280904350426374,0.001494314320929203,1.0,1.0,-6.506557140451093,334304.8009592701,1557948.610278694,4.660263944185791,1557948.610278694,4.660263944185791,0.7589609681745308,0.09225899943622112,3.946736389194962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946736389194962,1.2845065754241471,1.284811106571234,3.0725700161493843,6510.4071659252595,15325.736948338907,6455.191194287134,0.00031902502967276627,22989.94564431938,2344.3220308993778,19294.998461118965,1967.5422760187184,0.8392798643213232,0.8392798643213232,35643.03074625904,35405.22815468563,1.0084027812658514,0.8,4301.736207740994,4273.035954225843,1.0084027812658514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.564132133073,4632.441516551485,6.217912418797081,5.125057018734907,-3.687299975241093,8.812356993976,2.913325012489547,3.5,0.8323785749970135,0.6,0.00023706791349619848,1.0002118453793116,0.00023701770239113187,198.80125542021096,0.0,1.002290320958237e-05,28.40490769595644,0.11496711111604511,8.002955804604407e-05,0.00015703835545015441,0.0006197889919544574,0.09225899944295636,0.09225899944295636,0.09225899944295636,0.09223384154861443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486701.81485388917,595.9866587107358,0.0,0.09225899944295636,0.09225899943622112,0.09225899943622112,0.3707289143290682,0.3707289143290682,0.5,10.2198125923104,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,27356.71602492319,20762.679680351408,0.7589609681745308,1.0090996457780077,0.6222109048094957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506056815443382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.379214785644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7448039067169,260.7448039067169,-12.405196093283053,245.04973746708367,276.4398703463251,124444.25849670787,124632.35940738661,-188.10091067872796,0.0,nan,276.4398703463251,3.289870346325131,270.1618437705178,-2.988156229482172,263.8838171946443,-9.266182805355697,257.6057906187992,-15.544209381200801,251.3277640429318,-21.822235957068187,245.04973746708367,-28.100262532916304,1.0,1.0,26022.012520719443,26022.012520719443,275.64051881788674,2.490518817886766,275.64051881788674,275.64051881788674,76885.72188969541,76889.658104978,-3.936215282592457,0.0,8546.071908451686,8546.071908451686,0.8840479684710653,3966.470071140937,275.64051881788674,2.490518817886766,1.0,0.002,0.12201625450004432,0.004942008106873325,0.00018847351449940075,0.0018115264856123927,0.09423675724970038,0.09423675724970038,0.0,1.1179338704758734e-13,0.9997259276739383,0.9997259276739383,0.0,0.09223371379764551,2.528563857560943e-05,0.0,0.0,0.0,1600129.903471657,266.6434428595489,0.0,1.0,1284402.8122571742,2598.553752541274,,,,,,,,,,,,,,,,,,,3.0,15325.736948338907,1544.8585091378548,0.3707289143290682,6.173730061729009,2.913325012489547
2622.0,-29.855495537852214,5.124628729043919,35.03991180496422,24.416629678476625,5.032849960320969,-26.36666098801022,-39.87112819505853,1.5440154099638743,-6.506621643117796,-6.506621643131282,40.07907771797368,41493.848751793936,25801.394758590563,25801.394758590563,67295.24351038449,76895.32488863976,76889.05905734128,25801.394758590563,102690.45381593183,102690.45381593183,102690.45381593183,130047.04497843461,125451.93345744367,4595.111520990947,0.0,90735.5082941564,55334.59363663993,39334.349619462744,27356.59116250278,66690.94078196553,20762.582948814354,1544.8545993269777,0.0,0.8787231598519962,2.7280838769438422,0.001494314320929203,1.0,1.0,-6.506621643117796,334303.94974222645,1557945.6573927202,4.660266977383946,1557945.6573927202,4.660266977383946,0.7589608963149355,0.0922586062226833,3.9467333589970783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467333589970783,1.2845080325769576,1.2848124995695809,3.072564171575643,6510.394781974831,15325.701080052451,6455.182699571717,0.000319027143185978,22990.027458357003,2344.330373609439,19294.97306984612,1967.5396868294597,0.8392757731497311,0.8392757731497311,35643.008853650266,35405.22815468563,1.00840200704136,0.8,4301.733565535047,4273.035954225843,1.00840200704136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.631955240634,4632.441516551485,6.2177549808979045,5.124628729043919,-3.68740911611927,8.81203784516319,2.913404374974338,3.5,0.8324012499926681,0.6,0.00023701770239113187,1.0002112540420358,0.00023696764201892368,198.8029317424757,0.0,9.982030723279308e-06,28.28907506977356,0.11497709314676839,8.001347175687098e-05,0.0001570042306342609,0.0006196538345479085,0.0922586062355712,0.0922586062355712,0.0922586062355712,0.09223337703562091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486705.13140614965,595.9855778205178,0.0,0.0922586062355712,0.0922586062226833,0.0922586062226833,0.3707279888350614,0.3707279888350614,0.5,10.219055716228386,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27356.59116250278,20762.582948814354,0.7589608963149355,1.0090612416219262,0.6221811878085642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506178748080538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.263382159465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7436899620988,260.7436899620988,-12.406310037901164,245.04777097070703,276.4396089534752,124452.00439828189,124638.24520701902,-186.2408087371143,0.0,nan,276.4396089534752,3.2896089534752377,270.16124135694815,-2.988758643051824,263.88287376040785,-9.26712623959213,257.6045061638128,-15.545493836187177,251.32613856724203,-21.82386143275795,245.04777097070703,-28.102229029292943,1.0,1.0,26022.012520719443,26022.012520719443,275.6403842188603,2.4903842188602994,275.6403842188603,275.6403842188603,76885.4294663638,76889.05905734128,-3.629590977478074,0.0,8546.071908451686,8546.071908451686,0.884048160282091,3966.467025792064,275.6403842188603,2.4903842188602994,1.0,0.002,0.1220416023164075,0.004941889480368084,0.00018851264324087476,0.0018114873569273168,0.09425632162043739,0.09425632162043739,0.0,1.6819141565593831e-13,0.9997252525517865,0.9997252525517865,0.0,0.09223325840604787,2.5347816635420192e-05,0.0,0.0,0.0,1600129.8278571577,266.6433783568822,0.0,1.0,1284403.0324452023,2598.5528613268743,,,,,,,,,,,,,,,,,,,3.0,15325.701080052451,1544.8545993269777,0.3707279888350614,6.173730061729009,2.913404374974338
2623.0,-29.857521510380597,5.124201735832077,35.03988448905235,24.41638820981609,5.032707570922635,-26.36849860227324,-39.87290260903535,1.5436846618993285,-6.5067195739858334,-6.506719573964224,40.079035283010036,41492.42531944929,25801.239180328408,25801.239180328408,67293.6644997777,76894.84690104367,76888.72372016565,25801.239180328408,102689.96290049407,102689.96290049407,102689.96290049407,130046.56712013978,125451.8071624053,4594.759957734475,0.0,90735.76222484894,55333.90036811932,39335.4020630329,27356.60421964571,66692.00628267862,20762.583958270785,1544.8580658071426,0.0,0.8787227913395526,2.7280739201651993,0.001494314320929203,1.0,1.0,-6.5067195739858334,334302.6573892371,1557943.8246851552,4.6602795109438855,1557943.8246851552,4.6602795109438855,0.7589605709673741,0.09225826553272355,3.946729362027049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946729362027049,1.2845096825543447,1.2848140856316819,3.072557113138049,6510.379825992559,15325.665258456149,6455.17606920255,0.0003190299271427394,22990.115080565556,2344.3393085881066,19294.953251228973,1967.5376658929374,0.8392717123691021,0.8392717123691021,35642.97997628975,35405.22815468563,1.0084009858037355,0.8,4301.73008034356,4273.035954225843,1.0084009858037355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.6996623737805,4632.441516551485,6.217616039607347,5.124201735832077,-3.6875433459834714,8.811745081815548,2.9134836026154485,3.5,0.8324238864615567,0.6,0.00023696764201892368,1.000210639070221,0.00023691773788689634,198.80460318241063,0.0,9.952148759106396e-06,28.204389583307528,0.1149870452955275,7.999742414508108e-05,0.0001569702178738426,0.0006195189678464777,0.09225826553608601,0.09225826553608601,0.09225826553608601,0.0922332086888721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486708.54842536023,595.9844655553762,0.0,0.09225826553608601,0.09225826553272355,0.09225826553272355,0.37072704757564984,0.37072704757564984,0.5,10.218304007404711,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,27356.60421964571,20762.583958270785,0.7589605709673741,1.0090214442574859,0.6221499041966262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506300340318017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.17869667299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7425814290212,260.7425814290212,-12.407418570978791,245.0458107839617,276.4393520740636,124459.05469648629,124644.3907410341,-185.33604454779046,0.0,nan,276.4393520740636,3.289352074063629,270.16064381607424,-2.989356183925736,263.881935558058,-9.268064441941988,257.6032273000021,-15.54677269999786,251.32451904196722,-21.825480958032756,245.0458107839617,-28.104189216038264,1.0,1.0,26022.012520719443,26022.012520719443,275.6402470492777,2.490247049277741,275.6402470492777,275.6402470492777,76885.00787681254,76888.72372016565,-3.7158433531149058,0.0,8546.071908451686,8546.071908451686,0.8840484132895993,3966.4630088371846,275.6402470492777,2.490247049277741,1.0,0.002,0.1220667833100863,0.004941765431655334,0.00018855150133268914,0.0018114484972275777,0.09427575066634457,0.09427575066634457,0.0,-1.439733315206082e-12,0.9997270597316226,0.9997270597316226,0.0,0.09223308453696902,2.5180995754537828e-05,0.0,0.0,0.0,1600129.713055689,266.64328042601414,0.0,1.0,1284403.366744483,2598.5515082462907,,,,,,,,,,,,,,,,,,,3.0,15325.665258456149,1544.8580658071426,0.37072704757564984,6.173730061729009,2.9134836026154485
2624.0,-29.859541224032732,5.123776169178762,35.039857370234714,24.41613277131694,5.032556620706545,-26.370331439496493,-39.874676254671044,1.5433468352002122,-6.506810112801077,-6.506810112804182,40.078986339170505,41491.04565483288,25801.067992458797,25801.067992458797,67292.11364729167,76894.3848398683,76888.31637251226,25801.067992458797,102689.38436497105,102689.38436497105,102689.38436497105,130045.9658266387,125451.55663142569,4594.409195213007,0.0,90736.03294772842,55333.2516498722,39336.42366428469,27356.58146166765,66693.00512595233,20762.55955407432,1544.859638580303,0.0,0.8787224875327484,2.7280647149732635,0.001494314320929203,1.0,1.0,-6.506810112801077,334301.46258959814,1557941.710870708,4.660289843790782,1557941.710870708,4.660289843790782,0.7589603102700186,0.09225791504327371,3.94672728777733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94672728777733,1.2845113653140208,1.2848157046843762,3.072551473152972,6510.367875540961,15325.629488288569,6455.167311301905,0.0003190319307006639,22990.19575756602,2344.3475353526455,19294.927073277868,1967.5349964848208,0.8392676285467449,0.8392676285467449,35642.96499022138,35405.22815468563,1.008400455826818,0.8,4301.72827168387,4273.035954225843,1.008400455826818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.767092988903,4632.441516551485,6.217473755587418,5.123776169178762,-3.6876718102712505,8.811447979450012,2.9135625075449494,3.5,0.8324464307271284,0.6,0.00023691773788689634,1.000209991748242,0.00023686799756198571,198.8062694833654,0.0,9.921171164858463e-06,28.116599081208882,0.11499696646669236,7.998138645555409e-05,0.00015693635143134224,0.0006193849806382912,0.09225791505891691,0.09225791505891691,0.09225791505891691,0.09223295948253366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486711.91933809564,595.9833679487803,0.0,0.09225791505891691,0.09225791504327371,0.09225791504327371,0.37072611982613995,0.37072611982613995,0.5,10.217555339365235,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27356.58146166765,20762.55955407432,0.7589603102700186,1.0089830788132563,0.622119899627786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506421578554314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.090906170895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74147711434864,260.74147711434864,-12.408522885651337,245.04385676293276,276.4390974657379,124466.01301307508,124650.64378408199,-184.63077100689105,0.0,nan,276.4390974657379,3.289097465737939,270.160049325213,-2.9899506747869964,263.88100118465707,-9.268998815342911,257.6019530440725,-15.548046955927475,251.32290490347847,-21.827095096521504,245.04385676293276,-28.106143237067215,1.0,1.0,26022.012520719443,26022.012520719443,275.64010884553886,2.4901088455388845,275.64010884553886,275.64010884553886,76884.56779917394,76888.31637251226,-3.748573338321876,0.0,8546.071908451686,8546.071908451686,0.8840485445892303,3966.460924216217,275.64010884553886,2.4901088455388845,1.0,0.002,0.12209186114449375,0.004941643180187915,0.00018859020292844858,0.0018114097969962252,0.09429510146422429,0.09429510146422429,0.0,-7.53260301356029e-14,0.9997281768713169,0.9997281768713169,0.0,0.09223283720816088,2.507783511284452e-05,0.0,0.0,0.0,1600129.6069195853,266.6431898871989,0.0,1.0,1284403.6758098942,2598.550257301004,,,,,,,,,,,,,,,,,,,3.0,15325.629488288569,1544.859638580303,0.37072611982613995,6.173730061729009,2.9135625075449494
2625.0,-29.8615545610991,5.12335204476465,35.039830385921036,24.415872583072655,5.032401194783001,-26.372158985548772,-39.87644151840357,1.5430056182145502,-6.506899297622795,-6.506899297657201,40.07893598328239,41489.662940860915,25800.894924155935,25800.894924155935,67290.55786501685,76893.92918407675,76887.89028520657,25800.894924155935,102688.7852093625,102688.7852093625,102688.7852093625,130045.33671469765,125451.27720745072,4594.05950724693,0.0,90736.30709591763,55332.596870790985,39337.45580569626,27356.55150533516,66694.00731103143,20762.53002662543,1544.8608353762609,0.0,0.878722196412353,2.7280556474674587,0.001494314320929203,1.0,1.0,-6.506899297622795,334300.2856612731,1557939.5360746293,4.660299745161445,1557939.5360746293,4.660299745161445,0.758960062001099,0.09225756332534159,3.9467255905952103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467255905952103,1.2845130635932474,1.2848173394705529,3.072546089609079,6510.3564684574585,15325.593775974725,6455.158192167297,0.00031903379457980867,22990.275106061676,2344.355626647395,19294.89981557427,1967.532216972592,0.839263546284704,0.8392635462847039,35642.9527283951,35405.22815468563,1.0084000221917837,0.8,4301.726791811341,4273.035954225843,1.0084000221917837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.834282475256,4632.441516551485,6.217331384318903,5.12335204476465,-3.687799056944062,8.811151101708713,2.913641131164253,3.5,0.8324688946183579,0.6,0.00023686799756198571,1.0002093321545154,0.00023681842385109202,198.8079305479979,0.0,9.888688438372306e-06,28.024543034347115,0.11500685515513073,7.996542750830309e-05,0.00015690257005368264,0.0006192513884610269,0.09225756334099408,0.09225756334099408,0.09225756334099408,0.09223269381539641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486715.2709900996,595.9822765280913,0.0,0.09225756334099408,0.09225756332534159,0.09225756332534159,0.37072519710959506,0.37072519710959506,0.5,10.216809253184593,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27356.55150533516,20762.53002662543,0.758960062001099,1.0089445900469494,0.6220898190653237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654244417197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.99885012404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74037642385787,260.74037642385787,-12.40962357614211,245.04190884725,276.43884400044476,124472.89481351136,124656.9196496446,-184.0248361332766,0.0,nan,276.43884400044476,3.288844000444783,270.1594569698102,-2.9905430301897695,263.88006993916395,-9.269930060836032,257.60068290858214,-15.549317091417834,251.32129587789638,-21.828704122103602,245.04190884725,-28.108091152749978,1.0,1.0,26022.012520719443,26022.012520719443,275.6399698030074,2.489969803007398,275.6399698030074,275.6399698030074,76884.11927758569,76887.89028520657,-3.771007620875025,0.0,8546.071908451686,8546.071908451686,0.8840486520205428,3966.4592185481865,275.6399698030074,2.489969803007398,1.0,0.002,0.12211685230747304,0.0049415215393532035,0.0001886287711570586,0.001811371228917439,0.0943143855785293,0.0943143855785293,0.0,7.449769967582398e-14,0.9997291152902937,0.9997291152902937,0.0,0.092232572162082,2.4991163259592516e-05,0.0,0.0,0.0,1600129.5023706134,266.6431007023772,0.0,1.0,1284403.9802531353,2598.5490250648654,,,,,,,,,,,,,,,,,,,3.0,15325.593775974725,1544.8608353762609,0.37072519710959506,6.173730061729009,2.913641131164253
