time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2626.0,-29.863561409774096,5.122929364897413,35.03980350038217,24.41561232497918,5.032243457765718,-26.37398092303389,-39.87820587409658,1.5426629699627317,-6.506987825325439,-6.506987825348897,40.07888486522155,41488.30040396463,25800.72157818883,25800.72157818883,67289.02198215347,76893.4752682099,76887.4532706704,25800.72157818883,102688.17484885923,102688.17484885923,102688.17484885923,130044.69228004265,125450.9814633465,4593.710816696161,0.0,90736.57821716099,55331.957472047325,39338.46749457074,27356.51743118343,66694.98492575416,20762.497567868486,1544.8618186048263,0.0,0.8787219117405508,2.7280466467950952,0.001494314320929203,1.0,1.0,-6.506987825325439,334299.1174078465,1557937.328364244,4.660309427211419,1557937.328364244,4.660309427211419,0.7589598208214001,0.09225721119796723,3.9467235284488495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467235284488495,1.2845147682255997,1.2848189808252202,3.072540406756682,6510.344427175153,15325.55812408136,6455.149556316085,0.00031903582520466584,22990.3558136545,2344.3638565314864,19294.874002437085,1967.5295847651428,0.8392594772707874,0.8392594772707874,35642.937829768394,35405.22815468563,1.0083994953073099,0.8,4301.724993704934,4273.035954225843,1.0083994953073099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.901236914793,4632.441516551485,6.217189302888119,5.122929364897413,-3.687925609436174,8.810854974333587,2.913719480581294,3.5,0.832491280166084,0.6,0.00023681842385109202,1.000208660902312,0.0002367690194138616,198.80958628383198,0.0,9.855646872359609e-06,27.93090323626713,0.1150167108020031,7.994947971174985e-05,0.00015686894413934218,0.0006191183527176701,0.09225721122595804,0.09225721122595804,0.09225721122595804,0.09223241833381726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486718.6078709994,595.981189866474,0.0,0.09225721122595804,0.09225721119796723,0.09225721119796723,0.37072427761490284,0.37072427761490284,0.5,10.216065468975302,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,27356.51743118343,20762.497567868486,0.7589598208214001,1.008906772481628,0.6220602711005935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506662930108927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.90521032595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7392790784093,260.7392790784093,-12.410720921590666,245.03996702658551,276.43859113022086,124479.71033662834,124663.1759171882,-183.4655805598546,0.0,nan,276.43859113022086,3.2885911302208797,270.15886630947267,-2.991133690527306,263.87914148875615,-9.27085851124383,257.59941666809584,-15.550583331904136,251.3196918473247,-21.830308152675286,245.03996702658551,-28.110032973414462,1.0,1.0,26022.012520719443,26022.012520719443,275.63983013901105,2.489830139011076,275.63983013901105,275.63983013901105,76883.66759001464,76887.4532706704,-3.785680655768374,0.0,8546.071908451686,8546.071908451686,0.8840487825540144,3966.457146091094,275.63983013901105,2.489830139011076,1.0,0.002,0.12214176628733156,0.004941400348340755,0.00018866722040486133,0.0018113327810951054,0.09433361020243067,0.09433361020243067,0.0,1.4999668174198177e-12,0.9997299508813643,0.9997299508813643,0.0,0.09223229721939544,2.491397857179931e-05,0.0,0.0,0.0,1600129.3985918562,266.64301217467454,0.0,1.0,1284404.2824530636,2598.5478019093644,,,,,,,,,,,,,,,,,,,3.0,15325.55812408136,1544.8618186048263,0.37072427761490284,6.173730061729009,2.913719480581294
2627.0,-29.86556182946633,5.122508128467432,35.039776692265505,24.415351857338123,5.0320857350123385,-26.3757970730147,-39.879961812961824,1.5423209774424043,-6.507075872196481,-6.507075872228798,40.07883332853972,41486.932873919424,25800.548366130417,25800.548366130417,67287.48124004985,76893.02428660006,76887.00987493842,25800.548366130417,102687.55824106884,102687.55824106884,102687.55824106884,130044.03918741686,125450.67611838579,4593.363069031069,0.0,90736.85043333296,55331.31125826267,39339.487972300325,27356.480946348023,66695.96891864834,20762.463399674798,1544.8626743369718,0.0,0.8787216312589627,2.728037695032514,0.001494314320929203,1.0,1.0,-6.507075872196481,334297.95550288697,1557935.1025761247,4.6603189667508165,1557935.1025761247,4.6603189667508165,0.7589595840340166,0.0922568590146361,3.9467216664131035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467216664131035,1.284516469446418,1.2848206189848226,3.0725348878664076,6510.33273330891,15325.522535060867,6455.1407019857015,0.0003190377672834758,22990.435633075,2344.371995847206,19294.84753625104,1967.526885965242,0.8392554123025258,0.8392554123025258,35642.92437690259,35405.22815468563,1.0083990195516879,0.8,4301.723370086552,4273.035954225843,1.0083990195516879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.967958964098,4632.441516551485,6.217047606452043,5.122508128467432,-3.6880515998867835,8.810559728354216,2.9137975588959515,3.5,0.8325135882559861,0.6,0.0002367690194138616,1.0002079957951358,0.0002367197826944357,198.811236739649,0.0,9.822075726368518e-06,27.83576260852838,0.11502653287772946,7.993361091314687e-05,0.00015683540850071473,0.0006189857047905206,0.09225685902662635,0.09225685902662635,0.09225685902662635,0.0922321373335586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486721.93246024585,595.9801071751973,0.0,0.09225685902662635,0.0922568590146361,0.0922568590146361,0.37072336024443686,0.37072336024443686,0.5,10.215323816766299,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,27356.480946348023,20762.463399674798,0.7589595840340166,1.0088687866896873,0.6220305896526167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678302965606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.810069698215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7381850555702,260.7381850555702,-12.41181494442975,245.0380313033442,276.4383388077814,124486.50739400771,124669.4174709762,-182.91007696850264,0.0,nan,276.4383388077814,3.288338807781429,270.1582773068471,-2.9917226931528944,263.87821580601883,-9.271784193981148,257.59815430519666,-15.551845694803319,251.3180928042329,-21.831907195767087,245.0380313033442,-28.111968696655765,1.0,1.0,26022.012520719443,26022.012520719443,275.6396902091448,2.4896902091448396,275.6396902091448,275.6396902091448,76883.21889684447,76887.00987493842,-3.7909780939517077,0.0,8546.071908451686,8546.071908451686,0.8840489004205131,3966.455274745169,275.6396902091448,2.4896902091448396,1.0,0.002,0.12216660882098204,0.0049412795380253775,0.0001887055594652652,0.001811294440094963,0.09435277973263259,0.09435277973263259,0.0,-4.3977191679922534e-13,0.9997307242526686,0.9997307242526686,0.0,0.09223201647997849,2.4842534657611594e-05,0.0,0.0,0.0,1600129.2953766524,266.6429241278035,0.0,1.0,1284404.5830114693,2598.5465853987757,,,,,,,,,,,,,,,,,,,3.0,15325.522535060867,1544.8626743369718,0.37072336024443686,6.173730061729009,2.9137975588959515
2628.0,-29.867555962326705,5.122088330536803,35.03974995643384,24.415095755271636,5.031930476508092,-26.377607318541855,-39.88171300208194,1.5419818315250406,-6.507163642719547,-6.507163642709257,40.078781798394026,41485.56789729735,25800.375745905316,25800.375745905316,67285.94364320266,76892.57161703748,76886.5657202682,25800.375745905316,102686.94146617352,102686.94146617352,102686.94146617352,130043.38537608183,125450.36909832209,4593.016277759744,0.0,90737.11776225304,55330.66443870931,39340.503692826365,27356.44390990831,66696.94760273467,20762.42885702471,1544.8634955901728,0.0,0.8787213522465543,2.7280287713894467,0.001494314320929203,1.0,1.0,-6.507163642719547,334296.7972478977,1557932.8770728195,4.660328456325398,1557932.8770728195,4.660328456325398,0.7589593488613009,0.09225650729965248,3.9467193237471383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467193237471383,1.2845181570139068,1.2848222437031434,3.072529027477507,6510.320315848056,15325.487007939373,6455.132395676702,0.0003190398994146833,22990.517014041015,2344.3802943962532,19294.82270813758,1967.5243542022588,0.8392513616093817,0.8392513616093817,35642.907451570056,35405.22815468563,1.0083984209936283,0.8,4301.721327378222,4273.035954225843,1.0083984209936283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.034450401973,4632.441516551485,6.216906402645955,5.122088330536803,-3.6881771831844428,8.810265513721246,2.9138753681810696,3.5,0.8325358194803056,0.6,0.0002367197826944357,1.0002073454378364,0.00023667071010242643,198.8128820325021,0.0,9.788813082064978e-06,27.741496274572146,0.11503632169081153,7.991778793900959e-05,0.00015680199475542612,0.0006188534627033377,0.092256507318165,0.092256507318165,0.092256507318165,0.09223185537955317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486725.2469952072,595.9790277481732,0.0,0.092256507318165,0.09225650729965248,0.09225650729965248,0.3707224443386177,0.3707224443386177,0.5,10.214584258684704,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27356.44390990831,20762.42885702471,0.7589593488613009,1.008830929474857,0.622000996873152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450690274635041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.71580336426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7370945467266,260.7370945467266,-12.412905453273368,245.0361016771903,276.43808741625054,124493.2916321086,124675.6141961453,-182.3225640367158,0.0,nan,276.43808741625054,3.288087416250562,270.1576902684314,-2.9923097315685823,263.87729312065744,-9.272706879342536,257.5968959728351,-15.553104027164864,251.3164988249946,-21.83350117500538,245.0361016771903,-28.11389832280969,1.0,1.0,26022.012520719443,26022.012520719443,275.63955046687255,2.489550466872572,275.63955046687255,275.63955046687255,76882.77813729814,76886.5657202682,-3.78758297006425,0.0,8546.071908451686,8546.071908451686,0.8840490487107985,3966.452920365874,275.63955046687255,2.489550466872572,1.0,0.002,0.12219138119526139,0.004941159081972181,0.00018874379024683686,0.001811256210033562,0.09437189512341843,0.09437189512341843,0.0,2.803989679334151e-13,0.9997314837192608,0.9997314837192608,0.0,0.09223173492543839,2.4772374214092103e-05,0.0,0.0,0.0,1600129.1924852969,266.64283635728043,0.0,1.0,1284404.8826263752,2598.545372707807,,,,,,,,,,,,,,,,,,,3.0,15325.487007939373,1544.8634955901728,0.3707224443386177,6.173730061729009,2.9138753681810696
2629.0,-29.869544503385303,5.121669955958758,35.03972329847289,24.41483954843136,5.031773573203739,-26.379412695820218,-39.88345584422348,1.541641764585308,-6.507251701477571,-6.507251701472513,40.07873057405103,41484.190434850796,25800.204943743232,25800.204943743232,67284.39537859402,76892.12060112764,76886.12333113987,25800.204943743232,102686.3282748831,102686.3282748831,102686.3282748831,130042.73637637802,125450.06587702718,4592.670499350832,0.0,90737.38307882982,55330.00166098963,39341.53490871133,27356.408101494915,66697.94301020625,20762.395192158074,1544.8643809114492,0.0,0.8787210705127362,2.7280198184646216,0.001494314320929203,1.0,1.0,-6.507251701477571,334295.6351924098,1557930.6647791984,4.660338038462583,1557930.6647791984,4.660338038462583,0.7589591117052934,0.09225615679359342,3.9467167536051986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467167536051986,1.2845198485536384,1.2848238726053165,3.072522980512273,6510.307503054342,15325.45154008342,6455.124401041587,0.00031904213612103823,22990.599210329485,2344.3886760850532,19294.798811638222,1967.5219174374758,0.8392473217039611,0.8392473217039611,35642.888882762956,35405.22815468563,1.0083977643147868,0.8,4301.719086319924,4273.035954225843,1.0083977643147868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.1007120186705,4632.441516551485,6.216765985708723,5.121669955958758,-3.688302790261572,8.80997274622033,2.913952909352776,3.5,0.8325579741007931,0.6,0.00023667071010242643,1.0002067673258985,0.0002366217844488066,198.81452273562448,0.0,9.756263446167368e-06,27.649250606438322,0.1150460779542577,7.990204325940964e-05,0.0001567686668430168,0.0006187215238696862,0.09225615680523049,0.09225615680523049,0.09225615680523049,0.0922315759747544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486728.5527421038,595.9779511886742,0.0,0.09225615680523049,0.09225615679359342,0.09225615679359342,0.37072152976589784,0.37072152976589784,0.5,10.213846832126029,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27356.408101494915,20762.395192158074,0.7589591117052934,1.008792660491764,0.6219710618137475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507022088681176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.623557696126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73600727185357,260.73600727185357,-12.413992728146411,245.03417799051383,276.43783655317543,124500.01943276044,124681.80131462173,-181.7818818612679,0.0,nan,276.43783655317543,3.2878365531754525,270.1571048406546,-2.9928951593453803,263.8763731281282,-9.273626871871784,257.5956414156045,-15.554358584395459,251.3149097030447,-21.835090296955286,245.03417799051383,-28.115822009486152,1.0,1.0,26022.012520719443,26022.012520719443,275.6394106429085,2.489410642908524,275.6394106429085,275.6394106429085,76882.3341181372,76886.12333113987,-3.7892130026739324,0.0,8546.071908451686,8546.071908451686,0.8840492114002516,3966.4503373732246,275.6394106429085,2.489410642908524,1.0,0.002,0.1222160822749968,0.004941038870126711,0.00018878191077717488,0.0018112180886814438,0.09439095538858744,0.09439095538858744,0.0,-5.413811760002218e-13,0.9997322554792529,0.9997322554792529,0.0,0.09223145571310676,2.4701080486667288e-05,0.0,0.0,0.0,1600129.0892559392,266.6427482985224,0.0,1.0,1284405.1832250573,2598.544156035824,,,,,,,,,,,,,,,,,,,3.0,15325.45154008342,1544.8643809114492,0.37072152976589784,6.173730061729009,2.913952909352776
2630.0,-29.87152448987912,5.121252574665256,35.03969644480615,24.414470709767215,5.031503254200457,-26.381221715419017,-39.88520671902222,1.5412004795614838,-6.507362928435441,-6.507362928445491,40.07867161037919,41482.92902513729,25800.08575323521,25800.08575323521,67283.0147783725,76891.75989014196,76885.50120842613,25800.08575323521,102685.58696166133,102685.58696166133,102685.58696166133,130041.945522214,125449.62119958283,4592.324322631154,0.0,90737.70600058234,55329.42142330566,39342.53841919631,27356.358560552664,66698.89697974897,20762.350197144417,1544.8651655733202,0.0,0.8787206928589534,2.728008510064471,0.001494314320929203,1.0,1.0,-6.507362928435441,334294.16740544286,1557928.1182396535,4.660350882969931,1557928.1182396535,4.660350882969931,0.7589588413672615,0.09225580640714556,3.9467186544377615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467186544377615,1.2845220131141055,1.2848259748287474,3.072519282771661,6510.299667985702,15325.416117778803,6455.112863670351,0.0003190430791327841,22990.66995782819,2344.395890322199,19294.764325663513,1967.518400846723,0.8392432391511826,0.8392432391511826,35642.90261593203,35405.22815468563,1.0083982499831097,0.8,4301.72074376794,4273.035954225843,1.0083982499831097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.166741965703,4632.441516551485,6.216638356321834,5.121252574665256,-3.6884458600774024,8.809698434742659,2.9140301802392936,3.5,0.832580051496941,0.6,0.0002366217844488066,1.0002058810805055,0.0002365730785277808,198.81615640424985,0.0,9.727130473955354e-06,27.56668776318947,0.11505580508473165,7.98862289009256e-05,0.000156735555547881,0.000618591140894488,0.09225580641332909,0.09225580641332909,0.09225580641332909,0.09223120085614353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486731.82465334365,595.9768852410277,0.0,0.09225580641332909,0.09225580640714556,0.09225580640714556,0.3707206166961596,0.3707206166961596,0.5,10.213108665410436,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27356.358560552664,20762.350197144417,0.7589588413672615,1.008757533108844,0.6219432539901264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450714109822696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.540994852876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73491311009025,260.73491311009025,-12.41508688990973,245.0322596099388,276.4375666102297,124505.6069112636,124688.54021403332,-182.93330276971375,0.0,nan,276.4375666102297,3.287566610229703,270.1565052101767,-2.9934947898232735,263.8754438101257,-9.27455618987426,257.59438241007524,-15.555617589924736,251.3133210099952,-21.83667899000477,245.0322596099388,-28.117740390061186,1.0,1.0,26022.012520719443,26022.012520719443,275.6392266196005,2.4892266196005153,275.6392266196005,275.6392266196005,76881.71262036376,76885.50120842613,-3.7885880623653065,0.0,8546.071908451686,8546.071908451686,0.8840490910779452,3966.4522477099504,275.6392266196005,2.4892266196005153,1.0,0.002,0.12224081239725516,0.004940914298948022,0.00018882006716279464,0.001811179932935716,0.09441003358139732,0.09441003358139732,0.0,9.851060939203293e-14,0.9997319396661362,0.9997319396661362,0.0,0.09223107628487918,2.4730122266377218e-05,0.0,0.0,0.0,1600128.9588668481,266.64263707156454,0.0,1.0,1284405.5629108434,2598.5426192602995,,,,,,,,,,,,,,,,,,,3.0,15325.416117778803,1544.8651655733202,0.3707206166961596,6.173730061729009,2.9140301802392936
2631.0,-29.873499059658855,5.120837472584274,35.03966937993737,24.4141916273162,5.031320864993,-26.383017067222113,-39.886940410919465,1.5408388727676736,-6.507403642409031,-6.507403642419295,40.07861180833939,41481.57997511942,25799.812255705878,25799.812255705878,67281.3922308253,76891.33094217398,76885.08129474633,25799.812255705878,102684.89355045221,102684.89355045221,102684.89355045221,130041.14147015999,125449.1649604704,4591.976509689587,0.0,90737.97983061726,55328.77355498799,39343.56252847697,27356.24791970777,66699.81044818474,20762.265243863632,1544.8613535363445,0.0,0.8787206997949496,2.7280043707003614,0.001494314320929203,1.0,1.0,-6.507403642409031,334293.6301319225,1557925.5354958188,4.660350647067411,1557925.5354958188,4.660350647067411,0.7589588054912402,0.09225541729243124,3.9467166803757854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467166803757854,1.2845238046322398,1.284827704203644,3.0725134607417677,6510.287331802982,15325.380800565932,6455.104600405007,0.00031904519628738,22990.750838993,2344.404137905707,19294.739626210423,1967.5158822034462,0.8392392123830061,0.8392392123830061,35642.88835369375,35405.22815468563,1.0083977456044557,0.8,4301.719022466876,4273.035954225843,1.0083977456044557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.23243141558,4632.441516551485,6.216474060684346,5.120837472584274,-3.6885351790426664,8.80937265162694,2.914107053475685,3.5,0.8326020152787672,0.6,0.0002365730785277808,1.0002053211109982,0.0002365245150515721,198.8177856271408,0.0,9.683524012475891e-06,27.443107051356677,0.11506548860874413,7.987057259401633e-05,0.0001567025059337645,0.0006184603940254739,0.09225541727261218,0.09225541727261218,0.09225541727261218,0.09223083405139687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486735.0892895116,595.9758216133988,0.0,0.09225541727261218,0.09225541729243124,0.09225541729243124,0.37071969363563445,0.37071969363563445,0.5,10.212371168516341,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27356.24791970777,20762.265243863632,0.7589588054912402,1.008719391835339,0.6219145106468343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450725959765349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.41741414105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7338217996407,260.7338217996407,-12.416178200359298,245.0303473056734,276.43729629359973,124512.18068304828,124694.63727199672,-182.45658894844138,0.0,nan,276.43729629359973,3.287296293599752,270.1559064960161,-2.9940935039838905,263.874516698438,-9.275483301561962,257.5931269008598,-15.556873099140205,251.31173710325697,-21.838262896743004,245.0303473056734,-28.11965269432659,1.0,1.0,26022.012520719443,26022.012520719443,275.63913677034157,2.489136770341588,275.63913677034157,275.63913677034157,76881.02147957993,76885.08129474633,-4.059815166401677,0.0,8546.071908451686,8546.071908451686,0.8840492160356581,3966.4502637776645,275.63913677034157,2.489136770341588,1.0,0.002,0.12226550716064305,0.004940802783974202,0.00018885819628551386,0.0018111418032900775,0.09442909814275692,0.09442909814275692,0.0,-4.2440877201510574e-13,0.9997323218057972,0.9997323218057972,0.0,0.09223072252892497,2.4694763506265045e-05,0.0,0.0,0.0,1600128.911138644,266.64259635759095,0.0,1.0,1284405.701892534,2598.542056733223,,,,,,,,,,,,,,,,,,,3.0,15325.380800565932,1544.8613535363445,0.37071969363563445,6.173730061729009,2.914107053475685
2632.0,-29.875466402680676,5.120423889317613,35.0396422618906,24.414046899788104,5.031280863378424,-26.384791676035093,-39.888659678958334,1.5406061363335515,-6.507483999726389,-6.507483999758892,40.07855614338817,41480.16799946075,25799.629989321063,25799.629989321063,67279.79798878181,76890.80524506498,76884.59501354574,25799.629989321063,102684.2250028668,102684.2250028668,102684.2250028668,130040.41507836027,125448.78450129418,4591.630577066079,0.0,90738.19885918219,55328.10420597443,39344.549614675285,27356.19007549346,66700.73969016875,20762.21603280366,1544.861018160267,0.0,0.8787204765844173,2.72799620083705,0.001494314320929203,1.0,1.0,-6.507483999726389,334292.56971523014,1557923.1314278513,4.660358238757687,1557923.1314278513,4.660358238757687,0.7589586113968081,0.09225505317408125,3.9467113780221057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467113780221057,1.2845249932292908,1.284828830697653,3.0725064898115284,6510.272561238295,15325.34552586835,6455.098100926054,0.00031904794798559414,22990.837223231567,2344.4129466465683,19294.72019883289,1967.5139011622614,0.8392352140763338,0.8392352140763338,35642.850045147,35405.22815468563,1.008396390837461,0.8,4301.714399031124,4273.035954225843,1.008396390837461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.298113273874,4632.441516551485,6.216331763447608,5.120423889317613,-3.688654170931883,8.809078060249496,2.914183918639031,3.5,0.8326239767540089,0.6,0.0002365245150515721,1.000204572877576,0.00023647613844745188,198.81940891060026,0.0,9.655282802169298e-06,27.36307146134779,0.1150751438915463,7.985504934473166e-05,0.00015666946570684046,0.0006183291628938313,0.09225505318223337,0.09225505318223337,0.09225505318223337,0.0922305143866444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486738.3675032652,595.9747537741671,0.0,0.09225505318223337,0.09225505317408125,0.09225505317408125,0.3707187662306154,0.3707187662306154,0.5,10.211635004606407,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27356.19007549346,20762.21603280366,0.7589586113968081,1.0086814374368687,0.6218846776233675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507377774737247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.337378551034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7327464233978,260.7327464233978,-12.41725357660215,245.0284425156681,276.43705033111405,124520.22552727697,124700.01807062072,-179.79254334376822,0.0,nan,276.43705033111405,3.2870503311140737,270.15532876802985,-2.9946712319701305,263.8736072049514,-9.276392795048594,257.59188564187593,-15.558114358124044,251.31016407874765,-21.83983592125233,245.0284425156681,-28.121557484331873,1.0,1.0,26022.012520719443,26022.012520719443,275.6389995118659,2.488999511865927,275.6389995118659,275.6389995118659,76880.92118919909,76884.59501354574,-3.6738243466534186,0.0,8546.071908451686,8546.071908451686,0.8840495516734967,3966.444934912216,275.6389995118659,2.488999511865927,1.0,0.002,0.12229016456141634,0.004940684171997369,0.00018889625229754953,0.0018111037478136282,0.09444812614877476,0.09444812614877476,0.0,1.1117756021361558e-13,0.9997327257409317,0.9997327257409317,0.0,0.09223039577309884,2.465740098240465e-05,0.0,0.0,0.0,1600128.8169372468,266.6425160002736,0.0,1.0,1284405.976201096,2598.540946472412,,,,,,,,,,,,,,,,,,,3.0,15325.34552586835,1544.861018160267,0.3707187662306154,6.173730061729009,2.914183918639031
2633.0,-29.877428712277645,5.120011320779108,35.039615815042325,24.413816816546046,5.031148692702036,-26.386570971812784,-39.890379540715344,1.540290951403609,-6.507591386919273,-6.507591386903266,40.07852127759687,41478.800154792516,25799.50821950304,25799.50821950304,67278.30837429556,76890.34409237417,76884.32160593384,25799.50821950304,102683.82982543689,102683.82982543689,102683.82982543689,130040.06818474478,125448.77811484673,4591.290069898052,0.0,90738.45061772075,55327.44778036968,39345.55870816786,27356.2383593079,66701.79706747577,20762.24205786555,1544.8663693986568,0.0,0.878720028161431,2.727985282898313,0.001494314320929203,1.0,1.0,-6.507591386919273,334291.1526091769,1557921.625639496,4.660373490233759,1557921.625639496,4.660373490233759,0.7589582231725673,0.09225473432023268,3.9467079977272563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467079977272563,1.2845265669940562,1.2848303426904035,3.0725000939163283,6510.259009103852,15325.310330127824,6455.090767000265,0.0003190503850374819,22990.92070403314,2344.421459319252,19294.69827723792,1967.511665781681,0.8392312132960027,0.8392312132960027,35642.825623122444,35405.22815468563,1.0083955271621627,0.8,4301.711451551488,4273.035954225843,1.0083955271621627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.363594777148,4632.441516551485,6.216204347004526,5.120011320779108,-3.688793525435791,8.8088048462149,2.9142605501412286,3.5,0.8326458714689224,0.6,0.00023647613844745188,1.000204052709445,0.000236427894694951,198.82102806416233,0.0,9.618207836285744e-06,27.258001008033798,0.11508476209938258,7.983952352534586e-05,0.00015663661492210603,0.0006181989808500003,0.0922547343414583,0.0922547343414583,0.0922547343414583,0.09223041767249338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486741.7141351156,595.9736647207709,0.0,0.0922547343414583,0.09225473432023268,0.09225473432023268,0.37071783714644807,0.37071783714644807,0.5,10.210905505841557,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27356.2383593079,20762.24205786555,0.7589582231725673,1.0086431150608521,0.6218543124532675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450749552113035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.23230809772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.731676162832,260.731676162832,-12.418323837167975,245.02654390517495,276.43680842048065,124527.07966960991,124706.01692541754,-178.93725580765158,0.0,nan,276.43680842048065,3.286808420480668,270.15475551740644,-2.9952444825935345,263.87270261436527,-9.27729738563471,257.5906497113317,-15.55935028866827,251.3085968082333,-21.841403191766688,245.02654390517495,-28.12345609482503,1.0,1.0,26022.012520719443,26022.012520719443,275.63886013252505,2.488860132525076,275.63886013252505,275.63886013252505,76880.55589376143,76884.32160593384,-3.7657121724187164,0.0,8546.071908451686,8546.071908451686,0.8840497656453916,3966.4415377158925,275.63886013252505,2.488860132525076,1.0,0.002,0.12231460381042046,0.004940561532299384,0.0001889339608309133,0.0018110660400671276,0.09446698041545665,0.09446698041545665,0.0,8.980407563419224e-13,0.9997350894958982,0.9997350894958982,0.0,0.09223029507205813,2.4439248174552585e-05,0.0,0.0,0.0,1600128.6910490822,266.6424086130807,0.0,1.0,1284406.3427789323,2598.539462753837,,,,,,,,,,,,,,,,,,,3.0,15325.310330127824,1544.8663693986568,0.37071783714644807,6.173730061729009,2.9142605501412286
2634.0,-29.8793849977429,5.119600067056707,35.03958954559639,24.413568467739992,5.031000255646393,-26.388346472458245,-39.892095036897786,1.5399617296084418,-6.507682497346366,-6.507682497376746,40.07847350364783,41477.453856925786,25799.350441486466,25799.350441486466,67276.80429841226,76889.9005744471,76883.91153689445,25799.350441486466,102683.2619783809,102683.2619783809,102683.2619783809,130039.47897853603,125448.52941540729,4590.949563128737,0.0,90738.71575921788,55326.808379674556,39346.56375504814,27356.217000155124,66702.78075520326,20762.218721504927,1544.868004503313,0.0,0.8787197168110069,2.7279760198276413,0.001494314320929203,1.0,1.0,-6.507682497346366,334289.9502987625,1557919.5623731508,4.6603840796913065,1557919.5623731508,4.6603840796913065,0.7589579626959091,0.09225439313918833,3.9467059256721626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467059256721626,1.2845282061285308,1.2848319202388272,3.0724945601367764,6510.2472836890165,15325.275169645476,6455.082141864769,0.00031905234783256544,22990.999954921695,2344.429540660847,19294.67249613073,1967.509036840382,0.8392271990762329,0.8392271990762329,35642.81065289362,35405.22815468563,1.0083949977459785,0.8,4301.7096448034645,4273.035954225843,1.0083949977459785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.428748156619,4632.441516551485,6.216068750233347,5.119600067056707,-3.688920443626756,8.808520510683463,2.9143367984476423,3.5,0.8326676566993264,0.6,0.000236427894694951,1.0002034294838866,0.0002363798080725936,198.82264227017336,0.0,9.591872469896686e-06,27.18336657968721,0.11509435397185247,7.982403989557412e-05,0.0001566038547993769,0.0006180693617198038,0.0922543931516143,0.0922543931516143,0.0922543931516143,0.09223016943563327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486744.98495618685,595.9725996643518,0.0,0.0922543931516143,0.09225439313918833,0.09225439313918833,0.37071692777525383,0.37071692777525383,0.5,10.210178793291032,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,27356.217000155124,20762.218721504927,0.7589579626959091,1.0086056913476462,0.6218249582299501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450761296808781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.157673669375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7306091566533,260.7306091566533,-12.419390843346662,245.02465124329493,276.43656707000747,124533.73994835962,124712.13309545332,-178.39314709369694,0.0,nan,276.43656707000747,3.286567070007493,270.1541839046285,-2.995816095371481,263.87180073936054,-9.27819926063944,257.5894175740064,-15.560582425993573,251.307034408622,-21.842965591377975,245.02465124329493,-28.12534875670505,1.0,1.0,26022.012520719443,26022.012520719443,275.63872103871563,2.488721038715653,275.63872103871563,275.63872103871563,76880.14383110542,76883.91153689445,-3.767705789025058,0.0,8546.071908451686,8546.071908451686,0.8840498968059936,3966.4394553005236,275.63872103871563,2.488721038715653,1.0,0.002,0.12233894680475774,0.0049404422734847615,0.00018897152698947066,0.0018110284727349889,0.09448576349473532,0.09448576349473532,0.0,-2.755404411580731e-13,0.9997361318606425,0.9997361318606425,0.0,0.09223005014412314,2.4342995065195333e-05,0.0,0.0,0.0,1600128.5842417614,266.6423175026536,0.0,1.0,1284406.653794091,2598.538203925377,,,,,,,,,,,,,,,,,,,3.0,15325.275169645476,1544.868004503313,0.37071692777525383,6.173730061729009,2.9143367984476423
2635.0,-29.881335099259964,5.119190183437522,35.039563356806134,24.413315578736388,5.030845061184402,-26.390117083234077,-39.89380595795808,1.539627044210617,-6.507770213426852,-6.507770213404613,40.07842329242349,41476.11340649188,25799.18602887134,25799.18602887134,67275.29943536322,76889.46216674153,76883.4744799043,25799.18602887134,102682.66050877563,102682.66050877563,102682.66050877563,130038.84347032844,125448.2336947967,4590.609775531746,0.0,90738.9802349248,55326.16900618853,39347.56803192919,27356.182961552815,66703.75099348201,20762.18640785009,1544.8689559667864,0.0,0.8787194330779684,2.7279671018789684,0.001494314320929203,1.0,1.0,-6.507770213426852,334288.7927840024,1557917.3938489053,4.660393729847651,1557917.3938489053,4.660393729847651,0.7589577258285587,0.09225404788340195,3.946703669328785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946703669328785,1.2845298704919654,1.284833523223866,3.0724888225582694,6510.235126448651,15325.240064436246,6455.0738526088135,0.00031905442457864886,22991.080110748917,2344.4377142805056,19294.64771898996,1967.5065102751664,0.8392231955196059,0.8392231955196059,35642.794351213,35405.22815468563,1.0083944212435945,0.8,4301.707677363314,4273.035954225843,1.0083944212435945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.493652220456,4632.441516551485,6.2159319325953275,5.119190183437522,-3.689044620863006,8.808234804300527,2.9144127557760164,3.5,0.8326893587931475,0.6,0.0002363798080725936,1.0002027896076675,0.0002363318824228777,198.82425139654748,0.0,9.560709314950812e-06,27.0950501985706,0.11510391468116742,7.98086003245798e-05,0.0001565712077480138,0.0006179401601303255,0.09225404790094788,0.09225404790094788,0.09225404790094788,0.09222989495129316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486748.23376575246,595.9715416377286,0.0,0.09225404790094788,0.09225404788340195,0.09225404788340195,0.370716022627845,0.370716022627845,0.5,10.209454204978544,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,27356.182961552815,20762.18640785009,0.7589577258285587,1.0085684602944902,0.6217958179075227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507730056299166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.06935728826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7295447610858,260.7295447610858,-12.420455238914201,245.02276445520857,276.436325066943,124540.29437985747,124718.25106432191,-177.95668446443435,0.0,nan,276.436325066943,3.28632506694305,270.15361294460524,-2.9963870553947345,263.8709008222613,-9.279099177738658,257.5881886999438,-15.56181130005615,251.30547657755275,-21.844523422447224,245.02276445520857,-28.127235544791404,1.0,1.0,26022.012520719443,26022.012520719443,275.6385821814155,2.488582181415495,275.6385821814155,275.6385821814155,76879.71244368427,76883.4744799043,-3.7620362200250383,0.0,8546.071908451686,8546.071908451686,0.8840500396319887,3966.437187675429,275.6385821814155,2.488582181415495,1.0,0.002,0.12236321806119314,0.004940323943984573,0.000189008983642317,0.0018109910166965806,0.0945044918211585,0.0945044918211585,0.0,3.38897746671174e-13,0.9997369084967238,0.9997369084967238,0.0,0.09222977662726099,2.427125614095798e-05,0.0,0.0,0.0,1600128.4814134706,266.6422297865731,0.0,1.0,1284406.9532221276,2598.536991996402,,,,,,,,,,,,,,,,,,,3.0,15325.240064436246,1544.8689559667864,0.370716022627845,6.173730061729009,2.9144127557760164
2636.0,-29.883279013376665,5.118781694428746,35.039537210687456,24.41306716008114,5.030691127492853,-26.391881999301123,-39.895512199122436,1.5392941125509376,-6.507856113416494,-6.507856113411881,40.07837214629037,41474.77210131893,25799.018675163148,25799.018675163148,67273.79077648208,76889.02140608388,76883.0279638451,25799.018675163148,102682.04663900824,102682.04663900824,102682.04663900824,130038.19008180413,125447.91936026339,4590.270721540748,0.0,90739.23767771832,55325.52409901432,39348.570643004445,27356.143442795885,66704.71408580033,20762.150240012572,1544.8696026463479,0.0,0.8787191627189368,2.7279583685915743,0.001494314320929203,1.0,1.0,-6.507856113416494,334287.65923770727,1557915.1849493105,4.660402925139091,1557915.1849493105,4.660402925139091,0.7589575001106448,0.09225370094708364,3.9467006357493037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467006357493037,1.2845315263261148,1.2848351178842283,3.0724825003223173,6510.221730389316,15325.205017902597,6455.066478790256,0.00031905682533645095,22991.163012416055,2344.446167897912,19294.625678152835,1967.50426273527,0.8392192107782039,0.8392192107782039,35642.77243413648,35405.22815468563,1.0083936461550949,0.8,4301.705032204368,4273.035954225843,1.0083936461550949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.558323099949,4632.441516551485,6.215794759846791,5.118781694428746,-3.6891672366187938,8.80794893104754,2.9144884409959904,3.5,0.8327109831417115,0.6,0.0002363318824228777,1.0002021493421098,0.00023628411774392476,198.82585544021902,0.0,9.528781427452038e-06,27.004566565399077,0.11511344346259486,7.979320573500339e-05,0.0001565386766878743,0.0006178112948033883,0.09225370095703048,0.09225370095703048,0.09225370095703048,0.09222960991790696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486751.469123125,595.9704879334784,0.0,0.09225370095703048,0.09225370094708364,0.09225370094708364,0.3707151190765472,0.3707151190765472,0.5,10.20873147155614,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27356.143442795885,20762.150240012572,0.7589575001106448,1.0085312814616036,0.6217667322278174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507846776182198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.97887365508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72848317855016,260.72848317855016,-12.421516821449814,245.02088355312102,276.4360828039646,124546.82359649042,124724.30996957656,-177.4863730861507,0.0,nan,276.4360828039646,3.286082803964632,270.153042953785,-2.996957046214959,263.870003103596,-9.279996896403986,257.5869632535286,-15.563036746471369,251.3039234033058,-21.84607659669419,245.02088355312102,-28.129116446878953,1.0,1.0,26022.012520719443,26022.012520719443,275.6384440333036,2.488444033303608,275.6384440333036,275.6384440333036,76879.28338356894,76883.0279638451,-3.7445802761649247,0.0,8546.071908451686,8546.071908451686,0.8840502316568228,3966.4341389280503,275.6384440333036,2.488444033303608,1.0,0.002,0.12238742689532325,0.004940206205852372,0.0001890463445664177,0.001810953654606431,0.09452317228320885,0.09452317228320885,0.0,-8.271512814961302e-13,0.9997375841220996,0.9997375841220996,0.0,0.09222949211116005,2.420883592359313e-05,0.0,0.0,0.0,1600128.3807140486,266.6421438865835,0.0,1.0,1284407.2464506077,2598.5358051608137,,,,,,,,,,,,,,,,,,,3.0,15325.205017902597,1544.8696026463479,0.3707151190765472,6.173730061729009,2.9144884409959904
2637.0,-29.885209234742966,5.118374367511491,35.03951097432469,24.41263395538556,5.030353275082783,-26.393652983763275,-39.89722685711456,1.5387970245177283,-6.507954301813356,-6.5079543017658095,40.07831725015138,41473.60529628662,25798.87923232157,25798.87923232157,67272.4845286082,76888.7297200021,76882.49054385781,25798.87923232157,102681.36977617939,102681.36977617939,102681.36977617939,130037.46788056708,125447.53602154207,4589.931859025012,0.0,90739.59326348332,55325.00069931384,39349.54729352164,27356.0981043877,66705.64539790933,20762.109122573074,1544.87026554924,0.0,0.8787188401346212,2.7279483859923777,0.001494314320929203,1.0,1.0,-6.507954301813356,334286.3635358532,1557912.8140967013,4.660413896690735,1557912.8140967013,4.660413896690735,0.758957254917981,0.09225335465484553,3.9467054272036433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467054272036433,1.2845339494799703,1.2848374802522362,3.072480434480867,6510.217353119177,15325.170030319816,6455.05267476358,0.00031905688140963415,22991.225197106993,2344.4525089716667,19294.584416993337,1967.5000552679394,0.8392151462820343,0.8392151462820343,35642.807051547155,35405.22815468563,1.0083948703858023,0.8,4301.709210159098,4273.035954225843,1.0083948703858023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.622769070543,4632.441516551485,6.215664652680244,5.118374367511491,-3.689299026886558,8.807673394398048,2.914563863784072,3.5,0.8327325325097349,0.6,0.00023628411774392476,1.0002007284616967,0.0002362366983148757,198.8274482077115,0.0,9.496853152648034e-06,26.91408183460453,0.1151229403157475,7.977773797002471e-05,0.00015650637977390004,0.0006176845784456458,0.09225335464920348,0.09225335464920348,0.09225335464920348,0.0922292781334492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486754.68424754555,595.969440616977,0.0,0.09225335464920348,0.09225335465484553,0.09225335465484553,0.3707142160616343,0.3707142160616343,0.5,10.208009176481628,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,27356.0981043877,20762.109122573074,0.758957254917981,1.0084976185646295,0.6217405595716862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507963127513286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.88838892429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.727408422485,260.727408422485,-12.422591577514993,245.01900815996976,276.4358086849914,124551.55809746306,124731.24695551502,-179.68885805195254,0.0,nan,276.4358086849914,3.285808684991423,270.15244857997493,-2.9975514200250473,263.8690884749381,-9.280911525061867,257.5857283700393,-15.564271629960672,251.30236826499646,-21.847631735003517,245.01900815996976,-28.13099184003022,1.0,1.0,26022.012520719443,26022.012520719443,275.63828295991976,2.488282959919786,275.63828295991976,275.63828295991976,76878.39610590535,76882.49054385781,-4.094437952458975,0.0,8546.071908451686,8546.071908451686,0.8840499283589325,3966.4389543396614,275.63828295991976,2.488282959919786,1.0,0.002,0.12241162333370657,0.004940086276945402,0.00018908368155437367,0.0018109163185328102,0.09454184077718683,0.09454184077718683,0.0,8.718373245564237e-14,0.9997377175263797,0.9997377175263797,0.0,0.0922291582167869,2.419643805863971e-05,0.0,0.0,0.0,1600128.265608962,266.6420456981866,0.0,1.0,1284407.5816266586,2598.534448544336,,,,,,,,,,,,,,,,,,,4.0,15325.170030319816,1544.87026554924,0.3707142160616343,6.173730061729009,2.914563863784072
2638.0,-29.887139535683175,5.117969106988662,35.03948389818764,24.41251496728512,5.030331983763645,-26.39539238382489,-39.898906520660944,1.5385848313737691,-6.508002609102164,-6.508002609084055,40.07824054169415,41472.169885588395,25798.63126065438,25798.63126065438,67270.80114624277,76888.19513403461,76881.79633787778,25798.63126065438,102680.42759853216,102680.42759853216,102680.42759853216,130036.34926693184,125446.76160154866,4589.587665383185,0.0,90739.78948945356,55324.29601950103,39350.54829994725,27355.921668399682,66706.46996834694,20761.976126928257,1544.863496625078,0.0,0.8787188702171169,2.72794347470677,0.001494314320929203,1.0,1.0,-6.508002609102164,334285.7260704987,1557909.5012202957,4.660412873542027,1557909.5012202957,4.660412873542027,0.7589572882463524,0.09225294871672488,3.9466982263871526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466982263871526,1.2845350396653288,1.2848385097801123,3.072472221088979,6510.199949927346,15325.135252251332,6455.048300326543,0.0003190603328044482,22991.31686399993,2344.4618563933586,19294.571341508294,1967.4987219395302,0.8392112315984803,0.8392112315984803,35642.755026917635,35405.22815468563,1.0083930305559632,0.8,4301.702931337466,4273.035954225843,1.0083930305559632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.6869321914355,4632.441516551485,6.215508825917036,5.117969106988662,-3.689392712447894,8.807361819436556,2.9146389563214146,3.5,0.8327539875204042,0.6,0.0002362366983148757,1.0002007399102957,0.0002361892856988517,198.8290410633445,0.0,9.428284073291894e-06,26.719757063709228,0.1151323685998208,7.976258857421846e-05,0.00015647410974065724,0.0006175560913889606,0.09225294872480343,0.09225294872480343,0.09225294872480343,0.09222871113873152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486757.8172327336,595.9684189182146,0.0,0.09225294872480343,0.09225294871672488,0.09225294871672488,0.37071330792111223,0.37071330792111223,0.5,10.207282049327292,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,27355.921668399682,20761.976126928257,0.7589572882463524,1.008459916679201,0.6217113558140231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508078661038832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.694064153395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72635165911413,260.72635165911413,-12.423648340885848,245.017140138187,276.43556318003436,124559.64955296749,124736.3302015783,-176.6806486108019,0.0,nan,276.43556318003436,3.285563180034387,270.1518785716483,-2.9981214283516806,263.8681939632468,-9.281806036753153,257.58450935498763,-15.565490645012346,251.3008247465807,-21.849175253419276,245.017140138187,-28.13285986181299,1.0,1.0,26022.012520719443,26022.012520719443,275.63815342160007,2.4881534216000887,275.63815342160007,275.63815342160007,76878.33247274917,76881.79633787778,-3.463865128607722,0.0,8546.071908451686,8546.071908451686,0.8840503841688376,3966.4317175190886,275.63815342160007,2.4881534216000887,1.0,0.002,0.12243597234138649,0.004939974834705365,0.00018912127358392352,0.0018108787267303846,0.09456063679196176,0.09456063679196176,0.0,3.1430804139920276e-13,0.9997360625550937,0.9997360625550937,0.0,0.09222859970915552,2.4349007569361557e-05,0.0,0.0,0.0,1600128.2089788518,266.6419973908978,0.0,1.0,1284407.7465284218,2598.53378110906,,,,,,,,,,,,,,,,,,,3.0,15325.135252251332,1544.863496625078,0.37071330792111223,6.173730061729009,2.9146389563214146
