time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2639.0,-29.889064554184145,5.117564840126686,35.039457599590925,24.412292532529705,5.0302092446974465,-26.397137174247902,-39.900594496261306,1.5382818640605114,-6.508108130777089,-6.508108130712499,40.0782088286997,41470.840353786385,25798.512018921996,25798.512018921996,67269.35237270838,76887.744298663,76881.56522748173,25798.512018921996,102680.07724640373,102680.07724640373,102680.07724640373,130036.05937635494,125446.80751178713,4589.2518645678065,0.0,90740.04363720435,55323.669916713676,39351.526356100745,27355.982129951208,66707.50848605196,20762.011064930466,1544.8693854131486,0.0,0.8787184199023631,2.7279327465966614,0.001494314320929203,1.0,1.0,-6.508108130777089,334284.3336046135,1557908.13160427,4.66042818939562,1557908.13160427,4.66042818939562,0.7589568879780335,0.09225263360363582,3.9466957310159825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466957310159825,1.284536554329308,1.2848399638955201,3.0724666555531863,6510.188157224848,15325.100408248003,6455.039875995417,0.0003190623223786012,22991.39579575482,2344.4699051923767,19294.546160618804,1967.4961542034032,0.8392072552716173,0.8392072552716173,35642.736998296474,35405.22815468563,1.0083923929812735,0.8,4301.7007554738875,4273.035954225843,1.0083923929812735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.751047216062,4632.441516551485,6.2153840896396915,5.117564840126686,-3.6895295339654526,8.807094374092138,2.9147139933428803,3.5,0.8327754266693944,0.6,0.0002361892856988517,1.0002001936726252,0.0002361420115622959,198.83062958237477,0.0,9.42700497835876e-06,26.716132108668727,0.11514179560479916,7.97473668887474e-05,0.00015644191881010428,0.0006174286531197875,0.09225263361726885,0.09225263361726885,0.09225263361726885,0.09222865272979294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486761.1305987248,595.9673408115069,0.0,0.09225263361726885,0.09225263360363582,0.09225263360363582,0.3707123735272504,0.3707123735272504,0.5,10.206562622468669,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,27355.982129951208,20762.011064930466,0.7589568879780335,1.008422498447441,0.6216817461029538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450819420108364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.690439198355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72530087478145,260.72530087478145,-12.424699125218524,245.01527813775004,276.43532361179825,124566.50431094602,124742.18532654761,-175.6810156015731,0.0,nan,276.43532361179825,3.285323611798276,270.151314516996,-2.9986854830039533,263.8673054221319,-9.282694577868085,257.5832963274281,-15.566703672571862,251.29928723258422,-21.850712767415757,245.01527813775004,-28.134721862249933,1.0,1.0,26022.012520719443,26022.012520719443,275.6380208570917,2.488020857091726,275.6380208570917,275.6380208570917,76877.98246897732,76881.56522748173,-3.582758504402591,0.0,8546.071908451686,8546.071908451686,0.8840505421251863,3966.4292096710624,275.6380208570917,2.488020857091726,1.0,0.002,0.12246007409666117,0.004939853960760618,0.000189158461441717,0.0018108415386296872,0.0945792307208585,0.0945792307208585,0.0,7.140425403728834e-14,0.9997387418182903,0.9997387418182903,0.0,0.0922285318483226,2.4101755313221197e-05,0.0,0.0,0.0,1600128.0852768254,266.6418918692229,0.0,1.0,1284408.106737057,2598.53232317552,,,,,,,,,,,,,,,,,,,3.0,15325.100408248003,1544.8693854131486,0.3707123735272504,6.173730061729009,2.9147139933428803
2640.0,-29.89098452837223,5.117161878712313,35.03943153553638,24.41205218145626,5.030065042705728,-26.398879571289104,-39.90227828091008,1.537960084824714,-6.508196728804933,-6.508196728796566,40.07816300025991,41469.5154933384,25798.355364874125,25798.355364874125,67267.87085821253,76887.30783615641,76881.18297831561,25798.355364874125,102679.53834318974,102679.53834318974,102679.53834318974,130035.50402729986,125446.58780318506,4588.916224114805,0.0,90740.30171420006,55323.0381083423,39352.51511761973,27355.96568411012,66708.48080172985,20761.991462370617,1544.871189015989,0.0,0.8787181147468865,2.7279237390948405,0.001494314320929203,1.0,1.0,-6.508196728804933,334283.1644669979,1557906.1523748438,4.66043856817877,1557906.1523748438,4.66043856817877,0.7589566276737343,0.0922522951089447,3.946693255657553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946693255657553,1.284538156681947,1.2848415058980438,3.072460895869486,6510.17595314623,15325.065605726177,6455.031766228292,0.00031906442016293416,22991.47560660423,2344.478043634088,19294.521919982162,1967.4936823463836,0.8392032877802706,0.8392032877802708,35642.71911426162,35405.22815468563,1.0083917605198982,0.8,4301.698597060345,4273.035954225843,1.0083917605198982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.8148405875545,4632.441516551485,6.215250825599902,5.117161878712313,-3.6896534274086616,8.806815306120974,2.9147886546844988,3.5,0.8327967584812853,0.6,0.0002361420115622959,1.0001996721764903,0.00023609486998574767,198.83221396112444,0.0,9.399546334348132e-06,26.638314311542608,0.1151511951511335,7.97321856715525e-05,0.00015640982589074342,0.0006173016049615692,0.09225229513166507,0.09225229513166507,0.09225229513166507,0.09222842384144074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486764.3598896903,595.9662893282512,0.0,0.09225229513166507,0.0922522951089447,0.0922522951089447,0.37071146308288705,0.37071146308288705,0.5,10.205846485749108,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27355.96568411012,20761.991462370617,0.7589566276737343,1.0083855913035298,0.6216528242727277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508309426692143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.61262140123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7242534897671,260.7242534897671,-12.425746510232898,245.01342174002033,276.435085239509,124573.04941777511,124748.1621004103,-175.11268263521725,0.0,nan,276.435085239509,3.285085239509044,270.1507525396043,-2.9992474603956794,263.8664198397058,-9.28358016029415,257.58208713983805,-15.567912860161925,251.29775443992506,-21.85224556007492,245.01342174002033,-28.136578259979643,1.0,1.0,26022.012520719443,26022.012520719443,275.6378875309536,2.4878875309536284,275.6378875309536,275.6378875309536,76877.57259184148,76881.18297831561,-3.6103864741307916,0.0,8546.071908451686,8546.071908451686,0.8840506988147184,3966.4267219358408,275.6378875309536,2.4878875309536284,1.0,0.002,0.12248406259993269,0.004939736666404122,0.00018919548092940518,0.0018108045202937617,0.09459774046470258,0.09459774046470258,0.0,1.2231669670181855e-12,0.9997399685111107,0.9997399685111107,0.0,0.09222830660729406,2.398850165063507e-05,0.0,0.0,0.0,1600127.9814141009,266.64180327119504,0.0,1.0,1284408.4091749906,2598.5310990680655,,,,,,,,,,,,,,,,,,,3.0,15325.065605726177,1544.871189015989,0.37071146308288705,6.173730061729009,2.9147886546844988
2641.0,-29.892897558952352,5.116760293548418,35.03940557900364,24.411811830382817,5.029917616795532,-26.40061604126685,-39.90395738566292,1.5376360986409168,-6.508281050977928,-6.508281050991575,40.078113975173785,41468.19492436481,25798.19021473786,25798.19021473786,67266.38513910267,76886.87297028888,76880.76508170509,25798.19021473786,102678.95529644295,102678.95529644295,102678.95529644295,130034.88795320362,125446.30658673604,4588.581366467586,0.0,90740.55530704268,55322.403990147715,39353.50146321663,27355.932656760673,66709.4341199773,20761.960112163866,1544.8721020569217,0.0,0.8787178448621474,2.7279151663284273,0.001494314320929203,1.0,1.0,-6.508281050977928,334282.0517564494,1557904.0350900567,4.66044774735651,1557904.0350900567,4.66044774735651,0.7589563979655729,0.09225195154284087,3.946690196594756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946690196594756,1.28453976908517,1.2848430581236605,3.072454657753048,6510.162735326051,15325.03084009147,6455.024400174912,0.00031906678273731654,22991.5576817594,2344.4864129707294,19294.499902355674,1967.4914371733134,0.8391993343566788,0.8391993343566788,35642.69701306096,35405.22815468563,1.0083909789203362,0.8,4301.695929679566,4273.035954225843,1.0083909789203362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.878394094175,4632.441516551485,6.215115877989404,5.116760293548418,-3.6897739045058464,8.806534198054264,2.9148630360580405,3.5,0.8328180103022973,0.6,0.00023609486998574767,1.0001989531101476,0.00023604790752040263,198.83379263207203,0.0,9.373264034703613e-06,26.56383027435004,0.11516056841516821,7.971704930947498e-05,0.00015637782067627268,0.000617174811827898,0.09225195155953804,0.09225195155953804,0.09225195155953804,0.0922281601862996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486767.56218960526,595.9652464557084,0.0,0.09225195155953804,0.09225195154284087,0.09225195154284087,0.37071055897873023,0.37071055897873023,0.5,10.205132744898233,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27355.932656760673,20761.960112163866,0.7589563979655729,1.0083489093630098,0.6216241446417312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508424352103844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.53813736404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72320922418544,260.72320922418544,-12.426790775814538,245.01157109636014,276.4348473520052,124579.51638393631,124754.10753159494,-174.5911476586517,0.0,nan,276.4348473520052,3.2848473520052153,270.1501921008733,-2.9998078991266652,263.86553684977724,-9.284463150222734,257.58088159861387,-15.569118401386106,251.29622634748316,-21.85377365251682,245.01157109636014,-28.138428903639834,1.0,1.0,26022.012520719443,26022.012520719443,275.6377543094965,2.487754309496495,275.6377543094965,275.6377543094965,76877.15419107526,76880.76508170509,-3.6108906298322836,0.0,8546.071908451686,8546.071908451686,0.8840508924525612,3966.4236475777298,275.6377543094965,2.487754309496495,1.0,0.002,0.12250797012141323,0.004939620491309895,0.00018923237697789522,0.0018107676234391126,0.09461618848894761,0.09461618848894761,0.0,4.170080079857197e-13,0.999740845358562,0.999740845358562,0.0,0.09222804402141682,2.3907521424040443e-05,0.0,0.0,0.0,1600127.882563823,266.64171894902205,0.0,1.0,1284408.6970167414,2598.5299340389474,,,,,,,,,,,,,,,,,,,3.0,15325.03084009147,1544.8721020569217,0.37071055897873023,6.173730061729009,2.9148630360580405
2642.0,-29.8948045844124,5.11636009132319,35.03937970580506,24.411566520016663,5.029768913979118,-26.40234723459999,-39.905631880369015,1.5373115631973857,-6.508364480597777,-6.5083644805706165,40.078064467081816,41466.89321257909,25798.024261950482,25798.024261950482,67264.91747452957,76886.44592812125,76880.34097402463,25798.024261950482,102678.36523597511,102678.36523597511,102678.36523597511,130034.26193485151,125446.01444986399,4588.247484987526,0.0,90740.81788376428,55321.79014558519,39354.47526464343,27355.8966988764,66710.37196351984,20761.92669925571,1544.8728533798017,0.0,0.8787175816393279,2.72790668432605,0.001494314320929203,1.0,1.0,-6.508364480597777,334280.95082685247,1557901.896948677,4.660456699956031,1557901.896948677,4.660456699956031,0.7589561741585489,0.0922516077630562,3.9466882893514805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466882893514805,1.2845413836909678,1.2848446127823074,3.0724493110616407,6510.151406328544,15324.996149561235,6455.01571772035,0.0003190686561130923,22991.635323364946,2344.494330211127,19294.473949917956,1967.4887907611628,0.8391953716450175,0.8391953716450175,35642.68323355579,35405.22815468563,1.0083904916140576,0.8,4301.694266639272,4273.035954225843,1.0083904916140576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.941727851591,4632.441516551485,6.21498107016376,5.11636009132319,-3.689893513728146,8.806253605051335,2.9149371609981194,3.5,0.8328391888566056,0.6,0.00023604790752040263,1.0001983316240897,0.00023600110103874668,198.83536636945328,0.0,9.337725095907557e-06,26.46311292180202,0.11516990614026412,7.970195715038104e-05,0.0001563459503700216,0.000617048731412892,0.09225160777729152,0.09225160777729152,0.09225160777729152,0.0922278906443617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486770.75143160776,595.9642077996915,0.0,0.09225160777729152,0.0922516077630562,0.0922516077630562,0.3707096576605162,0.3707096576605162,0.5,10.204421230353207,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,27355.8966988764,20761.92669925571,0.7589561741585489,1.0083127330081894,0.6215958926934931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450853886361491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.43742001149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7221679406544,260.7221679406544,-12.427832059345576,245.00972618621432,276.4346096951022,124585.9822508922,124760.07482229259,-174.0925714003749,0.0,nan,276.4346096951022,3.284609695102233,270.1496329932883,-3.000367006711656,263.8646562915593,-9.285343708440678,257.57967958977235,-15.570320410227623,251.29470288799004,-21.855297112009936,245.00972618621432,-28.140273813785655,1.0,1.0,26022.012520719443,26022.012520719443,275.63762125388047,2.4876212538804907,275.63762125388047,275.63762125388047,76876.73391516846,76880.34097402463,-3.6070588561706245,0.0,8546.071908451686,8546.071908451686,0.8840510131805299,3966.421730798238,275.63762125388047,2.4876212538804907,1.0,0.002,0.12253180295253287,0.00493950479595028,0.00018926915799011472,0.001810730841966995,0.09463457899505735,0.09463457899505735,0.0,-4.289017058178857e-14,0.9997416540254507,0.9997416540254507,0.0,0.09222777493154491,2.3832831511288672e-05,0.0,0.0,0.0,1600127.7847597776,266.6416355194022,0.0,1.0,1284408.981811539,2598.5287813430014,,,,,,,,,,,,,,,,,,,3.0,15324.996149561235,1544.8728533798017,0.3707096576605162,6.173730061729009,2.9149371609981194
2643.0,-29.896705425473858,5.115961270591468,35.03935390337424,24.411325889546447,5.029618834639617,-26.40407299939688,-39.907301765028365,1.536986407917918,-6.508447444626597,-6.50844744462695,40.078014762999715,41465.58404675861,25797.858482636733,25797.858482636733,67263.44252939534,76886.01516000838,76879.91373382269,25797.858482636733,102677.77221645942,102677.77221645942,102677.77221645942,130033.63145366637,125445.71689157198,4587.914562094388,0.0,90741.06875243026,55321.160819544675,39355.453258761765,27355.85923720695,66711.31249596871,20761.892233142735,1544.8735205813628,0.0,0.8787173216788902,2.727898249679307,0.001494314320929203,1.0,1.0,-6.508447444626597,334279.8560439715,1557899.7503440953,4.660465541600471,1557899.7503440953,4.660465541600471,0.7589559535715222,0.09225126423810075,3.946684962508144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946684962508144,1.2845430008771477,1.284846170222172,3.0724428530716046,6510.137722622595,15324.961515565887,6455.00874880315,0.0003190711437774529,22991.718268479104,2344.502788258896,19294.453119358088,1967.4866666352004,0.8391914381540658,0.8391914381540658,35642.65919768075,35405.22815468563,1.0083896415957785,0.8,4301.691365763791,4273.035954225843,1.0083896415957785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.004845550158,4632.441516551485,6.21484663172384,5.115961270591468,-3.6900125765786282,8.805973847170096,2.9150110338160897,3.5,0.8328602953760257,0.6,0.00023600110103874668,1.0001976914619157,0.00023595445485762034,198.8369350251124,0.0,9.306783928524937e-06,26.375425653439674,0.11517921292419264,7.968690917203015e-05,0.00015631419186671653,0.000616922870466983,0.0922512642552757,0.0922512642552757,0.0922512642552757,0.09222761802377824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486773.9294770578,595.9631727694933,0.0,0.0922512642552757,0.09225126423810075,0.09225126423810075,0.3707087584711966,0.3707087584711966,0.5,10.203711843716048,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27355.85923720695,20761.892233142735,0.7589559535715222,1.0082764078949877,0.6215675047506273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508653017384547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.349732743125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72112953411647,260.72112953411647,-12.428870465883506,245.00788702282338,276.43437204541135,124592.36748677229,124765.97905753735,-173.61157076505077,0.0,nan,276.43437204541135,3.2843720454113736,270.1490750408898,-3.0009249591101934,263.86377803639186,-9.286221963608114,257.5784810318489,-15.571518968151054,251.2931840273337,-21.856815972666283,245.00788702282338,-28.142112977176595,1.0,1.0,26022.012520719443,26022.012520719443,275.637488297242,2.4874882972420096,275.637488297242,275.637488297242,76876.30986479903,76879.91373382269,-3.6038690236600814,0.0,8546.071908451686,8546.071908451686,0.884051223768766,3966.418387320685,275.637488297242,2.4874882972420096,1.0,0.002,0.1225555644642277,0.004939389489507547,0.0001893058290071216,0.0018106941714031014,0.0946529145035608,0.0946529145035608,0.0,4.102230707903054e-13,0.9997424261694023,0.9997424261694023,0.0,0.09222750272659347,2.3761511507284267e-05,0.0,0.0,0.0,1600127.6875014445,266.6415525553734,0.0,1.0,1284409.26501687,2598.527635081096,,,,,,,,,,,,,,,,,,,3.0,15324.961515565887,1544.8735205813628,0.3707087584711966,6.173730061729009,2.9150110338160897
2644.0,-29.89860022523561,5.115563832514728,35.039328160499984,24.411080160085135,5.029469565272537,-26.405793246138643,-39.90896319793535,1.5366625853156277,-6.508529794895878,-6.50852979488953,40.077964876921016,41464.28368760874,25797.692564163008,25797.692564163008,67261.97625177175,76885.59339254854,76879.484092557,25797.692564163008,102677.17665672001,102677.17665672001,102677.17665672001,130032.99690878231,125445.41435680646,4587.582551975846,0.0,90741.33236044995,55320.54407727562,39356.43142574925,27355.82025206231,66712.25167781155,20761.856707551015,1544.8740993710358,0.0,0.8787170657290736,2.7278898774516565,0.001494314320929203,1.0,1.0,-6.508529794895878,334278.76936297864,1557897.595881847,4.660474246840948,1557897.595881847,4.660474246840948,0.7589557365214012,0.0922509208229043,3.9466832904245437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466832904245437,1.2845446115040862,1.28484772130702,3.0724376989938347,6510.126801750273,15324.926941897142,6454.999830422663,0.0003190729143844525,22991.79480162669,2344.510592468039,19294.426461721992,1967.4839483128278,0.8391874852830931,0.8391874852830931,35642.64711716071,35405.22815468563,1.0083892143734898,0.8,4301.689907773004,4273.035954225843,1.0083892143734898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.067748793268,4632.441516551485,6.214712484917285,5.115563832514728,-3.690130979400897,8.805694811915625,2.915084656380892,3.5,0.8328813303945406,0.6,0.00023595445485762034,1.0001970661545807,0.00023590796538204754,198.83849871693144,0.0,9.274983685787748e-06,26.285303765522478,0.11518848790787843,7.967193996230758e-05,0.00015628251489531277,0.0006167975901228557,0.092250920837511,0.092250920837511,0.092250920837511,0.09222734265626967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486777.09681337303,595.9621412074541,0.0,0.092250920837511,0.0922509208229043,0.0922509208229043,0.3707078610374453,0.3707078610374453,0.5,10.203004497861958,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27355.82025206231,20761.856707551015,0.7589557365214012,1.008240234141925,0.6215392622012147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508766802664816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.25961085521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7200941042801,260.7200941042801,-12.429905895719855,245.00605361218462,276.4341345963713,124598.79465508346,124771.90854576307,-173.11389067962355,0.0,nan,276.4341345963713,3.2841345963713025,270.1485183995484,-3.001481600451598,263.8629022026978,-9.28709779730218,257.5772860058589,-15.572713994141054,251.2916698090199,-21.85833019098007,245.00605361218462,-28.14394638781536,1.0,1.0,26022.012520719443,26022.012520719443,275.637355673442,2.487355673442039,275.637355673442,275.637355673442,76875.88989192757,76879.484092557,-3.5942006294353632,0.0,8546.071908451686,8546.071908451686,0.8840513296111714,3966.4167068766665,275.637355673442,2.487355673442039,1.0,0.002,0.12257925755112865,0.004939274582107055,0.00018934239455794066,0.0018106576054636736,0.09467119727897033,0.09467119727897033,0.0,2.1614220829802022e-14,0.9997431669317645,0.9997431669317645,0.0,0.0922272277358618,2.3693087042500396e-05,0.0,0.0,0.0,1600127.590962523,266.6414702051041,0.0,1.0,1284409.5461269363,2598.5264973003914,,,,,,,,,,,,,,,,,,,3.0,15324.926941897142,1544.8740993710358,0.3707078610374453,6.173730061729009,2.915084656380892
2645.0,-29.900488951736975,5.1151677713994275,35.039302478169525,24.410838970821374,5.029321136251833,-26.407507942937972,-39.910623722802825,1.536340126682096,-6.508611898787251,-6.508611898789756,40.07791513844121,41462.99633920248,25797.527328868153,25797.527328868153,67260.52366807063,76885.16900489168,76879.05568089348,25797.527328868153,102676.58300976163,102676.58300976163,102676.58300976163,130032.36441115664,125445.11292059161,4587.251490565034,0.0,90741.58817453138,55319.935165229464,39357.392232557686,27355.78140139501,66713.1736339527,20761.82130056014,1544.8746773886353,0.0,0.8787168105506197,2.7278815302924184,0.001494314320929203,1.0,1.0,-6.508611898787251,334277.6859359045,1557895.4477967476,4.66048292584945,1557895.4477967476,4.66048292584945,0.7589555200752331,0.0922505781028874,3.946680735412071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946680735412071,1.284546215432826,1.2848492658932447,3.0724318736031173,6510.114458446371,15324.892425894399,6454.991958495402,0.0003190750567619792,22991.874503640865,2344.518719811645,19294.40293200462,1967.4815489493988,0.8391835528220749,0.8391835528220749,35642.628657627545,35405.22815468563,1.0083885615602715,0.8,4301.687679902912,4273.035954225843,1.0083885615602715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.130439854005,4632.441516551485,6.214578824407033,5.1151677713994275,-3.690249000435955,8.805416771835382,2.9151580313453946,3.5,0.8329022946701128,0.6,0.00023590796538204754,1.0001964374940353,0.00023586163331386028,198.8400574183278,0.0,9.243897529033943e-06,26.197205597282192,0.11519773180540746,7.96569815313085e-05,0.00015625098385073903,0.0006166727478528944,0.09225057812360866,0.09225057812360866,0.09225057812360866,0.09222706817110057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486780.2549951999,595.9611126246045,0.0,0.09225057812360866,0.0922505781028874,0.0922505781028874,0.37070696503019906,0.37070696503019906,0.5,10.202299200758087,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27355.78140139501,20761.82130056014,0.7589555200752331,1.0082045269967395,0.6215113759495995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508880228005316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.17151268697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7190617384658,260.7190617384658,-12.430938261534152,245.00422596499862,276.43389751192177,124605.18253911435,124777.78415654019,-172.60161742586743,0.0,nan,276.43389751192177,3.2838975119217935,270.1479632025809,-3.0020367974190663,263.86202889315933,-9.287971106840644,257.57609458375765,-15.573905416242326,251.29016027437677,-21.859839725623203,245.00422596499862,-28.145774035001352,1.0,1.0,26022.012520719443,26022.012520719443,275.6372234398836,2.4872234398836213,275.6372234398836,275.6372234398836,76875.47213304581,76879.05568089348,-3.5835478476656135,0.0,8546.071908451686,8546.071908451686,0.8840514913427043,3966.4141390891314,275.6372234398836,2.4872234398836213,1.0,0.002,0.12260288200796805,0.004939160013343658,0.0001893788541826924,0.0018106211467999581,0.0946894270913462,0.0946894270913462,0.0,9.826505928400842e-13,0.9997439099411521,0.9997439099411521,0.0,0.09222695364691229,2.3624455975117323e-05,0.0,0.0,0.0,1600127.4947123313,266.6413881012127,0.0,1.0,1284409.8263958518,2598.525362924954,,,,,,,,,,,,,,,,,,,3.0,15324.892425894399,1544.8746773886353,0.37070696503019906,6.173730061729009,2.9151580313453946
2646.0,-29.902371662772016,5.114773082475015,35.03927685779817,24.41059750216084,5.029173701922538,-26.409217126333214,-39.91227586576713,1.5360191646210835,-6.508693709008639,-6.5086937090248815,40.07786556187594,41461.70478155114,25797.36266576668,25797.36266576668,67259.06744731782,76884.74787593452,76878.62882801173,25797.36266576668,102675.9914937784,102675.9914937784,102675.9914937784,130031.73422941923,125444.81284538603,4586.921384033215,0.0,90741.84675444798,55319.32156723216,39358.361319128686,27355.742735640823,66714.1040547695,20761.78605085809,1544.875256035863,0.0,0.8787165563449362,2.7278732130094787,0.001494314320929203,1.0,1.0,-6.508693709008639,334276.60638679244,1557893.306707449,4.660491571775759,1557893.306707449,4.660491571775759,0.7589553042479924,0.09225023610648568,3.9466786062052535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466786062052535,1.284547812041759,1.2848508033599948,3.0724263972176318,6510.102854642675,15324.857968399314,6454.983585198341,0.00031907700844874026,22991.952425965745,2344.526665677448,19294.377903659362,1967.4789967684544,0.8391796201643771,0.8391796201643771,35642.613274466436,35405.22815468563,1.0083880175416533,0.8,4301.685823318336,4273.035954225843,1.0083880175416533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.192919240191,4632.441516551485,6.214445622654529,5.114773082475015,-3.6903666046542805,8.805139687129294,2.91523115929647,3.5,0.83292318837042,0.6,0.00023586163331386028,1.0001958148162637,0.0002358154571534456,198.84161117679125,0.0,9.21267109866417e-06,26.108709893614257,0.11520694447650612,7.964210118333293e-05,0.00015621953213052733,0.0006165482853309464,0.09225023612572587,0.09225023612572587,0.09225023612572587,0.09222679483563959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486783.4040415277,595.9600870154941,0.0,0.09225023612572587,0.09225023610648568,0.09225023610648568,0.3707060705008384,0.3707060705008384,0.5,10.201595962815896,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27355.742735640823,20761.78605085809,0.7589553042479924,1.0081686384051705,0.6214833485212183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450899329147665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.0830169833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7180325168402,260.7180325168402,-12.43196748315978,245.00240408144424,276.4336609522369,124611.57264981783,124783.64858568607,-172.07593586826428,0.0,nan,276.4336609522369,3.2836609522369145,270.14740957809147,-3.002590421908508,263.86115820393314,-9.288841796066833,257.5749068297432,-15.575093170256764,251.2886554555921,-21.86134454440787,245.00240408144424,-28.147595918555737,1.0,1.0,26022.012520719443,26022.012520719443,275.63709168238773,2.4870916823877565,275.63709168238773,275.63709168238773,76875.05767569094,76878.62882801173,-3.5711523207864957,0.0,8546.071908451686,8546.071908451686,0.8840516261208529,3966.41199923628,275.63709168238773,2.4870916823877565,1.0,0.002,0.12262643748417326,0.004939045785956606,0.0001894152073583857,0.0018105847932269493,0.09470760367919286,0.09470760367919286,0.0,5.853347320727842e-13,0.9997446567436872,0.9997446567436872,0.0,0.09222668063080262,2.355547568305684e-05,0.0,0.0,0.0,1600127.398806313,266.64130629099134,0.0,1.0,1284410.105662165,2598.5242326082052,,,,,,,,,,,,,,,,,,,3.0,15324.857968399314,1544.875256035863,0.3707060705008384,6.173730061729009,2.91523115929647
2647.0,-29.904248317358295,5.114379758354769,35.03925130049758,24.41035589380192,5.029025132388879,-26.410920972328586,-39.91392336376009,1.5356977867325203,-6.508775371815773,-6.508775371818548,40.07781614134335,41460.419232523054,25797.198889528838,25797.198889528838,67257.61812205189,76884.3289129643,76878.20302062531,25797.198889528838,102675.40191015415,102675.40191015415,102675.40191015415,130031.1062286874,125444.5139905864,4586.592238100981,0.0,90742.10432856742,55318.710797003696,39359.32614618192,27355.70431853324,66715.03046471516,20761.750996444534,1544.8758417075628,0.0,0.8787163023433754,2.727864910733478,0.001494314320929203,1.0,1.0,-6.508775371815773,334275.52878566046,1557891.1723583997,4.6605002107627485,1557891.1723583997,4.6605002107627485,0.7589550886605627,0.09224989490639753,3.9466763855190297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466763855190297,1.2845494102771415,1.2848523426537117,3.072420845740402,6510.091091728584,15324.82356845652,6454.975353594951,0.0003190790032154597,22992.030626456817,2344.534639908309,19294.35329884597,1967.4764877757411,0.8391756958014858,0.8391756958014858,35642.59723038023,35405.22815468563,1.0083874501497772,0.8,4301.683886967102,4273.035954225843,1.0083874501497772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.255187689392,4632.441516551485,6.214312954315793,5.114379758354769,-3.690483904115868,8.804863662470638,2.915304041089938,3.5,0.8329440117399823,0.6,0.0002358154571534456,1.00019518784704,0.00023576943782447878,198.8431599582951,0.0,9.181742134811216e-06,26.021057210054988,0.11521612621864093,7.962726523014954e-05,0.00015618819192329608,0.0006164242487605866,0.09224989492351064,0.09224989492351064,0.09224989492351064,0.09222652244825422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486786.54390026507,595.9590643967823,0.0,0.09224989492351064,0.09224989490639753,0.09224989490639753,0.37070517751062027,0.37070517751062027,0.5,10.200894788937132,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27355.70431853324,20761.750996444534,0.7589550886605627,1.0081329147803313,0.6214554493001544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509105996522402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.99536429974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71700631512323,260.71700631512323,-12.432993684876749,245.00058794938076,276.4334246808752,124617.92380110659,124789.4948348232,-171.57103371661168,0.0,nan,276.4334246808752,3.283424680875214,270.14685733456963,-3.003142665430346,263.8602899882955,-9.289710011704472,257.5737226419529,-15.576277358047093,251.28715529566557,-21.862844704334407,245.00058794938076,-28.14941205061922,1.0,1.0,26022.012520719443,26022.012520719443,275.6369601946697,2.4869601946697344,275.6369601946697,275.6369601946697,76874.64050445752,76878.20302062531,-3.562516167788999,0.0,8546.071908451686,8546.071908451686,0.8840517666896084,3966.4097674466248,275.6369601946697,2.4869601946697344,1.0,0.002,0.12264992383947626,0.004938931878079016,0.00018945145381152315,0.0018105485465998263,0.09472572690576157,0.09472572690576157,0.0,4.1134934000708334e-13,0.9997454050733937,0.9997454050733937,0.0,0.0922264085511744,2.3486355223132113e-05,0.0,0.0,0.0,1600127.303073015,266.6412246281842,0.0,1.0,1284410.3844251307,2598.5231043294107,,,,,,,,,,,,,,,,,,,3.0,15324.82356845652,1544.8758417075628,0.37070517751062027,6.173730061729009,2.915304041089938
2648.0,-29.90611897296104,5.1139878004797765,35.03922579755014,24.41011875579136,5.028877508791698,-26.41261932490465,-39.91556621678171,1.5353778595197982,-6.508856407829455,-6.508856407835247,40.077766595356756,41459.131289421515,25797.034940231628,25797.034940231628,67256.16622965314,76883.9073436744,76877.77573834395,25797.034940231628,102674.81067857557,102674.81067857557,102674.81067857557,130030.4752736874,125444.21128683444,4586.2639868529595,0.0,90742.35428050093,55318.09263016772,39360.290722592465,27355.664595111837,66715.9553177043,20761.71504069315,1544.8763489556363,0.0,0.8787160522082933,2.7278566722003417,0.001494314320929203,1.0,1.0,-6.508856407829455,334274.4594582267,1557889.0325926787,4.660508718247927,1557889.0325926787,4.660508718247927,0.7589548763660103,0.09224955384168285,3.9466733057121517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466733057121517,1.284551001408479,1.2848538750430296,3.072414642458509,6510.077947718626,15324.78922708755,6454.968139288935,0.0003190813590360325,22992.111900715598,2344.5429275762467,19294.33173480251,1967.4742888552676,0.8391717915309033,0.8391717915309033,35642.57497928814,35405.22815468563,1.0083866632500416,0.8,4301.681201496015,4273.035954225843,1.0083866632500416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.317245258052,4632.441516551485,6.2141805639400225,5.1139878004797765,-3.6906005352988727,8.80458833577865,2.915376676784456,3.5,0.8329647647955588,0.6,0.00023576943782447878,1.0001945668268264,0.00023572357383670918,198.84470381006085,0.0,9.150628790925195e-06,25.932881993482003,0.11522527684743185,7.96124736497438e-05,0.00015615696417473497,0.0006163005220094753,0.09224955385492593,0.09224955385492593,0.09224955385492593,0.09222624793994816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.6735385563,595.958045090305,0.0,0.09224955385492593,0.09224955384168285,0.09224955384168285,0.3707042860988094,0.3707042860988094,0.5,10.20019561110873,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27355.664595111837,20761.71504069315,0.7589548763660103,1.0080971771951153,0.6214275294716431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509218340673218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.90718908317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7159832155941,260.7159832155941,-12.434016784405856,244.99877756786904,276.43318886331707,124624.23663859376,124795.28901328008,-171.05237468631543,0.0,nan,276.43318886331707,3.2831888633170934,270.1463066042495,-3.0036933957504743,263.85942434516426,-9.29057565483572,257.5725420860211,-15.57745791397889,251.2856598269437,-21.86434017305629,244.99877756786904,-28.151222432130936,1.0,1.0,26022.012520719443,26022.012520719443,275.63682916114703,2.4868291611470568,275.63682916114703,275.63682916114703,76874.22541093422,76877.77573834395,-3.5503274097281974,0.0,8546.071908451686,8546.071908451686,0.8840519616404169,3966.4066722407124,275.63682916114703,2.4868291611470568,1.0,0.002,0.12267334326325972,0.004938818367095026,0.00018948759711072933,0.0018105124029416423,0.09474379855536466,0.09474379855536466,0.0,5.23717354206088e-14,0.9997461296799034,0.9997461296799034,0.0,0.09222613441792028,2.3419423762557045e-05,0.0,0.0,0.0,1600127.2080744116,266.6411435921705,0.0,1.0,1284410.6610483667,2598.5219847117937,,,,,,,,,,,,,,,,,,,3.0,15324.78922708755,1544.8763489556363,0.3707042860988094,6.173730061729009,2.915376676784456
2649.0,-29.907983680677514,5.113597204049924,35.03920035168594,24.409876588638895,5.028730944569798,-26.414312218184705,-39.917200652975566,1.535059481090761,-6.508937150308839,-6.508937150340204,40.07771723685662,41457.85239628233,25796.871566824855,25796.871566824855,67254.72396310719,76883.4948671869,76877.35043195695,25796.871566824855,102674.22199878181,102674.22199878181,102674.22199878181,130029.84714905653,125443.91047720378,4585.936671852739,0.0,90742.61739897844,55317.48760545438,39361.25532613785,27355.62515027472,66716.88047641257,20761.679310316144,1544.876861235925,0.0,0.8787158029481572,2.727848463528957,0.001494314320929203,1.0,1.0,-6.508937150308839,334273.39400686254,1557886.9009268845,4.660517195977917,1557886.9009268845,4.660517195977917,0.7589546645804818,0.09224921347885852,3.946671938055691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946671938055691,1.2845525849800015,1.284855400070158,3.072409790150502,6510.06766626022,15324.754943343065,6454.958902791307,0.00031908297175257895,22992.186536710815,2344.550538329686,19294.30412629299,1967.4714735707905,0.8391678666788152,0.8391678666788152,35642.56509819672,35405.22815468563,1.0083863138097844,0.8,4301.680008952962,4273.035954225843,1.0083863138097844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.379094267269,4632.441516551485,6.2140486284300875,5.113597204049924,-3.6907167503114113,8.804313954361335,2.9154490690894246,3.5,0.8329854483112642,0.6,0.00023572357383670918,1.000193951093648,0.00023567786385726545,198.84624277405766,0.0,9.11981106359376e-06,25.845544554224716,0.11523439665849544,7.959776037170507e-05,0.0001561258134650041,0.000616177366808449,0.09224921349824286,0.09224921349824286,0.09224921349824286,0.09222597483344129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486792.7943574396,595.9570286561824,0.0,0.09224921349824286,0.09224921347885852,0.09224921347885852,0.3707033960123635,0.3707033960123635,0.5,10.19949845247109,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,27355.62515027472,20761.679310316144,0.7589546645804818,1.0080615802605575,0.6213997432170042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509330327353243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.819851643915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7149632912605,260.7149632912605,-12.43503670873946,244.9969729283487,276.4329536541789,124630.59222129568,124801.11373446055,-170.52151316485856,0.0,nan,276.4329536541789,3.2829536541789253,270.14575750901867,-3.004242490981312,263.858561363896,-9.291438636103976,257.5713652186314,-15.578634781368578,251.2841690734892,-21.865830926510768,244.9969729283487,-28.15302707165128,1.0,1.0,26022.012520719443,26022.012520719443,275.63669865234107,2.48669865234109,275.63669865234107,275.63669865234107,76873.81476846547,76877.35043195695,-3.535663491478772,0.0,8546.071908451686,8546.071908451686,0.8840520482126341,3966.4052977459696,275.63669865234107,2.48669865234109,1.0,0.002,0.122696695038044,0.004938705198806879,0.0001895236360181202,0.0018104763648744786,0.0947618180090601,0.0947618180090601,0.0,8.925989287977831e-13,0.999746862081689,0.999746862081689,0.0,0.09222586170499265,2.335177386587015e-05,0.0,0.0,0.0,1600127.113419827,266.64106284969114,0.0,1.0,1284410.936669466,2598.5208691509447,,,,,,,,,,,,,,,,,,,3.0,15324.754943343065,1544.876861235925,0.3707033960123635,6.173730061729009,2.9154490690894246
2650.0,-29.909842415135035,5.113207964142754,35.039174966047995,24.409643676504515,5.0285853994814405,-26.415999633641835,-39.9188342509791,1.5347426172730394,-6.509017608055899,-6.50901760806742,40.07766808322725,41456.5731914163,25796.708784093156,25796.708784093156,67253.28197550945,76883.07399546022,76876.92729332336,25796.708784093156,102673.63607741651,102673.63607741651,102673.63607741651,130029.22215587356,125443.6118479092,4585.6103079643635,0.0,90742.86273239712,55316.87287300463,39362.21095488054,27355.586078457058,66717.7970333376,20761.643872789995,1544.8773833213977,0.0,0.8787155544493005,2.7278402838242477,0.001494314320929203,1.0,1.0,-6.509017608055899,334272.33231538703,1557884.7781120257,4.660525647818666,1557884.7781120257,4.660525647818666,0.7589544531506165,0.09224887389498734,3.946668455322583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946668455322583,1.2845541611542135,1.2848569178959295,3.0724033090020693,6510.053933484408,15324.720716399379,6454.952165297849,0.000319085484113112,22992.268988295396,2344.5589460514443,19294.283987474173,1967.4694199827845,0.8391639814798728,0.8391639814798728,35642.53993602375,35405.22815468563,1.0083854239612093,0.8,4301.676972145253,4273.035954225843,1.0083854239612093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.440735431547,4632.441516551485,6.213917150237617,5.113207964142754,-3.690832556479129,8.804040520621882,2.9155212188338853,3.5,0.8330060625239673,0.6,0.00023567786385726545,1.0001933326932346,0.00023563230842846386,198.84777682914472,0.0,9.089257669664994e-06,25.758956235830592,0.11524348591616511,7.958305715097132e-05,0.00015609480670629412,0.000616054449667407,0.09224887391488511,0.09224887391488511,0.09224887391488511,0.09222570337147402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486795.9063230327,595.9560151062931,0.0,0.09224887391488511,0.09224887389498734,0.09224887389498734,0.3707025073630746,0.3707025073630746,0.5,10.198803337485895,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27355.586078457058,20761.643872789995,0.7589544531506165,1.008026118456883,0.6213720331728166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509441959605656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.73326332552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7139466005238,260.7139466005238,-12.43605339947618,244.99517402787373,276.4327191731841,124636.86815267296,124806.84904785916,-169.98089518618616,0.0,nan,276.4327191731841,3.282719173184148,270.1452101441221,-3.0047898558779025,263.85770111509515,-9.292298884904824,257.5701920859543,-15.57980791404566,251.2826830569136,-21.867316943086365,244.99517402787373,-28.154825972126247,1.0,1.0,26022.012520719443,26022.012520719443,275.6365686819678,2.4865686819678103,275.6365686819678,275.6365686819678,76873.40513534941,76876.92729332336,-3.5221579739445588,0.0,8546.071908451686,8546.071908451686,0.8840522686685063,3966.401797599196,275.6365686819678,2.4865686819678103,1.0,0.002,0.12271997835214767,0.004938592369443045,0.00018955956927661788,0.0018104404316119246,0.09477978463830894,0.09477978463830894,0.0,8.885422779492114e-13,0.9997476032807583,0.9997476032807583,0.0,0.09222559058186251,2.3283313124837013e-05,0.0,0.0,0.0,1600127.0190989408,266.6409823919441,0.0,1.0,1284411.2113184896,2598.5197575252246,,,,,,,,,,,,,,,,,,,3.0,15324.720716399379,1544.8773833213977,0.3707025073630746,6.173730061729009,2.9155212188338853
2651.0,-29.911695234260918,5.112820076727152,35.03914964391276,24.409410484973364,5.028441055500013,-26.417681605294337,-39.920459397230275,1.53442742565627,-6.509097734070565,-6.5090977340820855,40.07761914459532,41455.289889937936,25796.54648490812,25796.54648490812,67251.83637484605,76882.65644415037,76876.50658535745,25796.54648490812,102673.05307026557,102673.05307026557,102673.05307026557,130028.60044528329,125443.31553693296,4585.28490835032,0.0,90743.11118094766,55316.25385381405,39363.174807926225,27355.547375017726,66718.72218294395,20761.608727788524,1544.8779138288594,0.0,0.87871530692775,2.7278321378642096,0.001494314320929203,1.0,1.0,-6.509097734070565,334271.27500396513,1557882.6645825377,4.660534066422723,1557882.6645825377,4.660534066422723,0.7589542421932645,0.09224853511447473,3.9466654455053827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466654455053827,1.2845557291929783,1.284858427782732,3.07239721548311,6510.041022048936,15324.686546963057,6454.944867342068,0.00031908778445939974,22992.349474235136,2344.5671533332115,19294.262173395964,1967.4671955658625,0.8391600951880455,0.8391600951880455,35642.51819058672,35405.22815468563,1.0083846549440425,0.8,4301.674347701376,4273.035954225843,1.0083846549440425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.502169426978,4632.441516551485,6.213786102505819,5.112820076727152,-3.690947918766348,8.8037679954935,2.915593126801972,3.5,0.8330266076577063,0.6,0.00023563230842846386,1.000192720290786,0.00023558690605142424,198.84930602293167,0.0,9.05859573969426e-06,25.672060326293533,0.11525254451190481,7.956843249173327e-05,0.0001560638759367306,0.0006159319064511337,0.09224853512908347,0.09224853512908347,0.09224853512908347,0.0922254336556793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486799.0093556479,595.9550044670441,0.0,0.09224853512908347,0.09224853511447473,0.09224853511447473,0.3707016202682527,0.3707016202682527,0.5,10.19811029284112,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27355.547375017726,20761.608727788524,0.7589542421932645,1.0079904736550602,0.6213441824660068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450955323589582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.64636741598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7129332023761,260.7129332023761,-12.437066797623856,244.99338085559597,276.4324855491511,124643.14712488091,124812.57753301023,-169.43040812932267,0.0,nan,276.4324855491511,3.282485549151147,270.1446646104577,-3.0053353895422674,263.85684367173513,-9.293156328264843,257.5690227330128,-15.58097726698719,251.281201794304,-21.86879820569598,244.99338085559597,-28.156619144404004,1.0,1.0,26022.012520719443,26022.012520719443,275.63643932772635,2.486439327726373,275.63643932772635,275.63643932772635,76872.99897087582,76876.50658535745,-3.5076144816266606,0.0,8546.071908451686,8546.071908451686,0.8840524591889313,3966.3987727329095,275.63643932772635,2.486439327726373,1.0,0.002,0.12274319230309251,0.004938479891321176,0.00018959539551064057,0.0018104046045005538,0.09479769775532028,0.09479769775532028,0.0,1.1194170590478336e-14,0.999748354257913,0.999748354257913,0.0,0.0922253211633994,2.3213951075323022e-05,0.0,0.0,0.0,1600126.925166855,266.6409022659294,0.0,1.0,1284411.4848349905,2598.5186504839885,,,,,,,,,,,,,,,,,,,3.0,15324.686546963057,1544.8779138288594,0.3707016202682527,6.173730061729009,2.915593126801972
