time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2652.0,-29.91354282979033,5.1124335345822205,35.039124388164886,24.4091723690741,5.028295667018729,-26.419358980178558,-39.92208003820849,1.5341118165494616,-6.509177704754109,-6.509177704741616,40.077570416243546,41454.02286460753,25796.385052577774,25796.385052577774,67250.40791718531,76882.24652023935,76876.0877124725,25796.385052577774,102672.47276505028,102672.47276505028,102672.47276505028,130027.98187958848,125443.02139261004,4584.960486978435,0.0,90743.36891762415,55315.652963320295,39364.128838115386,27355.509114538207,66719.63795265359,20761.573919769387,1544.878460304158,0.0,0.8787150594469657,2.727824007715015,0.001494314320929203,1.0,1.0,-6.509177704754109,334270.2197448576,1557880.56013769,4.660542483643299,1557880.56013769,4.660542483643299,0.7589540312644212,0.09224819723768755,3.9466636159583652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466636159583652,1.2845572988717517,1.2848599395064007,3.0723920368712134,6510.030049191743,15324.652434072732,6454.93620836479,0.0003190895820661628,22992.42543770455,2344.574899451347,19294.23629113342,1967.464556309588,0.839156197044502,0.839156197044502,35642.50497240712,35405.22815468563,1.0083841874893866,0.8,4301.672752407132,4273.035954225843,1.0083841874893866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.563397152315,4632.441516551485,6.2136555761794,5.1124335345822205,-3.69106297191524,8.80349650649746,2.915664794038503,3.5,0.8330470840110008,0.6,0.00023558690605142424,1.0001921798198903,0.00023554163970152976,198.85083092614465,0.0,9.028231166120604e-06,25.58600712478579,0.11526157274307093,7.955385084957236e-05,0.00015603305520185188,0.0006158099818519719,0.09224819725550587,0.09224819725550587,0.09224819725550587,0.09222516543189878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486802.1033344391,595.9539967774928,0.0,0.09224819725550587,0.09224819723768755,0.09224819723768755,0.37070073485436733,0.37070073485436733,0.5,10.197419338875084,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27355.509114538207,20761.573919769387,0.7589540312644212,1.007955228487726,0.6213166638287911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450966415967608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.560314214476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7119228780666,260.7119228780666,-12.438077121933361,244.9915932627867,276.43225249334387,124649.42272965626,124818.33922046365,-168.91649080738785,0.0,nan,276.43225249334387,3.28225249334389,270.1441206472244,-3.005879352775594,263.8559888011248,-9.294011198875182,257.56785695501827,-15.582143044981706,251.27972510890194,-21.870274891098035,244.9915932627867,-28.158406737213284,1.0,1.0,26022.012520719443,26022.012520719443,275.6363103435681,2.486310343568107,275.6363103435681,275.6363103435681,76872.59073446211,76876.0877124725,-3.4969780103856465,0.0,8546.071908451686,8546.071908451686,0.8840525749986363,3966.3969340381573,275.6363103435681,2.486310343568107,1.0,0.002,0.12276633623705285,0.004938367741288441,0.00018963111364162584,0.0018103688869570951,0.09481555682081291,0.09481555682081291,0.0,5.987207257751592e-13,0.9997491123459942,0.9997491123459942,0.0,0.09222505330389633,2.3143933791230234e-05,0.0,0.0,0.0,1600126.8314167727,266.64082229524587,0.0,1.0,1284411.7578211334,2598.5175455900344,,,,,,,,,,,,,,,,,,,3.0,15324.652434072732,1544.878460304158,0.37070073485436733,6.173730061729009,2.915664794038503
2653.0,-29.91538380256022,5.112048339576298,35.039099190847764,24.408938793372386,5.028151324629224,-26.421030289842538,-39.92369599929077,1.5337978112650654,-6.509257026310593,-6.509257026228905,40.077521591036586,41452.75615246291,25796.223395986326,25796.223395986326,67248.97954844924,76881.83442706568,76875.66780248955,25796.223395986326,102671.89119847587,102671.89119847587,102671.89119847587,130027.36084843217,125442.72386872298,4584.636979709193,0.0,90743.61938185702,55315.04689988502,39365.080535524445,27355.469649956296,66720.55018548074,20761.538285715917,1544.8789326909107,0.0,0.878714815844842,2.7278159435776,0.001494314320929203,1.0,1.0,-6.509257026310593,334269.1730539352,1557878.4515119107,4.660550768947344,1557878.4515119107,4.660550768947344,0.7589538235454527,0.09224785958460957,3.9466609625979965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466609625979965,1.2845588607730272,1.2848614436253407,3.072386235554016,6510.017756896741,15324.618364067817,6454.928514937581,0.0003190917242074245,22992.504357942762,2344.5829470759904,19294.21329496465,1967.462211352975,0.8391523165374312,0.8391523165374312,35642.48580230787,35405.22815468563,1.008383509547991,0.8,4301.670438779241,4273.035954225843,1.008383509547991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.624418678445,4632.441516551485,6.213525308293142,5.112048339576298,-3.6911773413303646,8.803225680906664,2.915736220619327,3.5,0.8330674916055221,0.6,0.00023554163970152976,1.0001914937719156,0.00023549654358012652,198.8523503837947,0.0,9.00125128951136e-06,25.509546154475192,0.11527057399436044,7.953931377426633e-05,0.00015600232592726342,0.0006156882898116199,0.09224785960242435,0.09224785960242435,0.09224785960242435,0.0922248954240625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486805.18707038974,595.952992408965,0.0,0.09224785960242435,0.09224785958460957,0.09224785958460957,0.37069985122268295,0.37069985122268295,0.5,10.196730414253715,-8.168399290298112e-11,-8.168399290298112e-11,-8.168399290298112e-11,-8.168399290298112e-11,-8.168399290298112e-11,-8.168399290298112e-11,27355.469649956296,20761.538285715917,0.7589538235454527,1.0079200390509293,0.6212891835757609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450977477234438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.483853244164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71091576588856,260.71091576588856,-12.43908423411142,244.98981138841432,276.43202014336805,124655.66394384023,124824.04339696527,-168.3794531250174,0.0,nan,276.43202014336805,3.2820201433680722,270.143578392371,-3.0064216076289654,263.855136641378,-9.294863358621967,257.5666948903878,-15.583305109612184,251.278253139412,-21.87174686058799,244.98981138841432,-28.160188611585653,1.0,1.0,26022.012520719443,26022.012520719443,275.63618188722825,2.4861818872282697,275.63618188722825,275.63618188722825,76872.18505607123,76875.66780248955,-3.482746418318129,0.0,8546.071908451686,8546.071908451686,0.8840527429554321,3966.3942674109867,275.63618188722825,2.4861818872282697,1.0,0.002,0.12278941212195965,0.004938255995766224,0.0001896667269019283,0.0018103332736825544,0.09483336345096416,0.09483336345096416,0.0,5.844825491652106e-13,0.9997498491063205,0.9997498491063205,0.0,0.09222478370009446,2.307588451511331e-05,0.0,0.0,0.0,1600126.7384275766,266.6407429736894,0.0,1.0,1284412.028591311,2598.516449665725,,,,,,,,,,,,,,,,,,,3.0,15324.618364067817,1544.8789326909107,0.37069985122268295,6.173730061729009,2.915736220619327
2654.0,-29.917219555255237,5.111664484700837,35.039074053728605,24.40870504304769,5.028005901175316,-26.42269700956034,-39.9253074201755,1.533483354595199,-6.509336176053409,-6.5093361760169826,40.0774729336647,41451.49227354717,25796.06258004465,25796.06258004465,67247.55485359182,76881.42405238452,76875.2491761998,25796.06258004465,102671.31175624445,102671.31175624445,102671.31175624445,130026.7422566403,125442.4278335602,4584.314423080102,0.0,90743.86873365159,55314.441223206886,39366.03056716078,27355.430500395847,66721.46106755662,20761.502895614376,1544.8794148452482,0.0,0.8787145725339679,2.7278078969262065,0.001494314320929203,1.0,1.0,-6.509336176053409,334268.12863275467,1557876.350136818,4.660559044348456,1557876.350136818,4.660559044348456,0.7589536160037381,0.09224752273610863,3.9466582134629773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466582134629773,1.2845604244373412,1.2848629497262731,3.072380355475827,6510.005297716648,15324.584365152334,6454.920975331864,0.00031909391187856924,22992.583554386078,2344.5910228657167,19294.19075857861,1967.4599132811522,0.839148445973486,0.8391484459734861,35642.46594024957,35405.22815468563,1.00838280713589,0.8,4301.668041639223,4273.035954225843,1.00838280713589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.685236408404,4632.441516551485,6.2133955517207395,5.111664484700837,-3.6912913888367065,8.802955873537543,2.915807409350178,3.5,0.833087831242908,0.6,0.00023549654358012652,1.0001909536145335,0.00023545158324925742,198.85386555339906,0.0,8.967469734227182e-06,25.413809226799835,0.11527954146409466,7.952481998769789e-05,0.00015597172359242863,0.0006155670839840357,0.09224752275213655,0.09224752275213655,0.09224752275213655,0.09222462662104405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486808.26178820524,595.9519909765035,0.0,0.09224752275213655,0.09224752273610863,0.09224752273610863,0.37069896914719036,0.37069896914719036,0.5,10.196043530314363,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,27355.430500395847,20761.502895614376,0.7589536160037381,1.0078849260435487,0.6212617591149094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509884990119581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.388116316484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7099116580797,260.7099116580797,-12.440088341920273,244.98803508462956,276.4317882315296,124661.86226243511,124829.73941127221,-167.87714883709145,0.0,nan,276.4317882315296,3.2817882315296174,270.14303760213414,-3.006962397865834,263.85428697278644,-9.295713027213537,257.56553634339843,-15.584463656601542,251.27678571400023,-21.87321428599975,244.98803508462956,-28.16196491537042,1.0,1.0,26022.012520719443,26022.012520719443,275.6360537527962,2.486053752796238,275.6360537527962,275.6360537527962,76871.77629861847,76875.2491761998,-3.4728775813273387,0.0,8546.071908451686,8546.071908451686,0.8840529169747119,3966.391504530292,275.6360537527962,2.486053752796238,1.0,0.002,0.12281241966424605,0.0049381445693663555,0.0001897022346521727,0.0018102977655815066,0.09485111732608635,0.09485111732608635,0.0,2.3367939527840775e-13,0.9997505890470058,0.9997505890470058,0.0,0.09222451519355165,2.3007542556971093e-05,0.0,0.0,0.0,1600126.645639708,266.64066382394657,0.0,1.0,1284412.2987748724,2598.5153561163825,,,,,,,,,,,,,,,,,,,3.0,15324.584365152334,1544.8794148452482,0.37069896914719036,6.173730061729009,2.915807409350178
2655.0,-29.919048700557987,5.111281973946916,35.03904897044127,24.40847090855243,5.027863674885492,-26.42435746301868,-39.9269140913151,1.5331724365369852,-6.509414555378214,-6.509414555263208,40.077424212994174,41450.24738222028,25795.901285559503,25795.901285559503,67246.14866777978,76881.01844857579,76874.83040228442,25795.901285559503,102670.73168784393,102670.73168784393,102670.73168784393,130026.12186564245,125442.12910295695,4583.992762685486,0.0,90744.12491804172,55313.85621699699,39366.965223383035,27355.39017779852,66722.35540118156,20761.466709523327,1544.8798214406863,0.0,0.8787143336304133,2.7277999286167898,0.001494314320929203,1.0,1.0,-6.509414555378214,334267.0943801623,1557874.246030097,4.660567169852277,1557874.246030097,4.660567169852277,0.7589534119083126,0.09224718605039278,3.9466564361874386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466564361874386,1.2845619712764973,1.2848644391723856,3.072375272222608,6509.994526913051,15324.55040944659,6454.912247424045,0.0003190956614900244,22992.65882026018,2344.5986978489273,19294.164670278067,1967.457253014849,0.8391445644066552,0.8391445644066552,35642.4530997182,35405.22815468563,1.0083823530367508,0.8,4301.66649192312,4273.035954225843,1.0083823530367508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.745850460069,4632.441516551485,6.213265988499989,5.111281973946916,-3.691404659740876,8.802686633687792,2.915878360362041,3.5,0.8331081029605831,0.6,0.00023545158324925742,1.000190269108372,0.00023540679260872306,198.8553752897162,0.0,8.940535589879368e-06,25.337477861718128,0.11528848199968454,7.951037135313321e-05,0.00015594121189612423,0.0006154463875967078,0.09224718606844935,0.09224718606844935,0.09224718606844935,0.0922243564186008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486811.3265895776,595.9509927606969,0.0,0.09224718606844935,0.09224718605039278,0.09224718605039278,0.37069808869267407,0.37069808869267407,0.5,10.195358641627099,-1.1499423635541461e-10,-1.1499423635541461e-10,-1.1499423635541461e-10,-1.1499423635541461e-10,-1.1499423635541461e-10,-1.1499423635541461e-10,27355.39017779852,20761.466709523327,0.7589534119083126,1.0078503413653312,0.6212347740572458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509994896964067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.31178495141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70891089975277,260.70891089975277,-12.441089100247211,244.98626450891712,276.431557290583,124668.1079647802,124835.42511764323,-167.31715286304149,0.0,nan,276.431557290583,3.2815572905830095,270.14249873425143,-3.0075012657485445,263.85344017791914,-9.296559822080837,257.56438162159884,-15.585618378401136,251.27532306524714,-21.87467693475284,244.98626450891712,-28.16373549108286,1.0,1.0,26022.012520719443,26022.012520719443,275.6359263716319,2.4859263716319333,275.6359263716319,275.6359263716319,76871.37713334775,76874.83040228442,-3.4532689366751583,0.0,8546.071908451686,8546.071908451686,0.8840530294756184,3966.3897183683757,275.6359263716319,2.4859263716319333,1.0,0.002,0.12283536027270078,0.0049380335686796464,0.0001897376393019811,0.0018102623613451708,0.09486881965099055,0.09486881965099055,0.0,6.471520368200867e-13,0.9997513137365314,0.9997513137365314,0.0,0.09222424544237841,2.2940608014368058e-05,0.0,0.0,0.0,1600126.5537549218,266.64058544462176,0.0,1.0,1284412.566328427,2598.514273212437,,,,,,,,,,,,,,,,,,,3.0,15324.55040944659,1544.8798214406863,0.37069808869267407,6.173730061729009,2.915878360362041
2656.0,-29.920872058481173,5.110900794069687,35.039023954224874,24.40824134917932,5.027720476624422,-26.426012805047932,-39.928512380551524,1.532861222142321,-6.5094930973932605,-6.5094930973782965,40.077375982050434,41448.97912331589,25795.74158031468,25795.74158031468,67244.72070363056,76880.6090844086,76874.41643926941,25795.74158031468,102670.15801958408,102670.15801958408,102670.15801958408,130025.50983606756,125441.83772346651,4583.6721126010525,0.0,90744.3700062355,55313.24073207487,39367.92141573404,27355.35181648348,66723.27323221751,20761.431937894653,1544.8803243168456,0.0,0.878714091985916,2.7277919437862486,0.001494314320929203,1.0,1.0,-6.5094930973932605,334266.0579833257,1557872.1630757323,4.66057538858296,1557872.1630757323,4.66057538858296,0.7589532051049865,0.09224685081327,3.9466533325297606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466533325297606,1.2845635191546505,1.2848659298755898,3.072369153941867,6509.981563010335,15324.516524917184,6454.905124432528,0.0003190979838415975,22992.739002001315,2344.6068741110694,19294.143379179754,1967.4550819270346,0.8391407120961261,0.8391407120961261,35642.43067628535,35405.22815468563,1.0083815600430655,0.8,4301.66378565233,4273.035954225843,1.0083815600430655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.806263776056,4632.441516551485,6.213137112244137,5.110900794069687,-3.6915178624044436,8.802418656474131,2.915949077092443,3.5,0.833128307740698,0.6,0.00023540679260872306,1.00018966988019,0.00023536215149764722,198.85688026936202,0.0,8.90685963292844e-06,25.2420401997192,0.11529738885931747,7.949600050410546e-05,0.0001559107921046176,0.0006153258472370437,0.09224685082235635,0.09224685082235635,0.09224685082235635,0.09222409111754483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486814.3836631833,595.9499970774848,0.0,0.09224685082235635,0.09224685081327,0.09224685081327,0.3706972096964167,0.3706972096964167,0.5,10.194675848703183,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27355.35181648348,20761.431937894653,0.7589532051049865,1.0078150763017613,0.6212072207408155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510104409803588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.21634728941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7079133195988,260.7079133195988,-12.44208668040119,244.98449961061175,276.4313270285863,124674.27329147319,124841.05907390862,-166.78578243544382,0.0,nan,276.4313270285863,3.281327028586304,270.14196154497245,-3.008038455027531,263.85259606138993,-9.297403938610046,257.5632305778233,-15.586769422176701,251.273865094209,-21.87613490579099,244.98449961061175,-28.165500389388228,1.0,1.0,26022.012520719443,26022.012520719443,275.6357993905358,2.485799390535817,275.6357993905358,275.6357993905358,76870.97407403002,76874.41643926941,-3.4423652393888915,0.0,8546.071908451686,8546.071908451686,0.8840532259360214,3966.3865991924094,275.6357993905358,2.485799390535817,1.0,0.002,0.12285823076060745,0.004937922829653947,0.00018977293556524428,0.0018102270637899139,0.09488646778262214,0.09488646778262214,0.0,-6.448418188309546e-13,0.9997520729549119,0.9997520729549119,0.0,0.09222398032412918,2.2870489140820197e-05,0.0,0.0,0.0,1600126.4616793226,266.6405069026067,0.0,1.0,1284412.8344372155,2598.513188061881,,,,,,,,,,,,,,,,,,,3.0,15324.516524917184,1544.8803243168456,0.3706972096964167,6.173730061729009,2.915949077092443
2657.0,-29.922689549753898,5.110520946713684,35.038998998230745,24.408011545334034,5.0275783997423575,-26.427662754704944,-39.93010983159763,1.5325516041922473,-6.509571001616337,-6.509571001615403,40.077327687621896,41447.7371128545,25795.581678024828,25795.581678024828,67243.31879087933,76880.20298659259,76874.0019184343,25795.581678024828,102669.58359645912,102669.58359645912,102669.58359645912,130024.89592022993,125441.54353437653,4583.3523858534,0.0,90744.61806497912,55312.65118206162,39368.85209213055,27355.312323770806,66724.16441590135,20761.396393905485,1544.8807564923193,0.0,0.8787138540320909,2.7277840238137867,0.001494314320929203,1.0,1.0,-6.509571001616337,334265.0300049188,1557870.0773811599,4.660583481790588,1557870.0773811599,4.660583481790588,0.7589530014564871,0.09224651586166518,3.9466506803593773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466506803593773,1.28456505926176,1.284867412997873,3.0723634057332365,6509.9693832460125,15324.48269535677,6454.8974663935505,0.00031910010377504455,22992.817306221797,2344.6148589193863,19294.120488788772,1967.4527477567542,0.839136858777538,0.839136858777538,35642.41151477359,35405.22815468563,1.0083808824057148,0.8,4301.661473060857,4273.035954225843,1.0083808824057148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.866474862653,4632.441516551485,6.213008494903046,5.110520946713684,-3.691630390796012,8.802151337509695,2.9160195577860573,3.5,0.8331484450817307,0.6,0.00023536215149764722,1.0001890623785528,0.00023531766178079547,198.85838042671557,0.0,8.877192080298944e-06,25.157962355567207,0.11530626605139777,7.948163959093579e-05,0.00015588051190671142,0.0006152059283713906,0.09224651587878997,0.09224651587878997,0.09224651587878997,0.09222382417600736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486817.4305913869,595.9490046853552,0.0,0.09224651587878997,0.09224651586166518,0.09224651586166518,0.37069633258042295,0.37069633258042295,0.5,10.19399509834473,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27355.312323770806,20761.396393905485,0.7589530014564871,1.0077806051154423,0.6211803096477128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510213577717166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.132269445254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7069189751216,260.7069189751216,-12.443081024878381,244.9827403810266,276.4310975692222,124680.4407410402,124846.68555491389,-166.24481387370813,0.0,nan,276.4310975692222,3.2810975692221973,270.14142613155104,-3.0085738684489343,263.8517546939508,-9.298245306049182,257.56208325631525,-15.58791674368473,251.27241181866378,-21.877588181336193,244.9827403810266,-28.16725961897339,1.0,1.0,26022.012520719443,26022.012520719443,275.63567298204555,2.485672982045571,275.63567298204555,275.63567298204555,76870.57445880651,76874.0019184343,-3.4274596277828095,0.0,8546.071908451686,8546.071908451686,0.8840533938174239,3966.3839337611744,275.63567298204555,2.485672982045571,1.0,0.002,0.12288103275087321,0.004937812503473988,0.0001898081262610935,0.0018101918743357725,0.09490406313054675,0.09490406313054675,0.0,5.96865872698471e-13,0.9997528146261572,0.9997528146261572,0.0,0.09222371387215622,2.2801989508964134e-05,0.0,0.0,0.0,1600126.3703513262,266.64042899838364,0.0,1.0,1284413.100368751,2598.512111724266,,,,,,,,,,,,,,,,,,,3.0,15324.48269535677,1544.8807564923193,0.37069633258042295,6.173730061729009,2.9160195577860573
2658.0,-29.924501216216896,5.110142425071651,35.03897410446826,24.407776782196038,5.027435277546303,-26.429307566815723,-39.93169890074057,1.5322416273961952,-6.509648722519444,-6.509648722521435,40.0772795716238,41446.498399133045,25795.422592563176,25795.422592563176,67241.92099169621,76879.80480390393,76873.58881699966,25795.422592563176,102669.01140956284,102669.01140956284,102669.01140956284,130024.28463135369,125441.25101195702,4583.033619396665,0.0,90744.87552111846,55312.066420393254,39369.78788969467,27355.27322179085,66725.06111148553,20761.361148423217,1544.8812019503127,0.0,0.8787136163915712,2.727776122496274,0.001494314320929203,1.0,1.0,-6.509648722519444,334264.0044479715,1557867.9993943877,4.660591564344976,1557867.9993943877,4.660591564344976,0.7589527978790207,0.09224618177727621,3.9466492244267273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466492244267273,1.2845666007379453,1.2848688976839027,3.072358585502297,6509.959169755063,15324.448922546324,6454.888427593795,0.00031910171375480013,22992.891022459604,2344.6223758836713,19294.09347121143,1967.449992730589,0.8391329934267437,0.8391329934267436,35642.400995889235,35405.22815468563,1.008380510410631,0.8,4301.660203542953,4273.035954225843,1.008380510410631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.926486044441,4632.441516551485,6.212880377161639,5.110142425071651,-3.691742589370282,8.801885014441932,2.916089805157112,3.5,0.8331685157591748,0.6,0.00023531766178079547,1.0001884592030479,0.00023527332235796547,198.8598757961207,0.0,8.84715303878178e-06,25.072831711907565,0.11531511320443655,7.946735640969394e-05,0.00015585030537110153,0.0006150864868195265,0.09224618178257799,0.09224618178257799,0.09224618178257799,0.09222355869095594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486820.4684821929,595.9480152361524,0.0,0.09224618178257799,0.09224618177727621,0.09224618177727621,0.3706954571513543,0.3706954571513543,0.5,10.19331640326285,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27355.27322179085,20761.361148423217,0.7589527978790207,1.0077461132534162,0.6211533973701939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451032239594371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.047138801594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7059277125149,260.7059277125149,-12.444072287485085,244.98098678604072,276.4308686390009,124686.60861852574,124852.33817855324,-165.72956002751994,0.0,nan,276.4308686390009,3.2808686390009143,270.1408922683816,-3.0091077316183714,263.85091589783303,-9.299084102166944,257.5609395272125,-15.58906047278748,251.27096315662052,-21.879036843379453,244.98098678604072,-28.16901321395926,1.0,1.0,26022.012520719443,26022.012520719443,275.63554692297447,2.4855469229744926,275.63554692297447,275.63554692297447,76870.17294433902,76873.58881699966,-3.4158726606401615,0.0,8546.071908451686,8546.071908451686,0.8840534859774136,3966.382470548861,275.63554692297447,2.4855469229744926,1.0,0.002,0.12290376591594739,0.004937702493887412,0.0001898432107064318,0.0018101567883606513,0.0949216053532159,0.0949216053532159,0.0,-9.32916938145567e-13,0.9997535598087308,0.9997535598087308,0.0,0.09222344861059517,2.2733166681043643e-05,0.0,0.0,0.0,1600126.2792381519,266.64035127748053,0.0,1.0,1284413.365674393,2598.511037920545,,,,,,,,,,,,,,,,,,,3.0,15324.448922546324,1544.8812019503127,0.3706954571513543,6.173730061729009,2.916089805157112
2659.0,-29.926305856703333,5.109764841819486,35.03894903105334,24.407452472392492,5.027191842036983,-26.430956086798563,-39.93329223068429,1.5318420719249093,-6.509747216417736,-6.509747216432387,40.07722459958951,41445.32010910868,25795.309988648984,25795.309988648984,67240.63009775766,76879.47379636546,76873.01559981654,25795.309988648984,102668.32558846552,102668.32558846552,102668.32558846552,130023.54774513328,125440.83316190448,4582.714583228804,0.0,90745.1619943608,55311.50359887336,39370.7315505416,27355.222156667754,66725.95370720935,20761.31599684042,1544.8815737908144,0.0,0.8787132924260151,2.7277661093658794,0.001494314320929203,1.0,1.0,-6.509747216417736,334262.7047869993,1557865.62531875,4.660602582963785,1557865.62531875,4.660602582963785,0.7589525640821715,0.0922458480375152,3.946649027109337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946649027109337,1.284568560828033,1.2848708012752645,3.0723537438634856,6509.948910903403,15324.41520584319,6454.879448330761,0.00031910333717740606,22992.964758466427,2344.629894863835,19294.066631593327,1967.4472558512161,0.839129135118989,0.839129135118989,35642.39957030208,35405.22815468563,1.0083804599954562,0.8,4301.660031489686,4273.035954225843,1.0083804599954562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.986297470159,4632.441516551485,6.212763757039924,5.109764841819486,-3.6918704261002895,8.801635267919776,2.916159819372955,3.5,0.8331885198208443,0.6,0.00023527332235796547,1.0001877310347462,0.00023522916254387863,198.86136538591094,0.0,8.817332116845429e-06,24.988319219139946,0.11532393053655339,7.945303731314144e-05,0.00015582028504482404,0.0006149679763760543,0.0922458480425518,0.0922458480425518,0.0922458480425518,0.09222320835275988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486823.47562645184,595.9470354394399,0.0,0.0922458480425518,0.0922458480375152,0.0922458480375152,0.3706945834796293,0.3706945834796293,0.5,10.192637212555981,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27355.222156667754,20761.31599684042,0.7589525640821715,1.0077132863893814,0.6211274295301793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510430866973363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.96262630883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70493049072667,260.70493049072667,-12.44506950927331,244.97923810281344,276.43062287863995,124691.67732582775,124858.40319959693,-166.72587376917818,0.0,nan,276.43062287863995,3.2806228786399743,270.1403459234759,-3.0096540765241,263.85006896833266,-9.299931031667313,257.55979201313073,-15.590207986869245,251.26951505796723,-21.88048494203275,244.97923810281344,-28.170761897186537,1.0,1.0,26022.012520719443,26022.012520719443,275.6353813553027,2.4853813553027067,275.6353813553027,275.6353813553027,76869.61355881156,76873.01559981654,-3.4020410049852217,0.0,8546.071908451686,8546.071908451686,0.88405349846753,3966.3822722448836,275.6353813553027,2.4853813553027067,1.0,0.002,0.12292651948977025,0.004937588605287463,0.00018987831855777528,0.001810121681515159,0.09493915927888764,0.09493915927888764,0.0,7.293428014309988e-14,0.9997533376913763,0.9997533376913763,0.0,0.09222309446367732,2.2753573837883654e-05,0.0,0.0,0.0,1600126.1637724168,266.64025278358224,0.0,1.0,1284413.7018899035,2598.5096771156104,,,,,,,,,,,,,,,,,,,3.0,15324.41520584319,1544.8815737908144,0.3706945834796293,6.173730061729009,2.916159819372955
2660.0,-29.928105381684016,5.109389006403859,35.03892356717504,24.4072803989053,5.027108919307431,-26.432583951550573,-39.934867329988606,1.5315874886103678,-6.509801354220144,-6.509801354217928,40.07716318408692,41444.04697710665,25795.10024680946,25795.10024680946,67239.14722391611,76879.03107801199,76872.48716946148,25795.10024680946,102667.58741627095,102667.58741627095,102667.58741627095,130022.695391085,125440.30220002832,4582.393191056677,0.0,90745.3841749993,55310.8938747339,39371.65588918378,27355.107974814047,66726.76386399782,20761.22784835912,1544.8778790020056,0.0,0.8787132328747893,2.7277606055969352,0.001494314320929203,1.0,1.0,-6.509801354220144,334261.9904217057,1557862.9729732575,4.66060460840269,1557862.9729732575,4.66060460840269,0.7589525096180963,0.0922454802357258,3.946644778434066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946644778434066,1.2845698425790686,1.284872026598559,3.0723473707823246,6509.935407109171,15324.381569504905,6454.872831716571,0.00031910580732879233,22993.04580712858,2344.6381595273187,19294.04685409073,1967.4452391072111,0.8391253171038767,0.8391253171038767,35642.36887428692,35405.22815468563,1.0083793744464007,0.8,4301.656326805851,4273.035954225843,1.0083793744464007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.045811218604,4632.441516551485,6.212624190492428,5.109389006403859,-3.6919644329300554,8.801353439333914,2.916229485800338,3.5,0.8332084245143824,0.6,0.00023522916254387863,1.000187201597799,0.00023518513551073244,198.86285077283318,0.0,8.78168092449665e-06,24.887283740023506,0.11533271221747789,7.943888439801423e-05,0.0001557902781458644,0.0006148488877751666,0.09224548024314748,0.09224548024314748,0.09224548024314748,0.09222279546191177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486826.4581509825,595.9460633246991,0.0,0.09224548024314748,0.0922454802357258,0.0922454802357258,0.3706937013569214,0.3706937013569214,0.5,10.1919566685832,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27355.107974814047,20761.22784835912,0.7589525096180963,1.0076788282579179,0.6211008083889353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510538918871485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.861590829714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7039434503742,260.7039434503742,-12.44605654962578,244.9774957810986,276.4303911196487,124698.5219458122,124863.54558028128,-165.02363446908493,0.0,nan,276.4303911196487,3.280391119648698,270.1398120519601,-3.0101879480398566,263.84923298427555,-9.300767015724432,257.5586539164776,-15.591346083522353,251.2680748487844,-21.88192515121557,244.9774957810986,-28.172504218901366,1.0,1.0,26022.012520719443,26022.012520719443,275.6352653843895,2.4852653843895496,275.6352653843895,275.6352653843895,76869.35746800182,76872.48716946148,-3.12970145966392,0.0,8546.071908451686,8546.071908451686,0.8840537674070464,3966.3780023262366,275.6352653843895,2.4852653843895496,1.0,0.002,0.12294931021194629,0.004937482672766624,0.0001899135010902708,0.001810086498798421,0.0949567505451354,0.0949567505451354,0.0,-1.1130809815518283e-13,0.9997529339917657,0.9997529339917657,0.0,0.0922226895131463,2.2790722579498647e-05,0.0,0.0,0.0,1600126.1003058758,266.64019864577983,0.0,1.0,1284413.8866928376,2598.5089291412114,,,,,,,,,,,,,,,,,,,3.0,15324.381569504905,1544.8778790020056,0.3706937013569214,6.173730061729009,2.916229485800338
2661.0,-29.929899578423676,5.109014367896575,35.03889852184901,24.407067673187726,5.026985025722541,-26.43421111803954,-39.936442324519135,1.531296564505946,-6.509884420776416,-6.509884420731211,40.07712433547039,41442.81316239681,25794.956616616877,25794.956616616877,67237.76977901369,76878.6217642444,76872.18818408344,25794.956616616877,102667.14480070032,102667.14480070032,102667.14480070032,130022.25834239485,125440.18181060752,4582.0765317873365,0.0,90745.62717584243,55310.310826438974,39372.57372155939,27355.113541694533,66727.68726325393,20761.224569470956,1544.880586297114,0.0,0.8787129311119211,2.7277521608837794,0.001494314320929203,1.0,1.0,-6.509884420776416,334260.8943347537,1557861.2952231101,4.660614871875955,1557861.2952231101,4.660614871875955,0.7589522353042621,0.0922451585417789,3.946642174993427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946642174993427,1.2845712940092333,1.2848734218113527,3.072341872653632,6509.923757234229,15324.347975492568,6454.86490781509,0.0003191077963104882,22993.122546255046,2344.6459847404617,19294.023169018936,1967.4428239020397,0.8391214864447111,0.8391214864447111,35642.35006483172,35405.22815468563,1.0083787092596432,0.8,4301.654056703876,4273.035954225843,1.0083787092596432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.1052372289805,4632.441516551485,6.212500681661873,5.109014367896575,-3.6920801211893184,8.801094489085893,2.916299050186323,3.5,0.8332283000532351,0.6,0.00023518513551073244,1.000186650004611,0.0002351412463960084,198.86433178111932,0.0,8.755341322521423e-06,24.812637308025714,0.11534146755880041,7.942473475474476e-05,0.00015576040075598768,0.000614730566817459,0.09224515855600691,0.09224515855600691,0.09224515855600691,0.09222263989797402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486829.52573864494,595.9450646729724,0.0,0.09224515855600691,0.0922451585417789,0.0922451585417789,0.3706928073397787,0.3706928073397787,0.5,10.191281109010486,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,27355.113541694533,20761.224569470956,0.7589522353042621,1.007644240894299,0.6210737230993292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451064666601105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.78694439771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7029615000506,260.7029615000506,-12.447038499949372,244.97575921213976,276.4301637879676,124704.82767971086,124869.00030923843,-164.17262952756573,0.0,nan,276.4301637879676,3.2801637879676377,270.1392828728111,-3.0107171271888546,263.84840195769954,-9.30159804230044,257.5575210424124,-15.59247895758756,251.2666401272732,-21.88335987272677,244.97575921213976,-28.174240787860214,1.0,1.0,26022.012520719443,26022.012520719443,275.6351473327531,2.4851473327531153,275.6351473327531,275.6351473327531,76868.9891159597,76872.18818408344,-3.1990681237366516,0.0,8546.071908451686,8546.071908451686,0.8840539322038191,3966.375385868394,275.6351473327531,2.4851473327531153,1.0,0.002,0.12297193939344116,0.004937372130435119,0.0001899484227970706,0.0018100515774918029,0.0949742113985353,0.0949742113985353,0.0,2.888735257944308e-13,0.9997546843445406,0.9997546843445406,0.0,0.09222252936024826,2.2629181530630652e-05,0.0,0.0,0.0,1600126.0029256514,266.64011557922356,0.0,1.0,1284414.1702458584,2598.5077814847,,,,,,,,,,,,,,,,,,,3.0,15324.347975492568,1544.880586297114,0.3706928073397787,6.173730061729009,2.916299050186323
2662.0,-29.931688049761725,5.108641039422213,35.038873667943264,24.40685051204639,5.026852715646121,-26.435833973216635,-39.93800907684488,1.5309986384563241,-6.509960941272993,-6.5099609412732455,40.07707976911297,41441.5638364601,25794.799412592183,25794.799412592183,67236.36324905229,76878.21651624783,76871.82563969133,25794.799412592183,102666.62505228352,102666.62505228352,102666.62505228352,130021.7126671954,125439.95187709152,4581.760790103883,0.0,90745.86651393549,55309.704431963764,39373.513424413024,27355.08761491189,66728.60103932492,20761.19894646225,1544.881627226101,0.0,0.8787126864786508,2.727744381674556,0.001494314320929203,1.0,1.0,-6.509960941272993,334259.8846274393,1557859.370542419,4.660623192276823,1557859.370542419,4.660623192276823,0.7589520179472882,0.09224482870024008,3.9466389682900394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466389682900394,1.2845727779030218,1.284874849672452,3.0723358272722083,6509.910947796418,15324.314428238495,6454.857836859205,0.00031911008836958606,22993.201872035675,2344.654073718923,19294.002033458608,1967.4406686746859,0.8391176722944345,0.8391176722944345,35642.32689689322,35405.22815468563,1.0083778899374751,0.8,4301.65126057914,4273.035954225843,1.0083778899374751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.164436019282,4632.441516551485,6.212374247230415,5.108641039422213,-3.6921906812452234,8.800831720667436,2.916368349247299,3.5,0.8332480997849425,0.6,0.0002351412463960084,1.0001860570660694,0.00023509750484401688,198.86580808275679,0.0,8.72797947206063e-06,24.735093823819827,0.11535019553827247,7.941066147061564e-05,0.00015573058492539276,0.0006146123950211565,0.09224482871443093,0.09224482871443093,0.09224482871443093,0.09222241335456197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486832.5507599396,595.9440795701092,0.0,0.09224482871443093,0.09224482870024008,0.09224482870024008,0.37069192682633556,0.37069192682633556,0.5,10.190608648456237,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27355.08761491189,20761.19894646225,0.7589520179472882,1.0076093639281922,0.6210464956703873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510754095641214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.70940091351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7019834696659,260.7019834696659,-12.448016530334087,244.97402826238886,276.42993867695236,124710.96603240768,124874.4832876922,-163.51725528452877,0.0,nan,276.42993867695236,3.2799386769523835,270.13875659402584,-3.0112434059741418,263.8475745111723,-9.30242548882768,257.5563924281756,-15.59360757182435,251.26521034528022,-21.884789654719754,244.97402826238886,-28.17597173761112,1.0,1.0,26022.012520719443,26022.012520719443,275.6350283898683,2.4850283898683188,275.6350283898683,275.6350283898683,76868.59990716974,76871.82563969133,-3.225732521590544,0.0,8546.071908451686,8546.071908451686,0.8840541351868644,3966.3721631314897,275.6350283898683,2.4850283898683188,1.0,0.002,0.12299446363475523,0.0049372632275287535,0.0001899831849524493,0.0018100168153870914,0.09499159247622466,0.09499159247622466,0.0,3.395408953998924e-13,0.9997558210919129,0.9997558210919129,0.0,0.09222230445869137,2.252424154871034e-05,0.0,0.0,0.0,1600125.9132193893,266.640039058727,0.0,1.0,1284414.4314533619,2598.506724270402,,,,,,,,,,,,,,,,,,,3.0,15324.314428238495,1544.881627226101,0.37069192682633556,6.173730061729009,2.916368349247299
2663.0,-29.933471311940377,5.108269041079229,35.038848948451225,24.40663317628207,5.026720458290746,-26.43745213489566,-39.9395750259049,1.5307012804186129,-6.510035805878886,-6.510035805820618,40.07703394042803,41440.33546537933,25794.639796963416,25794.639796963416,67234.97526234275,76877.81364355427,76871.44732015523,25794.639796963416,102666.08711711864,102666.08711711864,102666.08711711864,130021.14196911713,125439.69578436756,4581.446184749562,0.0,90746.10679554005,55309.11770150289,39374.43232670796,27355.05485199849,66729.48717870645,20761.16848112477,1544.882302093188,0.0,0.8787124555972748,2.727736770823016,0.001494314320929203,1.0,1.0,-6.510035805878886,334258.89677233377,1557857.3913494435,4.660631044954689,1557857.3913494435,4.660631044954689,0.7589518132371067,0.09224449795777102,3.9466359350925933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466359350925933,1.284574258839009,1.2848762747644895,3.0723299240477857,6509.898439572235,15324.28093587674,6454.850576662315,0.0003191123036635836,22993.28042615895,2344.6620840102332,19293.98033224425,1967.4384557666738,0.8391138617303997,0.8391138617303997,35642.30498250498,35405.22815468563,1.0083771149465868,0.8,4301.6486157446425,4273.035954225843,1.0083771149465868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.223438451748,4632.441516551485,6.212247529381883,5.108269041079229,-3.692299792511606,8.800568833590834,2.916437419104027,3.5,0.833267834029722,0.6,0.00023509750484401688,1.0001855178132661,0.00023505389815883077,198.86728010370365,0.0,8.6986990835883e-06,24.652113202889243,0.11535889423735605,7.939659770533787e-05,0.000155700907138679,0.0006144947952400255,0.09224449795919282,0.09224449795919282,0.09224449795919282,0.09222217209403753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486835.5567628181,595.9431005828549,0.0,0.09224449795919282,0.09224449795777102,0.09224449795777102,0.37069105230458005,0.37069105230458005,0.5,10.189938869254595,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,27355.05485199849,20761.16848112477,0.7589518132371067,1.0075751831013262,0.621019840215452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510861183967527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.626420292574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7010091248343,260.7010091248343,-12.448990875165691,244.9723028104347,276.4297154392457,124717.07186367591,124879.97292718773,-162.90106351180975,0.0,nan,276.4297154392457,3.279715439245706,270.1382329134685,-3.0117670865314494,263.8467503877324,-9.303249612267564,257.5552678619318,-15.594732138068196,251.26378533619254,-21.886214663807436,244.9723028104347,-28.177697189565265,1.0,1.0,26022.012520719443,26022.012520719443,275.63490925708396,2.4849092570839844,275.63490925708396,275.63490925708396,76868.21317671904,76871.44732015523,-3.2341434361878783,0.0,8546.071908451686,8546.071908451686,0.8840543271870293,3966.369114768056,275.63490925708396,2.4849092570839844,1.0,0.002,0.12301689781994847,0.004937155002687731,0.00019001780863861552,0.0018099821899525094,0.09500890431930775,0.09500890431930775,0.0,-1.4088751866536686e-12,0.9997567964729824,0.9997567964729824,0.0,0.09222206377051972,2.2434187251294564e-05,0.0,0.0,0.0,1600125.8254542735,266.6399641941211,0.0,1.0,1284414.6870082738,2598.505689935068,,,,,,,,,,,,,,,,,,,4.0,15324.28093587674,1544.882302093188,0.37069105230458005,6.173730061729009,2.916437419104027
2664.0,-29.935248421613572,5.107898359514811,35.03882435182656,24.40641112569722,5.026584084294213,-26.43906517098376,-39.941132662910945,1.5304008331333558,-6.510110808532829,-6.510110808535041,40.076988047322686,41439.104010780065,25794.481783327108,25794.481783327108,67233.58579410717,76877.41730027333,76871.06537735322,25794.481783327108,102665.54716068033,102665.54716068033,102665.54716068033,130020.56864964335,125439.435854767,4581.132794876356,0.0,90746.35112723924,55308.52515224841,39375.36219443425,27355.021488963015,66730.38368339726,20761.13758327408,1544.8829496785931,0.0,0.8787122242134331,2.727729145954106,0.001494314320929203,1.0,1.0,-6.510110808532829,334257.9070979535,1557855.4093752394,4.6606389147249505,1557855.4093752394,4.6606389147249505,0.7589516093654183,0.0922441685585076,3.946633355459034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946633355459034,1.2845757539470002,1.2848777142049883,3.072324340026323,6509.88660770082,15324.247488256102,6454.842853656472,0.0003191143442637917,22993.35736412345,2344.6699294992127,19293.957247662962,1967.4361017944927,0.839110050008066,0.839110050008066,35642.28634504389,35405.22815468563,1.0083764558426083,0.8,4301.646366400534,4273.035954225843,1.0083764558426083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.282251576309,4632.441516551485,6.212121484163291,5.107898359514811,-3.692408812724185,8.800307172238997,2.9165062680029306,3.5,0.8332875051436944,0.6,0.00023505389815883077,1.0001848803869378,0.0002350104493360231,198.86874706507788,0.0,8.67194287730024e-06,24.576286114268882,0.11536756618023336,7.938261087480965e-05,0.00015567128728402114,0.0006143774948823636,0.09224416857001334,0.09224416857001334,0.09224416857001334,0.09222192867817149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486838.55001694686,595.9421257326801,0.0,0.09224416857001334,0.0922441685585076,0.0922441685585076,0.3706901821293854,0.3706901821293854,0.5,10.189271671881503,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27355.021488963015,20761.13758327408,0.7589516093654183,1.0075408244780573,0.6209930428002357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510967961887244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.55059320396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70003798058684,260.70003798058684,-12.449962019413135,244.97058288193742,276.4294930792448,124723.11482436274,124885.48078907694,-162.3659647141907,0.0,nan,276.4294930792448,3.279493079244844,270.13771103975523,-3.012288960244746,263.84592900035125,-9.30407099964873,257.5541469608447,-15.595853039155259,251.2623649213878,-21.887635078612163,244.97058288193742,-28.17941711806256,1.0,1.0,26022.012520719443,26022.012520719443,275.63478956216403,2.4847895621640532,275.63478956216403,275.63478956216403,76867.81822292817,76871.06537735322,-3.2471544250583975,0.0,8546.071908451686,8546.071908451686,0.8840544904767665,3966.3665222363293,275.63478956216403,2.4847895621640532,1.0,0.002,0.12303924559582635,0.004937047125623606,0.00019005229878824964,0.0018099477011225954,0.09502614939412482,0.09502614939412482,0.0,-8.915481200522102e-14,0.9997577323659294,0.9997577323659294,0.0,0.09222182078203411,2.2347776473483653e-05,0.0,0.0,0.0,1600125.7375272412,266.63988919146715,0.0,1.0,1284414.9430343146,2598.504653693483,,,,,,,,,,,,,,,,,,,3.0,15324.247488256102,1544.8829496785931,0.3706901821293854,6.173730061729009,2.9165062680029306
