time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2665.0,-29.937019790909027,5.10752899934374,35.038799848306155,24.40618883064019,5.026447864911861,-26.44067302528558,-39.94268946172667,1.530101098446296,-6.510184979762641,-6.510184979797727,40.07694154103333,41437.89590200714,25794.323216352164,25794.323216352164,67232.21911835931,76877.02360979028,76870.67515306229,25794.323216352164,102664.99836941445,102664.99836941445,102664.99836941445,130019.98285621859,125439.16241828016,4580.820437938421,0.0,90746.59666073792,55307.95460929944,39376.26894604276,27354.984486804136,66731.25343284689,20761.104111198354,1544.8834022930193,0.0,0.8787119996559752,2.7277216056254865,0.001494314320929203,1.0,1.0,-6.510184979762641,334256.92839664617,1557853.4009210567,4.660646552320463,1557853.4009210567,4.660646552320463,0.7589514123546066,0.09224383909929636,3.946630991903087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946630991903087,1.2845772453997872,1.2848791501920906,3.072318932969121,6509.875150795438,15324.214104448583,6454.834892912936,0.00031911628918279407,22993.4333478133,2344.6776776792585,19293.933452467798,1967.433675359863,0.839106242230792,0.839106242230792,35642.26926870864,35405.22815468563,1.008375851947097,0.8,4301.644305467777,4273.035954225843,1.008375851947097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.340873851152,4632.441516551485,6.2119955947713,5.10752899934374,-3.6925170072694673,8.800046006613208,2.916574894132797,3.5,0.8333071126093705,0.6,0.0002350104493360231,1.0001842858134102,0.00023496714822398798,198.87020930689025,0.0,8.64061295321345e-06,24.487497109406917,0.11537620679318658,7.93686338468853e-05,0.0001556418154891378,0.0006142608126454932,0.0922438391138109,0.0922438391138109,0.0922438391138109,0.09222167719809245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486841.52903384075,595.9411554764027,0.0,0.0922438391138109,0.09224383909929636,0.09224383909929636,0.3706893159272443,0.3706893159272443,0.5,10.188606814772333,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,27354.984486804136,20761.104111198354,0.7589514123546066,1.0075072122842192,0.6209668449238256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451107437290053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.4618041991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6990699908394,260.6990699908394,-12.450930009160572,244.9688684655783,276.429271516106,124729.14082562386,124890.97938244483,-161.83855682092934,0.0,nan,276.429271516106,3.2792715161060073,270.13719090597783,-3.0128090940221455,263.84511029592073,-9.304889704079244,257.5530296857778,-15.596970314222176,251.26094907567585,-21.889050924324124,244.9688684655783,-28.181131534421667,1.0,1.0,26022.012520719443,26022.012520719443,275.63466972965546,2.4846697296554794,275.63466972965546,275.63466972965546,76867.42591390034,76870.67515306229,-3.2492391619452974,0.0,8546.071908451686,8546.071908451686,0.8840546400888659,3966.3641468626024,275.63466972965546,2.4846697296554794,1.0,0.002,0.12306151488249426,0.0049369397296369685,0.00019008666801392888,0.0018099133323712657,0.09504333400696444,0.09504333400696444,0.0,3.8519448047891203e-13,0.999758582398777,0.999758582398777,0.0,0.0922215698129334,2.2269286362950828e-05,0.0,0.0,0.0,1600125.650574825,266.63981502023734,0.0,1.0,1284415.1962221328,2598.5036289399413,,,,,,,,,,,,,,,,,,,3.0,15324.214104448583,1544.8834022930193,0.3706893159272443,6.173730061729009,2.916574894132797
2666.0,-29.938792193790913,5.107160996681177,35.038775458291155,24.406007152888947,5.02634769882473,-26.44227820466573,-39.94423826280979,1.5298337084912925,-6.51025656815915,-6.510256568186296,40.07689580960599,41436.6226643775,25794.16031372157,25794.16031372157,67230.78297809907,76876.59565779306,76870.30158166809,25794.16031372157,102664.46189538966,102664.46189538966,102664.46189538966,130019.41020191007,125438.90092290852,4580.509279001546,0.0,90746.81319319134,55307.3260549859,39377.20793133938,27354.94830652042,66732.1562378598,20761.07139694225,1544.8838308210388,0.0,0.8787117861260569,2.7277143278860536,0.001494314320929203,1.0,1.0,-6.51025656815915,334255.98377836484,1557851.4259338155,4.660653814852213,1557851.4259338155,4.660653814852213,0.7589512202438917,0.09224351059341909,3.946625938354906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946625938354906,1.2845785852862,1.28488043476683,3.072311794358311,6509.860024935741,15324.180776402978,6454.829586557765,0.00031911919042790205,22993.5176554933,2344.686274670076,19293.917591417092,1967.4320579828068,0.8391024757713682,0.8391024757713682,35642.23275757831,35405.22815468563,1.00837456075064,0.8,4301.639898961147,4273.035954225843,1.00837456075064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.399308345527,4632.441516551485,6.2118689457153735,5.107160996681177,-3.6926230387628514,8.799784035444029,2.9166433010803816,3.5,0.8333266574515376,0.6,0.00023496714822398798,1.0001843960291337,0.0002349238292027341,198.8716724208833,0.0,8.611301213646678e-06,24.404427639474683,0.11538481809440022,7.935473088066485e-05,0.0001556124173433231,0.0006141440026172678,0.09224351060826555,0.09224351060826555,0.09224351060826555,0.09222143431538843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486844.49942855764,595.9401880574912,0.0,0.09224351060826555,0.09224351059341909,0.09224351059341909,0.3706884527541864,0.3706884527541864,0.5,10.187944524976674,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,27354.94830652042,20761.07139694225,0.7589512202438917,1.0074720609725538,0.6209393641752109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511180441670142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.378734729165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69810776569545,260.69810776569545,-12.451892234304523,244.9671587083542,276.4290568230358,124735.43232435819,124896.30709711606,-160.87477275788413,0.0,nan,276.4290568230358,3.2790568230358303,270.1366772000878,-3.0133227999122028,263.84429757721057,-9.305702422789409,257.5519179542142,-15.598082045785759,251.25953833127,-21.890461668729984,244.9671587083542,-28.182841291645786,1.0,1.0,26022.012520719443,26022.012520719443,275.6345544286234,2.484554428623426,275.6345544286234,275.6345544286234,76867.12255252899,76870.30158166809,-3.1790291390934726,0.0,8546.071908451686,8546.071908451686,0.8840549599762981,3966.3590680466805,275.6345544286234,2.484554428623426,1.0,0.002,0.1230836977529611,0.004936833167786582,0.00019012090475587908,0.0018098790949985404,0.09506045237793953,0.09506045237793953,0.0,-2.4558046568534664e-13,0.9997595183543099,0.9997595183543099,0.0,0.09222132772218736,2.2182871231740094e-05,0.0,0.0,0.0,1600125.5666502425,266.6397434318408,0.0,1.0,1284415.4405931965,2598.502639871894,,,,,,,,,,,,,,,,,,,3.0,15324.180776402978,1544.8838308210388,0.3706884527541864,6.173730061729009,2.9166433010803816
2667.0,-29.940552113029874,5.106794170521477,35.038751324452775,24.405762401316338,5.0261880338199125,-26.443878098434258,-39.945786295551784,1.5295140181651998,-6.510337448396001,-6.510337448396594,40.07685442276519,41435.43760744145,25794.019134244067,25794.019134244067,67229.45674168551,76876.2245796647,76869.95902651722,25794.019134244067,102663.97816076128,102663.97816076128,102663.97816076128,130018.91548911823,125438.71511370447,4580.2003754137595,0.0,90747.07085813562,55306.76623788062,39378.116244727775,27354.93732835695,66733.05357308473,20761.056371676685,1544.8856792217368,0.0,0.8787115058280701,2.727706105548512,0.001494314320929203,1.0,1.0,-6.510337448396001,334254.91655556957,1557849.6385756023,4.6606633482879865,1557849.6385756023,4.6606633482879865,0.7589509755577158,0.0922431946939897,3.9466245314547788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466245314547788,1.2845801698027357,1.2848819640060418,3.072306909471314,6509.849674446365,15324.147368605549,6454.820821632666,0.00031912084652023016,22993.591139688433,2344.6937679725934,19293.89139246942,1967.4293864336366,0.839098654718919,0.8390986547189191,35642.222592933496,35405.22815468563,1.0083742012835104,0.8,4301.638672196202,4273.035954225843,1.0083742012835104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.457566252322,4632.441516551485,6.2117477957814975,5.106794170521477,-3.6927359385567082,8.799530109078185,2.916711501942748,3.5,0.8333461434122137,0.6,0.0002349238292027341,1.0001830997940633,0.00023488082257249165,198.87312524843654,0.0,8.614926204395886e-06,24.41470086325794,0.11539343302060462,7.93408370613173e-05,0.0001555829921414168,0.0006140276534624515,0.09224319470291403,0.09224319470291403,0.09224319470291403,0.09222123724799405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486847.47365109914,595.9392196052954,0.0,0.09224319470291403,0.0922431946939897,0.0922431946939897,0.3706875935428607,0.3706875935428607,0.5,10.187285799523835,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27354.93732835695,20761.056371676685,0.7589509755577158,1.0074386401044444,0.6209132564578687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451128657381204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.389007952945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69714598293416,260.69714598293416,-12.452854017065818,244.96545437853146,276.4288375873252,124741.13727186936,124901.93808557921,-160.8008137098446,0.0,nan,276.4288375873252,3.2788375873251994,270.136160945592,-3.013839054407981,263.843484303822,-9.306515696177996,257.55080766205367,-15.599192337946306,251.25813102028087,-21.891868979719106,244.96545437853146,-28.184545621468516,1.0,1.0,26022.012520719443,26022.012520719443,275.6344334650679,2.484433465067923,275.6344334650679,275.6344334650679,76866.66883406459,76869.95902651722,-3.2901924526231596,0.0,8546.071908451686,8546.071908451686,0.8840550490324613,3966.357654112053,275.6344334650679,2.484433465067923,1.0,0.002,0.12310576301767573,0.004936725402895797,0.00019015495619674702,0.00180984504314334,0.09507747809837351,0.09507747809837351,0.0,-6.599130963902411e-13,0.999760792481786,0.999760792481786,0.0,0.09222112942831481,2.2065265674884358e-05,0.0,0.0,0.0,1600125.4718325522,266.639662551604,0.0,1.0,1284415.716682366,2598.5015224285835,,,,,,,,,,,,,,,,,,,3.0,15324.147368605549,1544.8856792217368,0.3706875935428607,6.173730061729009,2.916711501942748
2668.0,-29.942306570190173,5.106428715746463,35.03872713672278,24.40553979193794,5.026046665912996,-26.44547124662215,-39.947325666993834,1.5292113415659871,-6.510407279579681,-6.510407279586365,40.076804599840244,41434.22277241339,25793.854568709343,25793.854568709343,67228.07734112273,76875.83589053717,76869.52852257568,25793.854568709343,102663.38309128502,102663.38309128502,102663.38309128502,130018.26434274753,125438.37324105547,4579.891101692066,0.0,90747.31006714658,55306.177723782544,39379.03593707115,27354.881251462502,66733.91718853365,20761.00939614063,1544.8851121846153,0.0,0.8787113173453784,2.7276990064806355,0.001494314320929203,1.0,1.0,-6.510407279579681,334253.9951282856,1557847.48689379,4.6606697589235795,1557847.48689379,4.6606697589235795,0.7589508141268448,0.09224286267495724,3.946621433588247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946621433588247,1.2845816741105496,1.2848834134188665,3.0723009000738752,6509.8369412543,15324.114151817002,6454.813855447127,0.0003191231284490854,22993.669799395888,2344.7017890304937,19293.87057007467,1967.4272631402844,0.8390948786514093,0.8390948786514093,35642.2002113046,35405.22815468563,1.00837340976948,0.8,4301.635970970705,4273.035954225843,1.00837340976948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.515602867001,4632.441516551485,6.211621348490689,5.106428715746463,-3.6928402805773692,8.799268996323832,2.9167794443790407,3.5,0.8333655555368688,0.6,0.00023488082257249165,1.0001825341012567,0.0002348379566371359,198.87457358562224,0.0,8.552862962718529e-06,24.23881363634431,0.11540198588356734,7.932702320845153e-05,0.00015555379936404014,0.0006139119586462067,0.09224286268954093,0.09224286268954093,0.09224286268954093,0.0922209436048012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486850.40154390555,595.938265792046,0.0,0.09224286268954093,0.09224286267495724,0.09224286267495724,0.3706867423153305,0.3706867423153305,0.5,10.18662822727542,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27354.881251462502,20761.00939614063,0.7589508141268448,1.0074049325052057,0.6208870169475484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511391959895228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.21312072603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69618672203075,260.69618672203075,-12.453813277969232,244.96375559909922,276.4286178449462,124747.00838519221,124907.3875682191,-160.3791830269065,0.0,nan,276.4286178449462,3.2786178449462113,270.13564539580113,-3.014354604198843,263.842672946627,-9.307327053373001,257.54970049745475,-15.600299502545226,251.25672804825652,-21.893271951743458,244.96375559909922,-28.18624440090076,1.0,1.0,26022.012520719443,26022.012520719443,275.63431325939655,2.484313259396572,275.63431325939655,275.63431325939655,76866.26647198385,76869.52852257568,-3.262050591831212,0.0,8546.071908451686,8546.071908451686,0.8840552451260419,3966.3545407561883,275.63431325939655,2.484313259396572,1.0,0.002,0.12312778764734705,0.004936619834834419,0.00019018894917870185,0.001809811051178778,0.09509447458935093,0.09509447458935093,0.0,3.5747967086496857e-13,0.9997612321568053,0.9997612321568053,0.0,0.09222083804558624,2.2024629371000175e-05,0.0,0.0,0.0,1600125.389967837,266.6395927204203,0.0,1.0,1284415.9550548752,2598.5005576402255,,,,,,,,,,,,,,,,,,,3.0,15324.114151817002,1544.8851121846153,0.3706867423153305,6.173730061729009,2.9167794443790407
2669.0,-29.944055312159445,5.106064571465528,35.038702988251046,24.40531669361519,5.025910091123735,-26.44705877176534,-39.948860358539946,1.5289135501133129,-6.510479747798058,-6.510479747798101,40.076757357357664,41433.0273551152,25793.697309472114,25793.697309472114,67226.72466458731,76875.45230948555,76869.12495662842,25793.697309472114,102662.82226610054,102662.82226610054,102662.82226610054,130017.6607879492,125438.07783454163,4579.582953407565,0.0,90747.55872768293,55305.612901986045,39379.93980632987,27354.83852184866,66734.77832817854,20760.97191090796,1544.8852456163193,0.0,0.8787111047949226,2.7276916393460997,0.001494314320929203,1.0,1.0,-6.510479747798058,334253.0389072543,1557845.4466539999,4.660676988149262,1557845.4466539999,4.660676988149262,0.7589506293128327,0.09224253568610824,3.946619674582827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946619674582827,1.2845831552849778,1.2848848398734871,3.072295988271223,6509.82653373388,15324.080985788123,6454.805248221879,0.00031912480669888234,22993.743053610884,2344.7092588815635,19293.844842502407,1967.4246396580288,0.8390910865411513,0.8390910865411513,35642.18750274823,35405.22815468563,1.0083729603384102,0.8,4301.634437182586,4273.035954225843,1.0083729603384102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.573470088005,4632.441516551485,6.2114969175790335,5.106064571465528,-3.6929464129796976,8.799010984445225,2.916847189139448,3.5,0.8333849111826994,0.6,0.0002348379566371359,1.0001819420475144,0.00023479523751087654,198.87601722331453,0.0,8.524944615221494e-06,24.159693039537714,0.11541051082818256,7.931325356489486e-05,0.00015552470307224103,0.0006137968530285587,0.09224253570539545,0.09224253570539545,0.09224253570539545,0.09222068018683803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486853.3327175884,595.9373110369233,0.0,0.09224253570539545,0.09224253568610824,0.09224253568610824,0.37068588943802516,0.37068588943802516,0.5,10.185972563301855,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27354.83852184866,20760.97191090796,0.7589506293128327,1.0073716636022907,0.6208610921184441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511497020357096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.13400012923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6952304797494,260.6952304797494,-12.45476952025058,244.96206239164425,276.4283985678312,124752.96007538817,124912.83457007333,-159.87449468516766,0.0,nan,276.4283985678312,3.278398567831232,270.1351313326458,-3.0148686673541647,263.84186409738186,-9.308135902618119,257.54859686212535,-15.601403137874627,251.25532962686802,-21.89467037313196,244.96206239164425,-28.187937608355725,1.0,1.0,26022.012520719443,26022.012520719443,275.63419356879405,2.484193568794069,275.63419356879405,275.63419356879405,76865.87929721749,76869.12495662842,-3.24565941093897,0.0,8546.071908451686,8546.071908451686,0.884055356470296,3966.3527729557413,275.63419356879405,2.484193568794069,1.0,0.002,0.12314974888384898,0.004936514050979755,0.00019022284319983177,0.0018097771577829087,0.09511142159991588,0.09511142159991588,0.0,9.82740364779966e-13,0.9997619185635293,0.9997619185635293,0.0,0.09222057445070839,2.1961235399853024e-05,0.0,0.0,0.0,1600125.3050115893,266.6395202522019,0.0,1.0,1284416.2024289537,2598.499556419507,,,,,,,,,,,,,,,,,,,3.0,15324.080985788123,1544.8852456163193,0.37068588943802516,6.173730061729009,2.916847189139448
2670.0,-29.945798795501855,5.105701719751732,35.03867890343696,24.405102780461334,5.025776471877305,-26.448641268712823,-39.95039047496391,1.5286189444659843,-6.510552601518555,-6.510552601529659,40.076710897551976,41431.81824194483,25793.542201553417,25793.542201553417,67225.36044349824,76875.06102765,76868.7298611999,25793.542201553417,102662.27206275331,102662.27206275331,102662.27206275331,130017.07108453164,125437.79524715716,4579.275837374468,0.0,90747.7929294978,55305.02775137087,39380.8501979188,27354.799021778315,66735.64921969711,20760.936747631233,1544.8855404227763,0.0,0.8787108871853611,2.72768423303716,0.001494314320929203,1.0,1.0,-6.510552601518555,334252.0776016742,1557843.4402182216,4.660684389446615,1557843.4402182216,4.660684389446615,0.7589504397785036,0.09224221068076754,3.946616252004776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946616252004776,1.2845846212605208,1.2848862513141253,3.072289817802809,6509.813459251746,15324.047875771666,6454.798577940521,0.00031912718056957475,22993.822336641,2344.7173435006857,19293.824904585053,1967.422606556271,0.8390873262441476,0.8390873262441476,35642.16277512018,35405.22815468563,1.0083720858596295,0.8,4301.631452819846,4273.035954225843,1.0083720858596295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.631154182211,4632.441516551485,6.211373282112028,5.105701719751732,-3.693052643457264,8.798754363208996,2.9169147201409436,3.5,0.8334042057545553,0.6,0.00023479523751087654,1.0001813974756333,0.0002347526539720478,198.87745653824726,0.0,8.495809689722514e-06,24.077124660673604,0.11541900663787229,7.92995271702753e-05,0.00015549571034060124,0.0006136818975472439,0.09224221069271088,0.09224221069271088,0.09224221069271088,0.09222042454665497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486856.2576582433,595.9363583433212,0.0,0.09224221069271088,0.09224221068076754,0.09224221068076754,0.37068503794940044,0.37068503794940044,0.5,10.185318978651265,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27354.799021778315,20760.936747631233,0.7589504397785036,1.0073380753694172,0.6208348720119468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511601740026925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.05143175036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6942774540185,260.6942774540185,-12.455722545981473,244.9603746782349,276.42818022977275,124758.86746051376,124918.20418046649,-159.33671995274153,0.0,nan,276.42818022977275,3.2781802297727722,270.1346191195361,-3.0153808804638516,263.84105800919065,-9.30894199080933,257.5474968988486,-15.602503101151399,251.25393578852788,-21.896064211472094,244.9603746782349,-28.189625321765078,1.0,1.0,26022.012520719443,26022.012520719443,275.63407448383106,2.4840744838310798,275.63407448383106,275.63407448383106,76865.49896208635,76868.7298611999,-3.2308991135505494,0.0,8546.071908451686,8546.071908451686,0.8840555731179294,3966.3493332647995,275.63407448383106,2.4840744838310798,1.0,0.002,0.12317164059119572,0.004936408485916274,0.00019025662966216293,0.0018097433704064164,0.09512831483108146,0.09512831483108146,0.0,6.857925685666011e-14,0.9997626714775388,0.9997626714775388,0.0,0.09222031897319813,2.1891707569418195e-05,0.0,0.0,0.0,1600125.2196033353,266.6394473984814,0.0,1.0,1284416.4511188592,2598.498549873666,,,,,,,,,,,,,,,,,,,4.0,15324.047875771666,1544.8855404227763,0.37068503794940044,6.173730061729009,2.9169147201409436
2671.0,-29.947536985529428,5.105340145964972,35.03865489385815,24.404888762533687,5.02564165083606,-26.45021912184364,-39.95191612103952,1.5283237864846397,-6.5106256880004025,-6.510625688016007,40.076664899174936,41430.61190208428,25793.388850249827,25793.388850249827,67224.0007523341,76874.67154633444,76868.3389590871,25793.388850249827,102661.72780933692,102661.72780933692,102661.72780933692,130016.48910612597,125437.51934021906,4578.969765906906,0.0,90748.0258925865,55304.44232589153,39381.759518549974,27354.761296789045,66736.52081533903,20760.902862692972,1544.8859237577808,0.0,0.8787106665634998,2.7276768030816725,0.001494314320929203,1.0,1.0,-6.5106256880004025,334251.1132269893,1557841.4537101581,4.660691893200161,1557841.4537101581,4.660691893200161,0.758950247726341,0.09224188726286064,3.946612697088348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946612697088348,1.2845860895423755,1.284887665235674,3.0722835388123344,6509.800154824389,15324.014812811636,6454.792095012214,0.00031912961564818144,22993.902076972674,2344.7254747515894,19293.80552667851,1967.4206305597231,0.8390835736401765,0.8390835736401765,35642.13709136208,35405.22815468563,1.008371177568003,0.8,4301.628353062338,4273.035954225843,1.008371177568003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.688652401017,4632.441516551485,6.21125035110362,5.105340145964972,-3.693158861582074,8.798499007547045,2.916982034159724,3.5,0.8334234383313497,0.6,0.0002347526539720478,1.0001808492712339,0.00023471020680219647,198.87889150161823,0.0,8.468905892655993e-06,24.000879299787083,0.11542747554376494,7.928584306488815e-05,0.00015546681090715966,0.0006135672899020295,0.09224188727507816,0.09224188727507816,0.09224188727507816,0.09222017307549411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486859.1744314352,595.9354083240947,0.0,0.09224188727507816,0.09224188726286064,0.09224188726286064,0.3706841885534519,0.3706841885534519,0.5,10.184667552517556,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27354.761296789045,20760.902862692972,0.758950247726341,1.0073045452630642,0.620808687595858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511706146231536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.97518638948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69332743194485,260.69332743194485,-12.456672568055126,244.95869236333,276.42796250052726,124764.72966913908,124923.5642035097,-158.83453437060507,0.0,nan,276.42796250052726,3.2779625005272806,270.1341084731534,-3.0158915268465876,263.8402544456523,-9.309745554347671,257.54640041823467,-15.603599581765309,251.25254639077104,-21.897453609228933,244.95869236333,-28.19130763666999,1.0,1.0,26022.012520719443,26022.012520719443,275.6339556567849,2.4839556567849286,275.6339556567849,275.6339556567849,76865.11550646054,76868.3389590871,-3.2234526265528984,0.0,8546.071908451686,8546.071908451686,0.884055798142491,3966.34576057379,275.6339556567849,2.4839556567849286,1.0,0.002,0.12319346008287885,0.004936303185774669,0.00019029030447569785,0.0018097096956586635,0.09514515223784892,0.09514515223784892,0.0,1.3436127210830762e-13,0.9997634535417325,0.9997634535417325,0.0,0.0922200677711247,2.1819491735943318e-05,0.0,0.0,0.0,1600125.133922132,266.6393743119996,0.0,1.0,1284416.700603204,2598.49754011298,,,,,,,,,,,,,,,,,,,3.0,15324.014812811636,1544.8859237577808,0.3706841885534519,6.173730061729009,2.916982034159724
2672.0,-29.94926443196895,5.104979725463126,35.03863087441822,24.40457559367644,5.025406205160082,-26.451797368256305,-39.95344173219053,1.5279391414602,-6.510705085922268,-6.510705085917719,40.07661659571275,41429.491360990105,25793.250460740685,25793.250460740685,67222.74182173079,76874.36256673012,76867.8950694686,25793.250460740685,102661.1455302093,102661.1455302093,102661.1455302093,130015.86431922394,125437.20005762075,4578.664261603186,0.0,90748.30862642023,55303.91047984687,39382.664607303734,27354.718789014645,66737.38339631839,20760.865142184266,1544.8862290607613,0.0,0.8787104205558145,2.7276687315247368,0.001494314320929203,1.0,1.0,-6.510705085922268,334250.06557546055,1557839.3676578847,4.660700260374925,1557839.3676578847,4.660700260374925,0.7589500481548215,0.09224156427712076,3.9466129676049215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466129676049215,1.2845879760503012,1.2848894976565228,3.0722792375338117,6509.791040931339,15323.981797778235,6454.782634166038,0.00031913096168935254,22993.97214049408,2344.732619242461,19293.777247576167,1967.4177468938085,0.839079787071604,0.839079787071604,35642.13904580544,35405.22815468563,1.008371246685785,0.8,4301.628588942946,4273.035954225843,1.008371246685785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.745962817317,4632.441516551485,6.211131307257224,5.104979725463126,-3.693269703049206,8.798249428512332,2.9170491289336375,3.5,0.8334426082667535,0.6,0.00023471020680219647,1.000179733909331,0.0002346680289999493,198.88031761370087,0.0,8.441846087415959e-06,23.924191811736826,0.11543591738985236,7.927216145571559e-05,0.0001554380453464809,0.0006134538054235833,0.09224156427524381,0.09224156427524381,0.09224156427524381,0.0922198925901488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486862.0739198089,595.9344638063943,0.0,0.09224156427524381,0.09224156427712076,0.09224156427712076,0.3706833415875125,0.3706833415875125,0.5,10.184017401928406,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27354.718789014645,20760.865142184266,0.7589500481548215,1.0072726618982064,0.6207838733347102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511810236880713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.89849890143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6923716964267,260.6923716964267,-12.457628303573301,244.95701540634087,276.4277279864862,124769.58662146972,124929.37639016642,-159.78976869672184,0.0,nan,276.4277279864862,3.2777279864862408,270.1335854705105,-3.0164145294894524,263.83944295443075,-9.310557045569226,257.5453004384203,-15.60469956157965,251.25115792237142,-21.898842077628558,244.95701540634087,-28.192984593659105,1.0,1.0,26022.012520719443,26022.012520719443,275.63382431810584,2.48382431810586,275.63382431810584,275.63382431810584,76864.48170400395,76867.8950694686,-3.413365464657545,0.0,8546.071908451686,8546.071908451686,0.8840557810189185,3966.346032442946,275.63382431810584,2.48382431810586,1.0,0.002,0.12321523805040054,0.004936196906134378,0.00019032391267004124,0.0018096760873015406,0.09516195633502061,0.09516195633502061,0.0,-2.8418239983452054e-14,0.999763902886935,0.999763902886935,0.0,0.09221978631009033,2.177796703043227e-05,0.0,0.0,0.0,1600125.0408417762,266.6392949140777,0.0,1.0,1284416.9716318466,2598.496443154744,,,,,,,,,,,,,,,,,,,3.0,15323.981797778235,1544.8862290607613,0.3706833415875125,6.173730061729009,2.9170491289336375
2673.0,-29.95099019709695,5.104620953317309,35.03860643463375,24.404432682227366,5.025346625613049,-26.453356514798305,-39.95494932224972,1.527712942920103,-6.510756920628069,-6.510756920612976,40.076556425700446,41428.247319956885,25793.05265491191,25793.05265491191,67221.2999748688,76873.92463655172,76867.36632580412,25793.05265491191,102660.41898071603,102660.41898071603,102660.41898071603,130015.02345559647,125436.66712479402,4578.35633080244,0.0,90748.5122893762,55303.30749115008,39383.56088691791,27354.604474880445,66738.16536179835,20760.777116414964,1544.8824570570912,0.0,0.8787103687295306,2.7276634620420492,0.001494314320929203,1.0,1.0,-6.510756920628069,334249.3816205471,1557836.769133038,4.660702023082738,1557836.769133038,4.660702023082738,0.7589500018353199,0.09224120917640917,3.9466077686239247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466077686239247,1.2845891209980413,1.2848905886890412,3.0722724520332774,6509.776663269944,15323.948940035047,6454.777018995681,0.0003191336822366586,22994.054035680812,2344.7409702274285,19293.7604634562,1967.4160353898837,0.8390760686879002,0.8390760686879002,35642.101483910315,35405.22815468563,1.0083699183308155,0.8,4301.6240556201365,4273.035954225843,1.0083699183308155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.803055138844,4632.441516551485,6.210998285361633,5.104620953317309,-3.693359409022999,8.797980362340308,2.917115968992189,3.5,0.8334617054263397,0.6,0.0002346680289999493,1.0001795614990903,0.00023462589922175963,198.8817423557614,0.0,8.38833470716421e-06,23.77254056010337,0.11544430572455952,7.925864360294842e-05,0.0001554093853970009,0.0006133398877248733,0.09224120918136683,0.09224120918136683,0.09224120918136683,0.09221948383061872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486864.9238156958,595.9335348201441,0.0,0.09224120918136683,0.09224120917640917,0.09224120917640917,0.3706824935318409,0.3706824935318409,0.5,10.183365640553237,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27354.604474880445,20760.777116414964,0.7589500018353199,1.0072392552365097,0.6207579590383955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511913685567865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.74684764979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69142742693634,260.69142742693634,-12.458572573063634,244.95534472228024,276.4275101315676,124776.32845290862,124934.20121121976,-157.87275831110887,0.0,nan,276.4275101315676,3.277510131567624,270.13307704976813,-3.0169229502318444,263.8386439678604,-9.3113560321396,257.54421088600634,-15.605789113993637,251.24977780413542,-21.900222195864558,244.95534472228024,-28.194655277719733,1.0,1.0,26022.012520719443,26022.012520719443,275.63371061362176,2.4837106136217812,275.63371061362176,275.63371061362176,76864.30664809071,76867.36632580412,-3.059677713405108,0.0,8546.071908451686,8546.071908451686,0.8840561101119522,3966.340807467044,275.63371061362176,2.4837106136217812,1.0,0.002,0.12323706486560494,0.004936095462298253,0.00019035760709006606,0.0018096423926100998,0.09517880354503302,0.09517880354503302,0.0,-2.9983437607739027e-13,0.9997633724026268,0.9997633724026268,0.0,0.09221938236070296,2.1826815706212077e-05,0.0,0.0,0.0,1600124.9800744827,266.6392430793719,0.0,1.0,1284417.1485720582,2598.495727009316,,,,,,,,,,,,,,,,,,,3.0,15323.948940035047,1544.8824570570912,0.3706824935318409,6.173730061729009,2.917115968992189
2674.0,-29.95271088841411,5.104263230877681,35.038582471005206,24.404235917050414,5.025230783281473,-26.45491672123161,-39.95645708693189,1.5274366154142718,-6.510840406651653,-6.510840406643029,40.076521287702306,41427.0433665869,25792.92668909955,25792.92668909955,67219.97005568646,76873.5297150452,76867.09481419246,25792.92668909955,102660.02150329201,102660.02150329201,102660.02150329201,130014.64312611989,125436.5895721483,4578.053553971591,0.0,90748.74064128999,55302.725342664795,39384.46144291688,27354.62162282787,66739.08306574475,20760.78229010993,1544.8857064586794,0.0,0.8787100505935591,2.727654974923841,0.001494314320929203,1.0,1.0,-6.510840406651653,334248.28003128135,1557835.2516524645,4.660712843478719,1557835.2516524645,4.660712843478719,0.7589497152022284,0.09224090512052432,3.946604279897077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946604279897077,1.2845905002878097,1.2848919141801713,3.0722664374466793,6509.763919082673,15323.916058392584,6454.770222344003,0.00031913597689944834,22994.132222361197,2344.7489430499913,19293.7401478095,1967.413963770452,0.8390723320729121,0.8390723320729121,35642.07627835159,35405.22815468563,1.008369026950822,0.8,4301.621013576227,4273.035954225843,1.008369026950822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.860058577895,4632.441516551485,6.210882698978324,5.104263230877681,-3.693472893583618,8.797736124461299,2.917182705603973,3.5,0.8334807730297066,0.6,0.00023462589922175963,1.000179036061494,0.00023458390024417005,198.88316292694506,0.0,8.3788436914234e-06,23.74564302149392,0.11545268456825095,7.924512631584083e-05,0.00015538077290591878,0.0006132264233642148,0.09224090512746616,0.09224090512746616,0.09224090512746616,0.09221935746964692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486867.86902389023,595.9325760866933,0.0,0.09224090512746616,0.09224090512052432,0.09224090512052432,0.3706816328257741,0.3706816328257741,0.5,10.182719209562872,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27354.62162282787,20760.78229010993,0.7589497152022284,1.0072054779276483,0.6207313835249589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451201703497517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.71995011118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69048788519916,260.69048788519916,-12.459512114800816,244.95367953553443,276.42729623484354,124782.34213618787,124939.42445885108,-157.08232266318964,0.0,nan,276.42729623484354,3.2772962348435613,270.1325728950105,-3.0174271049894514,263.8378495550956,-9.312150444904375,257.5431262152999,-15.606873784700099,251.24840287541065,-21.90159712458933,244.95367953553443,-28.196320464465543,1.0,1.0,26022.012520719443,26022.012520719443,275.6335953572515,2.483595357251545,275.6335953572515,275.6335953572515,76863.97209413578,76867.09481419246,-3.1227200566791,0.0,8546.071908451686,8546.071908451686,0.8840563309466709,3966.337301296562,275.6335953572515,2.483595357251545,1.0,0.002,0.12325871905862222,0.004935988957604725,0.00019039102247686923,0.0018096089770773974,0.09519551123843462,0.09519551123843462,0.0,-4.4573329402441964e-13,0.9997652430477736,0.9997652430477736,0.0,0.09221925092676762,2.1654193756699883e-05,0.0,0.0,0.0,1600124.8822013754,266.6391595933483,0.0,1.0,1284417.4335554172,2598.4945735720944,,,,,,,,,,,,,,,,,,,3.0,15323.916058392584,1544.8857064586794,0.3706816328257741,6.173730061729009,2.917182705603973
2675.0,-29.954426152411894,5.103906729669707,35.03855868082925,24.404025356657826,5.025103662093566,-26.456473171034045,-39.95796422297133,1.5271506798044174,-6.51091433131154,-6.510914331269724,40.07647836618773,41425.87302637648,25792.780141015028,25792.780141015028,67218.65316739152,76873.1488384349,76866.73977224962,25792.780141015028,102659.51991326465,102659.51991326465,102659.51991326465,130014.11591476845,125436.3645532197,4577.7513615487605,0.0,90748.98075996498,55302.17443355329,39385.34036267965,27354.596001503796,66739.93636418345,20760.757146395328,1544.8866796061454,0.0,0.8787098137472289,2.727647459823116,0.001494314320929203,1.0,1.0,-6.51091433131154,334247.3046055758,1557833.39803172,4.6607208990661,1557833.39803172,4.6607208990661,0.7589495068855714,0.0922405886739001,3.946602027652594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946602027652594,1.2845919242448487,1.2848932845169685,3.072261278594458,6509.752988093861,15323.88322086996,6454.762148446656,0.0003191378010183552,22994.206186515774,2344.7564852947517,19293.71601439003,1967.411502846541,0.8390685835331955,0.8390685835331954,35642.06000620095,35405.22815468563,1.0083684514957176,0.8,4301.619049700032,4273.035954225843,1.0083684514957176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.916821231347,4632.441516551485,6.210762519767353,5.103906729669707,-3.6935789961060617,8.797485725775768,2.9172491609235474,3.5,0.8334997602638706,0.6,0.00023458390024417005,1.000178473815682,0.00023454204063124074,198.88457903523872,0.0,8.352889502714145e-06,23.672088850691885,0.11546103745775366,7.923161679449417e-05,0.00015535228344967588,0.0006131136368629514,0.09224058868620552,0.09224058868620552,0.09224058868620552,0.09221913662502668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486870.7627874641,595.9316336864355,0.0,0.09224058868620552,0.0922405886739001,0.0922405886739001,0.37068078728476084,0.37068078728476084,0.5,10.182075647679646,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,27354.596001503796,20760.757146395328,0.7589495068855714,1.0071728687392782,0.6207059113800418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512120081930742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.64639594038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6895516796549,260.6895516796549,-12.460448320345051,244.95201968148717,276.42708367780125,124788.21896771797,124944.74350798319,-156.5245402652068,0.0,nan,276.42708367780125,3.277083677801272,270.13207087857097,-3.017929121429006,263.8370580792576,-9.31294192074239,257.54204528004965,-15.607954719950328,251.24703248076293,-21.902967519237052,244.95201968148717,-28.197980318512805,1.0,1.0,26022.012520719443,26022.012520719443,275.6334798881648,2.4834798881648226,275.6334798881648,275.6334798881648,76863.6071905603,76866.73977224962,-3.132581689322251,0.0,8546.071908451686,8546.071908451686,0.8840564735126393,3966.335037790857,275.6334798881648,2.4834798881648226,1.0,0.002,0.12328027545038821,0.004935884616370664,0.00019042429052623056,0.0018095757096405162,0.09521214526311528,0.09521214526311528,0.0,1.6674682468131863e-13,0.9997663025318799,0.9997663025318799,0.0,0.0922190322818691,2.155639203099576e-05,0.0,0.0,0.0,1600124.7955372497,266.63908566868844,0.0,1.0,1284417.685900519,2598.49355223508,,,,,,,,,,,,,,,,,,,3.0,15323.88322086996,1544.8866796061454,0.37068078728476084,6.173730061729009,2.9172491609235474
2676.0,-29.95613661596667,5.103551482781094,35.03853499397459,24.403814796265237,5.024973092303978,-26.45802564512709,-39.95946318665517,1.526862121044844,-6.510985967780925,-6.510985967774577,40.07643376761322,41424.682529698446,25792.62962233137,25792.62962233137,67217.31215202982,76872.76833654719,76866.3652140428,25792.62962233137,102658.99483637417,102658.99483637417,102658.99483637417,130013.55630168229,125436.10619699689,4577.450104685405,0.0,90749.21555428329,55301.59784394969,39386.24190037067,27354.56146530811,66740.80336567877,20760.725690377654,1544.8871733502056,0.0,0.8787095956492492,2.7276401773529275,0.001494314320929203,1.0,1.0,-6.510985967780925,334246.35937436187,1557831.4719867106,4.66072831698942,1557831.4719867106,4.66072831698942,0.7589493151519552,0.09224027017050636,3.9465990850298818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465990850298818,1.2845933601849222,1.2848946670185277,3.0722555536654443,6509.740857656255,15323.850434718257,6454.7549582975,0.00031913993876177775,22994.282824042206,2344.764300147574,19293.694522553036,1967.409311289078,0.8390648523458216,0.8390648523458216,35642.03874616157,35405.22815468563,1.0083676996469406,0.8,4301.616483838508,4273.035954225843,1.0083676996469406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.9733887961,4632.441516551485,6.210641679504803,5.103551482781094,-3.6936831883769004,8.797234671157995,2.917315388443938,3.5,0.8335186824125537,0.6,0.00023454204063124074,1.0001779767802985,0.00023450030502197391,198.88599119802814,0.0,8.325231496023586e-06,23.59370605973084,0.11546936268924968,7.921818263959393e-05,0.00015532385799164682,0.0006130009958331446,0.09224027019230643,0.09224027019230643,0.09224027019230643,0.09221889699580264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486873.6370358633,595.9306975432658,0.0,0.09224027019230643,0.09224027017050636,0.09224027017050636,0.37067994709101537,0.37067994709101537,0.5,10.181434454099136,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27354.56146530811,20760.725690377654,0.7589493151519552,1.0071396920972049,0.6206800104387258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512222805251282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.568013149415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68861832668085,260.68861832668085,-12.461381673319124,244.95036498841165,276.42687166492954,124794.00406733535,124950.0516951601,-156.04762782476024,0.0,nan,276.42687166492954,3.2768716649295584,270.13157032965967,-3.0184296703403106,263.8362689943083,-9.313731005691693,257.5409676590497,-15.60903234095025,251.24566632372623,-21.90433367627375,244.95036498841165,-28.199635011588327,1.0,1.0,26022.012520719443,26022.012520719443,275.63336442354677,2.4833644235467887,275.63336442354677,275.63336442354677,76863.23262539087,76866.3652140428,-3.1325886519334745,0.0,8546.071908451686,8546.071908451686,0.884056659779191,3966.3320804550312,275.63336442354677,2.4833644235467887,1.0,0.002,0.12330175214129677,0.004935781031568248,0.00019045743635169541,0.0018095425650119055,0.0952287181758477,0.0952287181758477,0.0,1.36360063865415e-12,0.9997671658014095,0.9997671658014095,0.0,0.09221879348112343,2.1476689382925476e-05,0.0,0.0,0.0,1600124.711555567,266.63901403221905,0.0,1.0,1284417.9304346798,2598.492562512476,,,,,,,,,,,,,,,,,,,3.0,15323.850434718257,1544.8871733502056,0.37067994709101537,6.173730061729009,2.917315388443938
2677.0,-29.95783645202392,5.103197375344607,35.03851131264135,24.40350983468818,5.0247439366852475,-26.459578413152407,-39.960965887270845,1.5264858978310534,-6.511063389054357,-6.511063389086907,40.076386553549526,41423.58443752799,25792.49289298457,25792.49289298457,67216.07733051256,76872.46356232133,76865.93451464159,25792.49289298457,102658.42740762615,102658.42740762615,102658.42740762615,130012.94794016963,125435.79849494026,4577.149445229367,0.0,90749.49345158845,55301.079440695066,39387.12667877043,27354.52053254348,66741.64721131392,20760.689260160423,1544.8875001346896,0.0,0.8787093561934504,2.7276323068244275,0.001494314320929203,1.0,1.0,-6.511063389054357,334245.3378159973,1557829.4329902993,4.660736461335139,1557829.4329902993,4.660736461335139,0.7589491190482238,0.09223995163876512,3.94659918446554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94659918446554,1.284595205857226,1.2848964595075871,3.0722512169364093,6509.7316686478225,15323.817687559962,6454.745680441805,0.000319141312207129,22994.35265906741,2344.7714213383174,19293.666790421492,1967.4064833986624,0.8390610980219694,0.8390610980219694,35642.039464570415,35405.22815468563,1.0083677250530445,0.8,4301.616570542845,4273.035954225843,1.0083677250530445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.029771541399,4632.441516551485,6.210524439224446,5.103197375344607,-3.6937916063564202,8.796988981701027,2.9173814001819887,3.5,0.8335375429091396,0.6,0.00023450030502197391,1.0001768733426566,0.00023445883550402295,198.887394604245,0.0,8.300628017286514e-06,23.52397980098998,0.11547766331726696,7.920471710691269e-05,0.0001552955879150612,0.0006128894406166772,0.09223995163385268,0.09223995163385268,0.09223995163385268,0.09221862527710274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486876.49188908574,595.9297675722871,0.0,0.09223995163385268,0.09223995163876512,0.09223995163876512,0.37067911026387523,0.37067911026387523,0.5,10.180794662600583,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,27354.52053254348,20760.689260160423,0.7589491190482238,1.0071084568484883,0.6206557100152893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451232524246663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.49828689068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6876793113442,260.6876793113442,-12.46232068865578,244.9487154573209,276.42664316535087,124798.78375614689,124955.77807158987,-156.99431544298005,0.0,nan,276.42664316535087,3.2766431653508903,270.13105762377245,-3.0189423762275283,263.83547208212764,-9.31452791787234,257.53988654055763,-15.610113459442346,251.24430099893559,-21.90569900106439,244.9487154573209,-28.201284542679076,1.0,1.0,26022.012520719443,26022.012520719443,275.6332366048816,2.483236604881597,275.6332366048816,275.6332366048816,76862.61286978566,76865.93451464159,-3.321644855925115,0.0,8546.071908451686,8546.071908451686,0.8840566534849637,3966.332180387868,275.6332366048816,2.483236604881597,1.0,0.002,0.12332318298364324,0.0049356765743894665,0.00019049050908274636,0.0018095094904946334,0.09524525454137318,0.09524525454137318,0.0,-4.2262027211137365e-13,0.9997676620341699,0.9997676620341699,0.0,0.09221852079603311,2.143084273201836e-05,0.0,0.0,0.0,1600124.6207920942,266.6389366109456,0.0,1.0,1284418.1947154002,2598.4914928686453,,,,,,,,,,,,,,,,,,,3.0,15323.817687559962,1544.8875001346896,0.37067911026387523,6.173730061729009,2.9173814001819887
