time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2678.0,-29.959534653381194,5.102844890502392,35.0384872331898,24.403370555397146,5.024686229347407,-26.46111256513639,-39.962446864787466,1.526264140619637,-6.51111389851917,-6.511113898574485,40.0763277011888,41422.349635865685,25792.29817856814,25792.29817856814,67214.64781443382,76872.0333437337,76865.4200927927,25792.29817856814,102657.71827136085,102657.71827136085,102657.71827136085,130012.12748627148,125435.28100637722,4576.846479894265,0.0,90749.69473412805,55300.475614672665,39388.021243839314,27354.409214910625,66742.43045874994,20760.60351568242,1544.883832562537,0.0,0.8787093065297359,2.727627172118993,0.001494314320929203,1.0,1.0,-6.51111389851917,334244.6713549398,1557826.8913828246,4.660738150492587,1557826.8913828246,4.660738150492587,0.758949072984037,0.09223960181796277,3.9465940105125163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465940105125163,1.2845963285836115,1.2848975292229021,3.07224450412684,6509.71744500986,15323.785096290416,6454.740083494671,0.0003191440005248141,22994.433806061297,2344.7796960288474,19293.650060771957,1967.4047774491758,0.8390574094364602,0.8390574094364602,35642.00208347273,35405.22815468563,1.0083664030927957,0.8,4301.612059040371,4273.035954225843,1.0083664030927957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.085941661175,4632.441516551485,6.210393558157767,5.102844890502392,-3.6938793852750536,8.796724275777446,2.917447163576617,3.5,0.8335563324504619,0.6,0.00023445883550402295,1.0001767056908897,0.00023441741261317055,198.88879667826848,0.0,8.247764380760799e-06,23.374164255076103,0.11548591108164771,7.919144830287191e-05,0.00015526738720115103,0.0006127773403559904,0.09223960182220654,0.09223960182220654,0.09223960182220654,0.09221822753841867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486879.29741932056,595.9288530565896,0.0,0.09223960182220654,0.09223960181796277,0.09223960181796277,0.37067827295181055,0.37067827295181055,0.5,10.180153433261047,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,27354.409214910625,20760.60351568242,0.758949072984037,1.007075219653197,0.6206299253885683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512427044584209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.34847134476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68675139801684,260.68675139801684,-12.463248601983139,244.94707199068577,276.4264308053305,124805.40417870438,124960.5423474821,-155.13816877771325,0.0,nan,276.4264308053305,3.276430805330506,270.1305590424431,-3.019440957556867,263.8346872794673,-9.315312720532688,257.5388155165562,-15.611184483443765,251.24294375361825,-21.907056246381728,244.94707199068577,-28.202928009314206,1.0,1.0,26022.012520719443,26022.012520719443,275.63312590144125,2.4831259014412694,275.63312590144125,275.63312590144125,76862.44037817021,76865.4200927927,-2.9797146224882454,0.0,8546.071908451686,8546.071908451686,0.8840569809935618,3966.326980565079,275.63312590144125,2.4831259014412694,1.0,0.002,0.12334465699903359,0.0049355768627879935,0.0001905236590288645,0.0018094763406919,0.09526182951443225,0.09526182951443225,0.0,-2.792354021619037e-13,0.9997671930989036,0.9997671930989036,0.0,0.09221812780210517,2.1474015857605225e-05,0.0,0.0,0.0,1600124.5615781632,266.6388861014808,0.0,1.0,1284418.3671314835,2598.4907950360125,,,,,,,,,,,,,,,,,,,3.0,15323.785096290416,1544.883832562537,0.37067827295181055,6.173730061729009,2.917447163576617
2679.0,-29.961228694616462,5.102493441596544,35.03846362747055,24.403177492227428,5.024571908175553,-26.462648634312103,-39.963931928481884,1.5259918474082852,-6.511195412705035,-6.51119541274718,40.07629321391204,41421.16576975983,25792.17386513357,25792.17386513357,67213.3396348934,76871.64549368228,76865.1553257744,25792.17386513357,102657.32919090797,102657.32919090797,102657.32919090797,130011.75517695831,125435.20658254367,4576.548594414642,0.0,90749.9199022022,55299.90355295769,39388.90705471612,27354.425986050344,66743.33304076646,20760.608569610136,1544.8870100977672,0.0,0.878708996585452,2.7276188855429155,0.001494314320929203,1.0,1.0,-6.511195412705035,334243.59579573845,1557825.4020114022,4.66074869229032,1557825.4020114022,4.66074869229032,0.7589487924256649,0.0922393019034935,3.946590436814493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946590436814493,1.284597687560986,1.2848988353043973,3.072238472036896,6509.7046637350995,15323.752481108158,6454.733441922648,0.0003191463126799264,22994.511681696407,2344.7876371336192,19293.63020866873,1967.4027530980231,0.8390537044553299,0.8390537044553299,35641.9762639912,35405.22815468563,1.0083654900024164,0.8,4301.608942902483,4273.035954225843,1.0083654900024164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.142025268354,4632.441516551485,6.2102797612530525,5.102493441596544,-3.6939904542228477,8.796483895819392,2.91751282627479,3.5,0.8335750932213685,0.6,0.00023441741261317055,1.0001762752216827,0.0002343760979145535,198.89019533496375,0.0,8.238548916569875e-06,23.348047629559026,0.11549414963056429,7.917814495227771e-05,0.00015523926766089285,0.0006126658091685651,0.09223930191509191,0.09223930191509191,0.09223930191509191,0.09221810452508515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486882.1951474168,595.9279097728078,0.0,0.09223930191509191,0.0922393019034935,0.0922393019034935,0.37067742378143587,0.37067742378143587,0.5,10.179517511722914,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,27354.425986050344,20760.608569610136,0.7589487924256649,1.0070420006420695,0.6206037949057774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512528750162288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.32235471925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6858277996209,260.6858277996209,-12.464172200379096,244.94543368976966,276.4262219094614,124811.29091543108,124965.70766921839,-154.416753787287,0.0,nan,276.4262219094614,3.2762219094614125,270.1300642655451,-3.0199357344548616,263.8339066215605,-9.316093378439462,257.53774897767073,-15.612251022329247,251.24159133371785,-21.908408666282128,244.94543368976966,-28.20456631023032,1.0,1.0,26022.012520719443,26022.012520719443,275.6330134061323,2.4830134061323292,275.6330134061323,275.6330134061323,76862.1079380029,76865.1553257744,-3.047387771497597,0.0,8546.071908451686,8546.071908451686,0.8840572072067925,3966.3233889985654,275.6330134061323,2.4830134061323292,1.0,0.002,0.12336595902818744,0.004935472207196976,0.0001905565311670749,0.001809443469080867,0.09527826558353746,0.09527826558353746,0.0,2.4794185801702007e-13,0.9997690569121176,0.9997690569121176,0.0,0.09221799987428779,2.1302029205710374e-05,0.0,0.0,0.0,1600124.4660162856,266.63880458729494,0.0,1.0,1284418.6453833312,2598.4896688468903,,,,,,,,,,,,,,,,,,,3.0,15323.752481108158,1544.8870100977672,0.37067742378143587,6.173730061729009,2.91751282627479
2680.0,-29.96291641012096,5.102143199805738,35.03844018991108,24.40297066876667,5.024446141601223,-26.464180155017264,-39.96541622383518,1.5257098858612796,-6.51126737808022,-6.511267378076992,40.07625085547577,41420.01864459734,25792.029011147,25792.029011147,67212.04765574433,76871.27211827169,76864.80572090723,25792.029011147,102656.83473205422,102656.83473205422,102656.83473205422,130011.23442080762,125434.98315445213,4576.251266355495,0.0,90750.15676447608,55299.36485946508,39389.76878334556,27354.399688753398,66744.16847209896,20760.583087673727,1544.887897674932,0.0,0.878708768196598,2.727611569697193,0.001494314320929203,1.0,1.0,-6.51126737808022,334242.64623295725,1557823.5727162948,4.6607564602349925,1557823.5727162948,4.6607564602349925,0.758948590497101,0.09223898947661442,3.9465880765694803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465880765694803,1.284599091534405,1.284900186531362,3.0722332769638117,6509.693655998626,15323.7198926603,6454.725543089385,0.0003191481640626052,22994.585450468257,2344.7951594548863,19293.606598527513,1967.4003455336444,0.8390499859233,0.8390499859233,35641.959211539855,35405.22815468563,1.0083648869528583,0.8,4301.606884852259,4273.035954225843,1.0083648869528583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.197873519672,4632.441516551485,6.210161373623471,5.102143199805738,-3.6940941506293963,8.796237350435135,2.917578214005696,3.5,0.8335937754301989,0.6,0.0002343760979145535,1.0001756193656,0.0002343349441603222,198.8915887861719,0.0,8.217088478148471e-06,23.287228747072767,0.11550236671904243,7.916485054902452e-05,0.00015521124736552898,0.0006125548582022729,0.0922389894917543,0.0922389894917543,0.0922389894917543,0.09221788619634295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486885.04122618865,595.9269828846886,0.0,0.0922389894917543,0.09223898947661442,0.09223898947661442,0.37067658978587115,0.37067658978587115,0.5,10.178884413772055,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27354.399688753398,20760.583087673727,0.758948590497101,1.0070100383952039,0.6205788399613089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512630207945976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.26153583676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68490726616886,260.68490726616886,-12.465092733831113,244.94380060388983,276.4260139284571,124817.04811567861,124970.95243424912,-153.90431857054705,0.0,nan,276.4260139284571,3.2760139284571324,270.1295712635327,-3.020428736467295,263.8331285986081,-9.316871401391893,257.5366859337151,-15.613314066284886,251.24024326881036,-21.909756731189617,244.94380060388983,-28.20619939611015,1.0,1.0,26022.012520719443,26022.012520719443,275.63290053255,2.4829005325500475,275.63290053255,275.63290053255,76861.7455292262,76864.80572090723,-3.060191681026481,0.0,8546.071908451686,8546.071908451686,0.8840573566090598,3966.3210169523277,275.63290053255,2.4829005325500475,1.0,0.002,0.12338716478513713,0.004935369703645894,0.00019058925832855659,0.0018094107423018014,0.09529462916427829,0.09529462916427829,0.0,6.303577451682862e-13,0.999770099861982,0.999770099861982,0.0,0.0922177837202031,2.12057564113188e-05,0.0,0.0,0.0,1600124.3816487272,266.63873262191976,0.0,1.0,1284418.891039834,2598.488674583883,,,,,,,,,,,,,,,,,,,3.0,15323.7198926603,1544.887897674932,0.37067658978587115,6.173730061729009,2.917578214005696
2681.0,-29.964598778189853,5.101794199890603,35.03841685038348,24.402768490277253,5.0243189467116816,-26.465707005695524,-39.966892276983685,1.5254271736557437,-6.511336956895036,-6.511336956886091,40.076206809511426,41418.845266910896,25791.8799860862,25791.8799860862,67210.7252529971,76870.89456743852,76864.4367593647,25791.8799860862,102656.3167454509,102656.3167454509,102656.3167454509,130010.68113450678,125434.72628466823,4575.95484983855,0.0,90750.38166903863,55298.79240031472,39390.654743026564,27354.364389055892,66745.01913208245,20760.55123522606,1544.8882994878702,0.0,0.8787085591281041,2.7276044964788313,0.001494314320929203,1.0,1.0,-6.511336956895036,334241.7281621837,1557821.670546208,4.660763571059291,1557821.670546208,4.660763571059291,0.7589484054519677,0.09223867491255212,3.9465842668844497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465842668844497,1.2846004986890944,1.2849015411469866,3.072226945974137,6509.680241391203,15323.687374469873,6454.719401838581,0.0003191506438687378,22994.664634559966,2344.8032339850984,19293.58824191789,1967.3984736803995,0.8390462982843627,0.8390462982843628,35641.9316870759,35405.22815468563,1.0083639135671032,0.8,4301.603562941055,4273.035954225843,1.0083639135671032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.253532000771,4632.441516551485,6.210042268635916,5.101794199890603,-3.6941958617955764,8.79599006168618,2.9176433801347974,3.5,0.8336123943242278,0.6,0.0002343349441603222,1.0001750652925647,0.00023429392742537134,198.89297783943812,0.0,8.185135563582861e-06,23.19667418719383,0.11551055185460601,7.915163201529126e-05,0.00015518331214503094,0.0006124440181945977,0.09223867492522374,0.09223867492522374,0.09223867492522374,0.09221764910173126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486887.8679547278,595.9260621996824,0.0,0.09223867492522374,0.09223867491255212,0.09223867491255212,0.37067576105515126,0.37067576105515126,0.5,10.178253639347382,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27354.364389055892,20760.55123522606,0.7589484054519677,1.006977391376472,0.6205533507293883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451273128822231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.17098127688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68398959673266,260.68398959673266,-12.466010403267319,244.94217269555662,276.4258064979231,124822.71844902406,124976.14393599113,-153.42548696705205,0.0,nan,276.4258064979231,3.2758064979230994,270.12907973742625,-3.020920262573725,263.8323529769651,-9.317647023034851,257.5356262164933,-15.614373783506664,251.23889945603145,-21.91110054396853,244.94217269555662,-28.207827304443356,1.0,1.0,26022.012520719443,26022.012520719443,275.6327877805092,2.482787780509227,275.6327877805092,275.6327877805092,76861.3787302507,76864.4367593647,-3.0580291140067857,0.0,8546.071908451686,8546.071908451686,0.8840575977600885,3966.317188218872,275.6327877805092,2.482787780509227,1.0,0.002,0.12340829232665874,0.004935267964713938,0.0001906218656004306,0.0018093781347246418,0.0953109328002153,0.0953109328002153,0.0,3.2507243424850785e-13,0.9997709470433505,0.9997709470433505,0.0,0.09221754737134596,2.112754120615625e-05,0.0,0.0,0.0,1600124.3000789476,266.63866304310494,0.0,1.0,1284419.1285496303,2598.487713294152,,,,,,,,,,,,,,,,,,,3.0,15323.687374469873,1544.8882994878702,0.37067576105515126,6.173730061729009,2.9176433801347974
2682.0,-29.96627577166234,5.101446443269381,35.038393596392105,24.40256606731566,5.0241925341954685,-26.467228940990168,-39.96835994822902,1.5251457031114704,-6.511405908424422,-6.511405908422015,40.07616259898924,41417.664572692185,25791.73079076278,25791.73079076278,67209.39536345497,76870.51986938673,76864.06537894165,25791.73079076278,102655.79616970444,102655.79616970444,102655.79616970444,130010.12380504329,125434.46435323903,4575.65945180425,0.0,90750.60885218937,55298.212044073356,39391.55200901779,27354.327635338843,66745.87964435664,20760.51837425066,1544.8886159026688,0.0,0.8787083540778867,2.7275974870431057,0.001494314320929203,1.0,1.0,-6.511405908424422,334240.81837019906,1557819.761268824,4.6607705452163275,1557819.761268824,4.6607705452163275,0.7589482238792193,0.09223836087348158,3.9465808113323613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465808113323613,1.284601899756784,1.2849028898500936,3.072220905231087,6509.667441781549,15323.65490714922,6454.712844694032,0.00031915296513388244,22994.742332807335,2344.811157001355,19293.56864217403,1967.396475062741,0.8390426108253136,0.8390426108253136,35641.90672117041,35405.22815468563,1.0083630306633586,0.8,4301.600549820752,4273.035954225843,1.0083630306633586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.30901139114,4632.441516551485,6.209923393618117,5.101446443269381,-3.6942969130152554,8.795743356284637,2.9177083371600743,3.5,0.8336309534743069,0.6,0.00023429392742537134,1.0001745083702882,0.00023425304830767613,198.894362472174,0.0,8.157940555625434e-06,23.11960353464248,0.11551870979516164,7.913849056736047e-05,0.00015515543685801087,0.0006123334698777155,0.09223836088682548,0.09223836088682548,0.09223836088682548,0.09221740948764942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486890.68313136697,595.925145258361,0.0,0.09223836088682548,0.09223836087348158,0.09223836087348158,0.37067493561116066,0.37067493561116066,0.5,10.177625097787656,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27354.327635338843,20760.51837425066,0.7589482238792193,1.0069444843871724,0.6205276609339592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512832049569218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.09391062433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6830748302587,260.6830748302587,-12.466925169741273,244.94054995883027,276.4255997017046,124828.38684741702,124981.32698151878,-152.9401341017908,0.0,nan,276.4255997017046,3.275599701704607,270.1285897530861,-3.021410246913888,263.831579804539,-9.318420195460988,257.53456985598143,-15.615430144018546,251.23755990741114,-21.912440092588838,244.94054995883027,-28.209450041169703,1.0,1.0,26022.012520719443,26022.012520719443,275.63267537270156,2.4826753727015785,275.63267537270156,275.63267537270156,76861.01481535067,76864.06537894165,-3.0505635909794364,0.0,8546.071908451686,8546.071908451686,0.8840578164946599,3966.313715389023,275.63267537270156,2.4826753727015785,1.0,0.002,0.12342934500754016,0.004935166657416993,0.00019065435747578108,0.001809345642915631,0.09532717873789054,0.09532717873789054,0.0,3.914121630976819e-13,0.9997717578618535,0.9997717578618535,0.0,0.0922173081927767,2.1052680704895534e-05,0.0,0.0,0.0,1600124.2192444897,266.63859409157556,0.0,1.0,1284419.363918073,2598.4867606717694,,,,,,,,,,,,,,,,,,,3.0,15323.65490714922,1544.8886159026688,0.37067493561116066,6.173730061729009,2.9177083371600743
2683.0,-29.96794743212678,5.101099924061423,35.03837042810081,24.40235858028757,5.024066941153344,-26.468745994856288,-39.969826851133234,1.5248655033476612,-6.511474624761263,-6.511474624729316,40.07611856426807,41416.52058449942,25791.582301130245,25791.582301130245,67208.10288562966,76870.1538033772,76863.69536611321,25791.582301130245,102655.27766724346,102655.27766724346,102655.27766724346,130009.56876550232,125434.20365958463,4575.365105917694,0.0,90750.84862965814,55297.672367328545,39392.4180692551,27354.29109825887,66746.70916751397,20760.485691700025,1544.8889355207305,0.0,0.8787081496314775,2.727590501530589,0.001494314320929203,1.0,1.0,-6.511474624761263,334239.911683436,1557817.8595880114,4.660777498838756,1557817.8595880114,4.660777498838756,0.7589480428180957,0.0922380479813049,3.9465789906737183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465789906737183,1.2846032946000165,1.2849042325039632,3.0722161520709426,6509.657370405567,15323.622491420716,6454.704358635014,0.0003191545779569099,22994.813696650755,2344.8184340881703,19293.543276775737,1967.3938885119524,0.8390389037848949,0.839038903784895,35641.893567151455,35405.22815468563,1.0083625654797086,0.8,4301.598962270018,4273.035954225843,1.0083625654797086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.364313828748,4632.441516551485,6.209804956251108,5.101099924061423,-3.6943976012675237,8.795497525328948,2.9177730875791568,3.5,0.8336494535940447,0.6,0.00023425304830767613,1.000173955753462,0.0002342123057295629,198.89574271855545,0.0,8.130626052412787e-06,23.042194232537838,0.11552684042121406,7.912535801463234e-05,0.00015512769029304378,0.0006122236833822659,0.09223804800059782,0.09223804800059782,0.09223804800059782,0.09221717093696852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486893.4884073262,595.924231540865,0.0,0.09223804800059782,0.0922380479813049,0.0922380479813049,0.37067411311251974,0.37067411311251974,0.5,10.176998787831135,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,27354.29109825887,20760.485691700025,0.7589480428180957,1.0069126062373763,0.620502809817283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293249034723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.01650132223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68216299829584,260.68216299829584,-12.46783700170414,244.9389323820444,276.42539361457347,124834.09350195744,124986.54301743729,-152.44951547986207,0.0,nan,276.42539361457347,3.2753936145734883,270.12810136801335,-3.0218986319866303,263.83080912155,-9.319190878450001,257.5335168750383,-15.61648312496169,251.23622462855565,-21.91377537144433,244.9389323820444,-28.211067617955564,1.0,1.0,26022.012520719443,26022.012520719443,275.63256336014865,2.4825633601486743,275.63256336014865,275.63256336014865,76860.65460065198,76863.69536611321,-3.0407654612354236,0.0,8546.071908451686,8546.071908451686,0.8840579317413516,3966.311885627087,275.63256336014865,2.4825633601486743,1.0,0.002,0.12345032294117178,0.00493506571046239,0.00019068673397625756,0.0018093132671805844,0.09534336698812879,0.09534336698812879,0.0,1.1568419833185573e-12,0.9997725674733281,0.9997725674733281,0.0,0.09221707004899724,2.0977932307672133e-05,0.0,0.0,0.0,1600124.1386856914,266.6385253752387,0.0,1.0,1284419.5984835827,2598.485811299634,,,,,,,,,,,,,,,,,,,3.0,15323.622491420716,1544.8889355207305,0.37067411311251974,6.173730061729009,2.9177730875791568
2684.0,-29.96961361258326,5.100754631962571,35.03834734303667,24.402155947778397,5.023937895866194,-26.470258461735465,-39.97128928368909,1.5245827444387559,-6.511543354048115,-6.511543354062319,40.0760746295853,41415.3611546869,25791.435048098432,25791.435048098432,67206.79620278534,76869.78266802203,76863.32491199062,25791.435048098432,102654.75996008905,102654.75996008905,102654.75996008905,130009.01464601247,125433.94284749753,4575.071798514931,0.0,90751.07295386535,55297.10682567541,39393.295697988826,27354.254685923413,66747.55038391224,20760.453105570712,1544.8892600081906,0.0,0.8787079447346366,2.7275835147157443,0.001494314320929203,1.0,1.0,-6.511543354048115,334239.0048277345,1557815.9622284598,4.660784467783322,1557815.9622284598,4.660784467783322,0.7589478618203445,0.09223773626260036,3.9465752242038246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465752242038246,1.2846047011328656,1.284905587025482,3.072209856248715,6509.644030313745,15323.590126630357,6454.698238003156,0.0003191570428870531,22994.892482297313,2344.826467988285,19293.52498179752,1967.392022943362,0.8390352334393691,0.8390352334393691,35641.86635489858,35405.22815468563,1.0083616031355482,0.8,4301.5956780393835,4273.035954225843,1.0083616031355482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.419439572959,4632.441516551485,6.209687083939257,5.100754631962571,-3.6944981168952977,8.79525274885787,2.917837631690205,3.5,0.83366789476863,0.6,0.0002342123057295629,1.0001733878155215,0.00023417170320948647,198.89711845704528,0.0,8.103525334101e-06,22.965390796842236,0.11553494394654816,7.911226748852308e-05,0.0001551000382410398,0.0006121139681951535,0.09223773627557469,0.09223773627557469,0.09223773627557469,0.0922169325856517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486896.28357042634,595.923321112445,0.0,0.09223773627557469,0.09223773626260036,0.09223773626260036,0.3706732935754349,0.3706732935754349,0.5,10.176374677505569,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27354.254685923413,20760.453105570712,0.7589478618203445,1.0068803396713684,0.6204776192755831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303261303454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.939697886526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68125375163703,260.68125375163703,-12.468746248362947,244.93731994218945,276.4251875610994,124839.6774861016,124991.69476667438,-152.01728057275554,0.0,nan,276.4251875610994,3.275187561099415,270.1276140372939,-3.022385962706096,263.83004051353606,-9.319959486463915,257.5324669897309,-15.617533010269085,251.2348934659724,-21.915106534027586,244.93731994218945,-28.21268005781053,1.0,1.0,26022.012520719443,26022.012520719443,275.63245128293295,2.4824512829329706,275.63245128293295,275.63245128293295,76860.28444832108,76863.32491199062,-3.0404636695457157,0.0,8546.071908451686,8546.071908451686,0.8840581701568005,3966.3081003248435,275.63245128293295,2.4824512829329706,1.0,0.002,0.12347122724987897,0.004934965067614872,0.0001907189967382757,0.001809281003636811,0.09535949836913785,0.09535949836913785,0.0,3.7508668046526417e-13,0.9997733649024839,0.9997733649024839,0.0,0.09221683195424782,2.0904308352537025e-05,0.0,0.0,0.0,1600124.0581116418,266.63845664595186,0.0,1.0,1284419.8330932136,2598.4848617494504,,,,,,,,,,,,,,,,,,,3.0,15323.590126630357,1544.8892600081906,0.3706732935754349,6.173730061729009,2.917837631690205
2685.0,-29.9712744549066,5.1004105761437,35.03832432085683,24.401952896174066,5.023811686951834,-26.471765840760956,-39.9727471061982,1.5243030721219368,-6.511611038327771,-6.511611038281221,40.076030274271425,41414.21476052343,25791.28669453204,25791.28669453204,67205.50145505546,76869.41541205715,76862.9499473289,25791.28669453204,102654.23664186095,102654.23664186095,102654.23664186095,130008.4519701356,125433.67258509791,4574.779385037692,0.0,90751.30317147468,55296.55637303994,39394.16310937193,27354.215328274655,66748.37843764659,20760.41845879762,1544.8894177291193,0.0,0.878707747088518,2.7275766341470606,0.001494314320929203,1.0,1.0,-6.511611038327771,334238.1117623838,1557814.046703975,4.660791190118542,1557814.046703975,4.660791190118542,0.7589476872085099,0.0922374243355014,3.9465723118288816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465723118288816,1.2846060929439667,1.2849069270016191,3.072204260517257,6509.632173630254,15323.557815900807,6454.691081122404,0.00031915912338835705,22994.967784948454,2344.8341467217097,19293.503589402015,1967.389841526109,0.8390315555054065,0.8390315555054065,35641.84531336656,35405.22815468563,1.0083608590151656,0.8,4301.593138549383,4273.035954225843,1.0083608590151656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.474387735057,4632.441516551485,6.209569215279637,5.1004105761437,-3.69459765677941,8.79500823292311,2.9179019684471537,3.5,0.8336862766991867,0.6,0.00023417170320948647,1.0001728346200802,0.00023413123722605157,198.8984898046244,0.0,8.075724245295629e-06,22.886602511167812,0.11554301967079346,7.909922022057415e-05,0.00015507248298891231,0.0006120047676905966,0.09223742435345775,0.09223742435345775,0.09223742435345775,0.0922166886328125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486899.06687169685,595.9224145159528,0.0,0.09223742435345775,0.0922374243355014,0.0922374243355014,0.370672476892966,0.370672476892966,0.5,10.17575260747883,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,27354.215328274655,20760.41845879762,0.7589476872085099,1.006848451274901,0.6204527470163305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513132408813947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.86090960086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68034736335545,260.68034736335545,-12.469652636644526,244.93571265310464,276.4249820736318,124845.30239248207,124996.84178122088,-151.5393887387968,0.0,nan,276.4249820736318,3.2749820736318043,270.12712818948523,-3.0228718105147436,263.82927430539274,-9.320725694607233,257.5314204212975,-15.618579578702452,251.23356653722072,-21.916433462779253,244.93571265310464,-28.214287346895333,1.0,1.0,26022.012520719443,26022.012520719443,275.63233972304045,2.482339723040468,275.63233972304045,275.63233972304045,76859.92294618278,76862.9499473289,-3.027001146125258,0.0,8546.071908451686,8546.071908451686,0.88405835450849,3966.305173388026,275.63233972304045,2.482339723040468,1.0,0.002,0.12349206306481236,0.004934864908658283,0.00019075115410246442,0.0018092488468597237,0.0953755770512322,0.0953755770512322,0.0,9.621882283983307e-13,0.9997741067275393,0.9997741067275393,0.0,0.0922165885218749,2.0835813626492405e-05,0.0,0.0,0.0,1600123.9787626325,266.6383889616722,0.0,1.0,1284420.0641355817,2598.4839266377385,,,,,,,,,,,,,,,,,,,3.0,15323.557815900807,1544.8894177291193,0.370672476892966,6.173730061729009,2.9179019684471537
2686.0,-29.97292991430844,5.100067744817945,35.038301373247805,24.401749635022156,5.023686384661988,-26.473268284389153,-39.97420038850976,1.524024754245907,-6.51167880559251,-6.511678805576479,40.075986381969656,41413.07676297654,25791.139755070963,25791.139755070963,67204.2165180475,76869.05107264582,76862.57956856271,25791.139755070963,102653.71932363368,102653.71932363368,102653.71932363368,130007.8970681939,125433.40906669704,4574.488001496848,0.0,90751.53588551188,55296.01388657077,39395.0244432679,27354.17774456022,66749.20218782812,20760.385095958743,1544.8896608585342,0.0,0.8787075472340057,2.7275697451561016,0.001494314320929203,1.0,1.0,-6.51167880559251,334237.21760395716,1557812.1511787064,4.660797987567567,1557812.1511787064,4.660797987567567,0.7589475103153942,0.09223711397245712,3.9465697843052503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465697843052503,1.2846074781414991,1.2849082605379314,3.072198980201279,6509.620985274318,15323.525556572511,6454.683470418227,0.0003191610314828255,22995.0414778964,2344.8416613110903,19293.480840497923,1967.387521783476,0.8390278773379669,0.8390278773379669,35641.82705233295,35405.22815468563,1.0083602132254275,0.8,4301.590934636084,4273.035954225843,1.0083602132254275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.529162429246,4632.441516551485,6.209451949528789,5.100067744817945,-3.694697075625642,8.794764820443588,2.917966102661732,3.5,0.8337046007604948,0.6,0.00023413123722605157,1.0001722767409758,0.0002340909088071902,198.89985672415054,0.0,8.048622993659798e-06,22.809797564031868,0.11555106829378711,7.90862155666379e-05,0.00015504502165941366,0.000611895997687995,0.09223711398660459,0.09223711398660459,0.09223711398660459,0.09221644926165863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486901.84215610154,595.9215105452699,0.0,0.09223711398660459,0.09223711397245712,0.09223711397245712,0.370671662447216,0.370671662447216,0.5,10.175132666202126,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27354.17774456022,20760.385095958743,0.7589475103153942,1.0068167755614366,0.6204280411688323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513231886170308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.78410465372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6794438855222,260.6794438855222,-12.470556114477802,244.93411051630503,276.4247772547695,124850.92784709879,125001.98063804147,-151.05279094267965,0.0,nan,276.4247772547695,3.2747772547695035,270.1266439070307,-3.0233560929692658,263.8285105593828,-9.3214894406172,257.53037721165117,-15.619622788348806,251.23224386399403,-21.91775613600595,244.93411051630503,-28.21588948369495,1.0,1.0,26022.012520719443,26022.012520719443,275.63222861668015,2.4822286166801746,275.63222861668015,275.63222861668015,76859.56449637737,76862.57956856271,-3.015072185342433,0.0,8546.071908451686,8546.071908451686,0.8840585144992917,3966.3026332267764,275.63222861668015,2.4822286166801746,1.0,0.002,0.12351282763821139,0.004934765032124435,0.00019078320138244716,0.0018092167990506874,0.09539160069122357,0.09539160069122357,0.0,4.331344310992691e-13,0.9997748783287952,0.9997748783287952,0.0,0.09221634939921254,2.0764573244587964e-05,0.0,0.0,0.0,1600123.8993162697,266.63832119440747,0.0,1.0,1284420.2954611361,2598.482990380361,,,,,,,,,,,,,,,,,,,3.0,15323.525556572511,1544.8896608585342,0.370671662447216,6.173730061729009,2.917966102661732
2687.0,-29.974580019489586,5.099726130289467,35.03827850101989,24.40154623417186,5.023559926019455,-26.474766024959724,-39.97564916554836,1.5237459309140462,-6.511746447785242,-6.511746447760912,40.07594266223543,41411.94190512047,25790.99373967209,25790.99373967209,67202.93564479255,76868.68856518692,76862.21033498622,25790.99373967209,102653.20407465831,102653.20407465831,102653.20407465831,130007.34450824585,125433.14688744045,4574.197620805403,0.0,90751.76743895722,55295.47155473046,39395.88431580751,27354.140433587545,66750.02474939506,20760.351945955015,1544.8899124079762,0.0,0.878707347400187,2.727562868893235,0.001494314320929203,1.0,1.0,-6.511746447785242,334236.3250976719,1557810.2631070071,4.6608047843147435,1557810.2631070071,4.6608047843147435,0.7589473336352341,0.09223680470554377,3.9465671393118673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465671393118673,1.2846088654217636,1.2849095963340769,3.072193603471768,6509.609592629674,15323.493349720664,6454.676031326913,0.00031916299428487276,22995.115561313094,2344.849215717202,19293.45860455616,1967.3852543484431,0.8390242072544923,0.8390242072544923,35641.80794259295,35405.22815468563,1.0083595374218213,0.8,4301.588628292917,4273.035954225843,1.0083595374218213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.583762383092,4632.441516551485,6.209335170569587,5.099726130289467,-3.694796218412046,8.794522348701513,2.9180300328387023,3.5,0.8337228665253436,0.6,0.0002340909088071902,1.0001717218265218,0.0002340507171905355,198.90121923916163,0.0,8.021316733437446e-06,22.732411622561724,0.11555908961052055,7.907325319546178e-05,0.00015501765561172842,0.0006117875856504112,0.09223680472569655,0.09223680472569655,0.09223680472569655,0.0922162108256276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486904.6080302119,595.9206096389806,0.0,0.09223680472569655,0.09223680470554377,0.09223680470554377,0.3706708506122635,0.3706708506122635,0.5,10.174514851492976,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,27354.140433587545,20760.351945955015,0.7589473336352341,1.006785179437729,0.6204033940151576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333104240842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.70671871225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6785431705767,260.6785431705767,-12.471456829423289,244.93251350929967,276.4245728318614,124856.51400144721,125007.10486273786,-150.5908612906614,0.0,nan,276.4245728318614,3.2745728318614056,270.1261609673498,-3.023839032650187,263.8277491028232,-9.322250897176787,257.5293372383086,-15.620662761691392,251.23092537381723,-21.91907462618275,244.93251350929967,-28.21748649070031,1.0,1.0,26022.012520719443,26022.012520719443,275.63211776943257,2.482117769432591,275.63211776943257,275.63211776943257,76859.20300718222,76862.21033498622,-3.0073278039926663,0.0,8546.071908451686,8546.071908451686,0.8840586819258447,3966.299975008427,275.63211776943257,2.482117769432591,1.0,0.002,0.12353352099952673,0.004934665482845804,0.00019081513870534283,0.001809184862618082,0.09540756935267142,0.09540756935267142,0.0,1.323424876631396e-12,0.9997756496484745,0.9997756496484745,0.0,0.0922161113459845,2.069335955927392e-05,0.0,0.0,0.0,1600123.8200164675,266.63825355221474,0.0,1.0,1284420.5263596699,2598.482055851787,,,,,,,,,,,,,,,,,,,3.0,15323.493349720664,1544.8899124079762,0.3706708506122635,6.173730061729009,2.9180300328387023
2688.0,-29.976224807850148,5.099385733496543,35.03825569487743,24.40134733859452,5.023434284107068,-26.47625889862173,-39.97708959560839,1.5234683741762,-6.511813497923811,-6.511813497863516,40.075898824974765,41410.786233297,25790.847611410616,25790.847611410616,67201.63384470763,76868.32310985864,76861.83952078546,25790.847611410616,102652.68713219608,102652.68713219608,102652.68713219608,130006.78901600142,125432.88084263015,4573.90817337127,0.0,90751.9910570198,55294.903432035244,39396.76402776061,27354.10188380535,66750.86591156595,20760.31794127508,1544.8900896013902,0.0,0.8787071512152659,2.7275560528299754,0.001494314320929203,1.0,1.0,-6.511813497923811,334235.44040510553,1557808.369961371,4.660811456957558,1557808.369961371,4.660811456957558,0.7589471600808054,0.0922364958799177,3.9465635830940933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465635830940933,1.2846102464987135,1.2849109261010907,3.072187532250114,6509.596728439516,15323.461194949725,6454.669671191038,0.0003191653415660898,22995.19294349504,2344.857106503754,19293.43959368441,1967.3833157790284,0.8390205570830926,0.8390205570830926,35641.78224936888,35405.22815468563,1.0083586287976973,0.8,4301.585527392966,4273.035954225843,1.0083586287976973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.638187361414,4632.441516551485,6.209218629077122,5.099385733496543,-3.694894731358436,8.79428046485498,2.9180937586973084,3.5,0.8337410739135167,0.6,0.0002340507171905355,1.0001711707823635,0.0002340106614025418,198.90257738038028,0.0,7.994161555813974e-06,22.6554538491768,0.11556708377207636,7.906036745283162e-05,0.0001549903497377039,0.0006116792700058394,0.0922364958940143,0.0922364958940143,0.0922364958940143,0.09221597036946017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486907.3634627309,595.9197121180217,0.0,0.0922364958940143,0.0922364958799177,0.0922364958799177,0.3706700413996316,0.3706700413996316,0.5,10.173899086371126,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,27354.10188380535,20760.31794127508,0.7589471600808054,1.0067529900471832,0.6203782627802846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513429879234814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.629760938864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6776452737568,260.6776452737568,-12.472354726243168,244.9309216252223,276.42436892230523,124862.05985696365,125012.17955042115,-150.11969345748486,0.0,nan,276.42436892230523,3.274368922305257,270.12567946287555,-3.0243205371244244,263.8269900034656,-9.323009996534381,257.5283005440335,-15.62169945596645,251.2296110846384,-21.92038891536157,244.9309216252223,-28.219078374777666,1.0,1.0,26022.012520719443,26022.012520719443,275.6320073293135,2.4820073293135465,275.6320073293135,275.6320073293135,76858.84315680989,76861.83952078546,-2.996363975573331,0.0,8546.071908451686,8546.071908451686,0.8840589070323477,3966.296401009564,275.6320073293135,2.4820073293135465,1.0,0.002,0.12355414564777298,0.004934566327090266,0.00019084697011448424,0.001809153030371627,0.09542348505724212,0.09542348505724212,0.0,4.861111513321248e-13,0.999776393847975,0.999776393847975,0.0,0.09221587123199772,2.0624647919977332e-05,0.0,0.0,0.0,1600123.7414106915,266.63818650207617,0.0,1.0,1284420.7552371223,2598.4811295037266,,,,,,,,,,,,,,,,,,,3.0,15323.461194949725,1544.8900896013902,0.3706700413996316,6.173730061729009,2.9180937586973084
2689.0,-29.977870438098616,5.099046587602438,35.03823297957415,24.401179805304878,5.0233407889989214,-26.47774931537201,-39.978533413354285,1.5232196655117998,-6.511878173723346,-6.511878173700191,40.075855834182846,41409.629287589916,25790.697502207157,25790.697502207157,67200.32678979708,76867.93310453858,76861.48608831396,25790.697502207157,102652.18359052112,102652.18359052112,102652.18359052112,130006.24824446585,125432.6284367246,4573.619807741262,0.0,90752.19937260466,55294.344965597804,39397.6160077854,27354.064653944726,66751.68066173012,20760.28504161388,1544.8902715435852,0.0,0.8787069646587465,2.7275494781458285,0.001494314320929203,1.0,1.0,-6.511878173723346,334234.58704248845,1557806.513372151,4.66081780212088,1557806.513372151,4.66081780212088,0.7589469903011303,0.09223618800427921,3.9465589353122685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465589353122685,1.284611492379259,1.2849121208144463,3.0721809346441034,6509.58274890407,15323.429091688919,6454.66413464035,0.0003191679806179526,22995.27280856987,2344.86525047492,19293.423044563897,1967.3816282383789,0.8390169233988662,0.8390169233988662,35641.74866972547,35405.22815468563,1.0083574412757408,0.8,4301.5814746857495,4273.035954225843,1.0083574412757408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.692439342514,4632.441516551485,6.209101390831322,5.099046587602438,-3.6949912553211837,8.794037842923622,2.918157282548592,3.5,0.833759223585312,0.6,0.0002340106614025418,1.0001712607118616,0.0002339705914324984,198.90393623313375,0.0,7.967199470948465e-06,22.579043300667948,0.11557505097154731,7.904745335292419e-05,0.00015496320804961761,0.0006115714333728724,0.09223618802002441,0.09223618802002441,0.09223618802002441,0.09221573936803543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486910.1118801448,595.9188169161756,0.0,0.09223618802002441,0.09223618800427921,0.09223618800427921,0.37066923452091916,0.37066923452091916,0.5,10.173285626730497,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,27354.064653944726,20760.28504161388,0.7589469903011303,1.0067211210806888,0.6203533585534239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513528398877216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.55335039036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67675252859743,260.67675252859743,-12.473247471402544,244.92933407941322,276.4241709778005,124867.88397409704,125017.14235923534,-149.2583851382738,0.0,nan,276.4241709778005,3.274170977800509,270.1252035981015,-3.0247964018984703,263.826236218418,-9.323763781581988,257.5272688387499,-15.622731161250101,251.2283014591014,-21.921698540898575,244.92933407941322,-28.220665920586754,1.0,1.0,26022.012520719443,26022.012520719443,275.63190129734556,2.481901297345587,275.63190129734556,275.63190129734556,76858.56256880009,76861.48608831396,-2.9235195138753625,0.0,8546.071908451686,8546.071908451686,0.8840592012341688,3966.29172998883,275.63190129734556,2.481901297345587,1.0,0.002,0.12357469267939303,0.004934467934461515,0.00019087868255645662,0.0018091213176495932,0.09543934127822831,0.09543934127822831,0.0,2.0604958711478716e-13,0.9997772345982366,0.9997772345982366,0.0,0.09221564097280131,2.0547031477893922e-05,0.0,0.0,0.0,1600123.6655883961,266.63812182627663,0.0,1.0,1284420.9760096208,2598.4802359597397,,,,,,,,,,,,,,,,,,,3.0,15323.429091688919,1544.8902715435852,0.37066923452091916,6.173730061729009,2.918157282548592
2690.0,-29.979504805739484,5.098708531636032,35.03821048310306,24.40095841828736,5.0231924462137405,-26.479235080563978,-39.9799689539708,1.5229227205039788,-6.511951086363808,-6.511951086340869,40.0758167190265,41408.50978626678,25790.566711741336,25790.566711741336,67199.07649800811,76867.59010612665,76861.16050650546,25790.566711741336,102651.7272182468,102651.7272182468,102651.7272182468,130005.77711443715,125432.44365559965,4573.333458837494,0.0,90752.43621913975,55293.802163973894,39398.48228351762,27354.049896190354,66752.53217970797,20760.26791669488,1544.891718581259,0.0,0.8787067188201556,2.727542066152211,0.001494314320929203,1.0,1.0,-6.511951086363808,334233.6250012043,1557804.8241570098,4.660826163589605,1557804.8241570098,4.660826163589605,0.7589467737128825,0.09223589131480497,3.9465564908401327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465564908401327,1.2846129638870203,1.2849135411894912,3.0721755126139505,6509.571260272802,15323.396916736014,6454.656779438301,0.000319169969137325,22995.347065162776,2344.8728225400905,19293.40105937276,1967.3793863727942,0.8390132579734644,0.8390132579734643,35641.731008716306,35405.22815468563,1.0083568167059045,0.8,4301.579343189045,4273.035954225843,1.0083568167059045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.74652860815,4632.441516551485,6.208989049792434,5.098708531636032,-3.695093859491729,8.79380239112776,2.9182206164263644,3.5,0.8337773189789612,0.6,0.0002339705914324984,1.00017009079772,0.00023393080195578247,198.9052858021747,0.0,7.970074766378081e-06,22.58719188791548,0.1155830210463137,7.903461522049928e-05,0.00015493597621199913,0.0006114635825841176,0.09223589132324934,0.09223589132324934,0.09223589132324934,0.09221554935105665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486912.8636175312,595.9179208233875,0.0,0.09223589132324934,0.09223589131480497,0.09223589131480497,0.3706684310216588,0.3706684310216588,0.5,10.17267536633284,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,27354.049896190354,20760.26791669488,0.7589467737128825,1.0066895487514689,0.6203286741960407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451362697022517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.5614989776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67586003616054,260.67586003616054,-12.474139963839434,244.92775152985664,276.42396854247613,124873.13231541716,125022.34844880669,-149.2161333895459,0.0,nan,276.42396854247613,3.2739685424761547,270.1247251399249,-3.025274860075058,263.8254817373732,-9.324518262626782,257.52623833492515,-15.623761665074824,251.22699493240717,-21.92300506759281,244.92775152985664,-28.22224847014334,1.0,1.0,26022.012520719443,26022.012520719443,275.6317902874584,2.4817902874584092,275.6317902874584,275.6317902874584,76858.14138513472,76861.16050650546,-3.01912137074396,0.0,8546.071908451686,8546.071908451686,0.8840593559677774,3966.2892732943333,275.6317902874584,2.4817902874584092,1.0,0.002,0.12359513413374751,0.004934368480245427,0.00019091022867887597,0.0018090897709244606,0.09545511433943799,0.09545511433943799,0.0,-3.966636047403327e-13,0.9997783785178518,0.9997783785178518,0.0,0.09221544985986453,2.0441454940448787e-05,0.0,0.0,0.0,1600123.5801096163,266.63804891363617,0.0,1.0,1284421.2248986915,2598.4792286186157,,,,,,,,,,,,,,,,,,,3.0,15323.396916736014,1544.891718581259,0.3706684310216588,6.173730061729009,2.9182206164263644
