time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2691.0,-29.981133760600173,5.09837175151521,35.038187924145525,24.40075910361486,5.023064963773462,-26.480713888188216,-39.98139960514379,1.5226450907283173,-6.51201345992996,-6.512013459888243,40.075769922780374,41407.38203702959,25790.413610700667,25790.413610700667,67197.79564773025,76867.23090947172,76860.75636181668,25790.413610700667,102651.16997251734,102651.16997251734,102651.16997251734,130005.16370631874,125432.11696055876,4573.046745759967,0.0,90752.65921492381,55293.25505890549,39399.33795113147,27353.9937338014,66753.33168493287,20760.221481657645,1544.8909387467882,0.0,0.8787065591735401,2.727535725529354,0.001494314320929203,1.0,1.0,-6.51201345992996,334232.8020188038,1557802.8032319902,4.660831593496167,1557802.8032319902,4.660831593496167,0.7589466343996485,0.09223557963742485,3.9465529697220934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465529697220934,1.2846143444835736,1.2849148709922866,3.0721694699031583,6509.558456493739,15323.364912556339,6454.650448668667,0.0003191723051346518,22995.42408556964,2344.8806764358515,19293.38213627867,1967.3774567542098,0.8390096248925403,0.8390096248925403,35641.70556906967,35405.22815468563,1.0083559170498664,0.8,4301.576272893205,4273.035954225843,1.0083559170498664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.800415472039,4632.441516551485,6.208871643095023,5.09837175151521,-3.695188303452172,8.793560054967383,2.918283713855836,3.5,0.8337953468159531,0.6,0.00023393080195578247,1.0001695297006004,0.00023389115045907205,198.9066309177154,0.0,7.914337238100105e-06,22.429231732775698,0.1155909353835518,7.902182273245406e-05,0.0001549089792233284,0.0006113564919904447,0.09223557964927842,0.09223557964927842,0.09223557964927842,0.09221527167804885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486915.5733089437,595.9170380155202,0.0,0.09223557964927842,0.09223557963742485,0.09223557963742485,0.37066763450736656,0.37066763450736656,0.5,10.172066127136333,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,27353.9937338014,20760.221481657645,0.7589466343996485,1.0066583038116388,0.6203043502377844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513724868221323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.403538822466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.674970138985,260.674970138985,-12.475029861015003,244.92617419274,276.423766085228,124878.59752735012,125027.37976365992,-148.78223630976575,0.0,nan,276.423766085228,3.273766085228033,270.1242477067308,-3.0257522932691927,263.82472932818257,-9.325270671817407,257.52521094976316,-15.624789050236814,251.22569257126517,-21.924307428734807,244.92617419274,-28.22382580725997,1.0,1.0,26022.012520719443,26022.012520719443,275.63168062380004,2.4816806238000595,275.63168062380004,275.63168062380004,76857.77783410154,76860.75636181668,-2.9785277151386254,0.0,8546.071908451686,8546.071908451686,0.8840595788523948,3966.285734570704,275.63168062380004,2.4816806238000595,1.0,0.002,0.1236155394667435,0.004934271108740502,0.00019094172313339464,0.0018090582770204226,0.09547086156669732,0.09547086156669732,0.0,1.538170632531255e-13,0.9997787693956399,0.9997787693956399,0.0,0.09221517430439816,2.0405333026689666e-05,0.0,0.0,0.0,1600123.5069862087,266.63798654007,0.0,1.0,1284421.4378122955,2598.4783668832374,,,,,,,,,,,,,,,,,,,3.0,15323.364912556339,1544.8909387467882,0.37066763450736656,6.173730061729009,2.918283713855836
2692.0,-29.982757464693503,5.0980361793827,35.03816541042548,24.400559404771798,5.022940580915006,-26.482187660111546,-39.98282194426281,1.5223707757181193,-6.5120788832524,-6.512078883262113,40.07572611040125,41406.25225943736,25790.268652153372,25790.268652153372,67196.52091159073,76866.87567885318,76860.38374890007,25790.268652153372,102650.65240105345,102650.65240105345,102650.65240105345,130004.6053310014,125431.8441395471,4572.7611914542995,0.0,90752.88854774479,55292.708341974845,39400.20022863327,27353.95292994795,66754.15315858122,20760.185967589066,1544.8909649966822,0.0,0.8787063716931682,2.7275290748942016,0.001494314320929203,1.0,1.0,-6.5120788832524,334231.9387983845,1557800.9111673348,4.66083797008709,1557800.9111673348,4.66083797008709,0.7589464682035105,0.09223527378730088,3.946550364384453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946550364384453,1.2846157092952077,1.2849161851836215,3.0721641778378146,6509.547243242306,15323.332962333772,6454.643004898443,0.00031917422881441536,22995.49737582016,2344.8881499615222,19293.359886351333,1967.3751878930454,0.8390059832599387,0.8390059832599387,35641.68674582135,35405.22815468563,1.0083552513784195,0.8,4301.574001126546,4273.035954225843,1.0083552513784195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.854149388435,4632.441516551485,6.208756428280089,5.0980361793827,-3.6952848641086513,8.793321043491352,2.9183466327387815,3.5,0.8338133236396519,0.6,0.00023389115045907205,1.0001689854441693,0.00023385163293701046,198.9079717133815,0.0,7.886945621512858e-06,22.35160389136744,0.1155988223291733,7.900910646609077e-05,0.00015488204399298128,0.0006112497871571091,0.09223527379895069,0.09223527379895069,0.09223527379895069,0.09221502871859547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486918.2883342307,595.9161536186722,0.0,0.09223527379895069,0.09223527378730088,0.09223527378730088,0.3706668362756009,0.3706668362756009,0.5,10.171458774753235,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27353.95292994795,20760.185967589066,0.7589464682035105,1.0066268199367105,0.6202797923459928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513822443248814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.32591098105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67408312427546,260.67408312427546,-12.475916875724522,244.9246020554415,276.42356419310863,124884.10806103602,125032.40837173194,-148.30031069596262,0.0,nan,276.42356419310863,3.2735641931086548,270.1237717655706,-3.026228234429368,263.82397933801195,-9.326020661988025,257.5241869105253,-15.625813089474661,251.2243944829947,-21.925605517005266,244.9246020554415,-28.225397944558466,1.0,1.0,26022.012520719443,26022.012520719443,275.6315715999369,2.481571599936899,275.6315715999369,275.6315715999369,76857.4234878242,76860.38374890007,-2.9602610758738592,0.0,8546.071908451686,8546.071908451686,0.8840597437686537,3966.2831162063753,275.6315715999369,2.481571599936899,1.0,0.002,0.12363588220086653,0.0049341734424664975,0.00019097311968993658,0.001809026880512992,0.09548655984496829,0.09548655984496829,0.0,2.029283859006359e-13,0.9997794473486848,0.9997794473486848,0.0,0.09221493105312231,2.0342734178568285e-05,0.0,0.0,0.0,1600123.430287372,266.6379211167476,0.0,1.0,1284421.66113623,2598.477463014071,,,,,,,,,,,,,,,,,,,3.0,15323.332962333772,1544.8909649966822,0.3706668362756009,6.173730061729009,2.9183466327387815
2693.0,-29.98437587148723,5.097701802294139,35.038142957657726,24.400359426531963,5.022817211213732,-26.48365656315907,-39.984243480116106,1.5220979024465657,-6.512144462735307,-6.5121444626953915,40.07568284202809,41405.14616951368,25790.125247052398,25790.125247052398,67195.27141656607,76866.52337627418,76860.01702315964,25790.125247052398,102650.14227021203,102650.14227021203,102650.14227021203,130004.05638093183,125431.57977506398,4572.476605867853,0.0,90753.12054772505,55292.18504048569,39401.03945248818,27353.914110719794,66754.95356320796,20760.151889791323,1544.891087589214,0.0,0.8787061813009542,2.7275224083973595,0.001494314320929203,1.0,1.0,-6.512144462735307,334231.07351928425,1557799.0425985553,4.660844445717506,1557799.0425985553,4.660844445717506,0.7589462994495393,0.09223496950899764,3.9465481673369993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465481673369993,1.284617067090076,1.2849174925285562,3.072159220394564,6509.536739014935,15323.301063003082,6454.635077918966,0.0003191759694772582,22995.568962981204,2344.895449820398,19293.336192079205,1967.372771749701,0.8390023409787365,0.8390023409787365,35641.67087241815,35405.22815468563,1.0083546900263187,0.8,4301.5720853749435,4273.035954225843,1.0083546900263187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.907714695489,4632.441516551485,6.208641842430292,5.097701802294139,-3.6953813628959282,8.793083165190067,2.918409354731333,3.5,0.8338312442089523,0.6,0.00023385163293701046,1.0001684363229646,0.0002338122504612787,198.90930815059374,0.0,7.860350160411594e-06,22.276232354606456,0.11560668267933372,7.899639927143449e-05,0.00015485523366557595,0.0006111436386254216,0.09223496952763775,0.09223496952763775,0.09223496952763775,0.0922147906680892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486920.99640931404,595.9152715051131,0.0,0.09223496952763775,0.09223496950899764,0.09223496950899764,0.3706660398067804,0.3706660398067804,0.5,10.170853410967355,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27353.914110719794,20760.151889791323,0.7589462994495393,1.0065960326515873,0.6202557856670303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513919704999991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.25053944429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6731990416749,260.6731990416749,-12.4768009583251,244.92303509677677,276.42336298655783,124889.62036768446,125037.43046311563,-147.81009543116306,0.0,nan,276.42336298655783,3.2733629865578564,270.12329740863106,-3.0267025913689167,263.8232318306058,-9.3267681693942,257.5231662527202,-15.626833747279761,251.22310067475763,-21.926899325242346,244.92303509677677,-28.226964903223205,1.0,1.0,26022.012520719443,26022.012520719443,275.6314631088894,2.481463108889443,275.6314631088894,275.6314631088894,76857.07199827973,76860.01702315964,-2.945024879911216,0.0,8546.071908451686,8546.071908451686,0.8840598828403834,3966.280908173684,275.6314631088894,2.481463108889443,1.0,0.002,0.12365615839415901,0.00493407603094962,0.0001910044133950173,0.0018089955877749143,0.09550220669750864,0.09550220669750864,0.0,1.1699317729874092e-12,0.9997801680637672,0.9997801680637672,0.0,0.0922146933170621,2.0276191935532684e-05,0.0,0.0,0.0,1600123.3534054006,266.63785553726467,0.0,1.0,1284421.8849931362,2598.4765569882347,,,,,,,,,,,,,,,,,,,3.0,15323.301063003082,1544.891087589214,0.3706660398067804,6.173730061729009,2.918409354731333
2694.0,-29.985989008222756,5.097368613038118,35.038120567726075,24.40016409326347,5.022692693259592,-26.485120837985363,-39.98565673884002,1.5218245226990712,-6.512209901731751,-6.512209901650154,40.07563974991913,41404.01418208575,25789.982707236097,25789.982707236097,67193.99688932185,76866.16709839426,76859.65163658404,25789.982707236097,102649.63434382013,102649.63434382013,102649.63434382013,130003.51000533243,125431.3170463034,4572.192959029029,0.0,90753.34113636077,55291.62841317232,39401.90302576494,27353.8756615123,66755.77868727724,20760.11809399994,1544.8912232925438,0.0,0.8787059909987718,2.727515756194454,0.001494314320929203,1.0,1.0,-6.512209901731751,334230.21009555855,1557797.1816433293,4.660850918287563,1557797.1816433293,4.660850918287563,0.7589461307382497,0.0922346662275677,3.9465445797719183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465445797719183,1.2846184269775687,1.2849188021399895,3.072153175520991,6509.5239306531985,15323.269215671493,6454.6288261000855,0.000319178311299911,22995.645760982552,2344.9032810371077,19293.3175049742,1967.3708661953062,0.8389987263462628,0.8389987263462628,35641.64495268879,35405.22815468563,1.0083537733928654,0.8,4301.568957138204,4273.035954225843,1.0083537733928654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.961109782148,4632.441516551485,6.208527722251266,5.097368613038118,-3.695477577981092,8.79284619101921,2.918471877941921,3.5,0.8338491079834061,0.6,0.0002338122504612787,1.0001678900156483,0.00023377300230826298,198.9106402516928,0.0,7.833541001063503e-06,22.20025519701397,0.11561451622033478,7.898376793947625e-05,0.00015482848252180244,0.0006110375084907306,0.09223466623912134,0.09223466623912134,0.09223466623912134,0.092214553892937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486923.6957326701,595.9143922422627,0.0,0.09223466623912134,0.0922346662275677,0.0922346662275677,0.37066524552697944,0.37066524552697944,0.5,10.170250040746291,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,27353.8756615123,20760.11809399994,0.7589461307382497,1.0065644983949251,0.6202311619499812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514016650675439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.1745622867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6723177327567,260.6723177327567,-12.477682267243267,244.9214732749803,276.4231621905302,124895.05248492962,125042.39884729795,-147.34636236835573,0.0,nan,276.4231621905302,3.273162190530229,270.12282440741643,-3.0271755925835464,263.8224866242683,-9.327513375731655,257.5221488412315,-15.627851158768465,251.22181105811342,-21.92818894188656,244.9214732749803,-28.22852672501969,1.0,1.0,26022.012520719443,26022.012520719443,275.6313549150199,2.481354915019949,275.6313549150199,275.6313549150199,76856.71632668037,76859.65163658404,-2.9353099036670756,0.0,8546.071908451686,8546.071908451686,0.8840601099309836,3966.2773026707778,275.6313549150199,2.481354915019949,1.0,0.002,0.12367636783330958,0.004933978921676412,0.00019103560403563587,0.001808964396216536,0.09551780201781793,0.09551780201781793,0.0,2.521719812131895e-13,0.9997808910701157,0.9997808910701157,0.0,0.09221445678855233,2.020943901535832e-05,0.0,0.0,0.0,1600123.2766880665,266.6377900982682,0.0,1.0,1284422.1083704159,2598.475652904085,,,,,,,,,,,,,,,,,,,3.0,15323.269215671493,1544.8912232925438,0.37066524552697944,6.173730061729009,2.918471877941921
2695.0,-29.987596837317415,5.097036613209338,35.038098232678955,24.399968550447397,5.022569146585949,-26.486580239010642,-39.98706922922281,1.5215525475026117,-6.512274723249561,-6.512274723256327,40.07559655398554,41402.90581942904,25789.839975807572,25789.839975807572,67192.74579523661,76865.81372754295,76859.28508948191,25789.839975807572,102649.12506528948,102649.12506528948,102649.12506528948,130002.96106812684,125431.05088249002,4571.910185636825,0.0,90753.56431806216,55291.095084878754,39402.743592426,27353.836002837354,66756.57959526335,20760.08346647042,1544.8912853951026,0.0,0.8787058044311005,2.7275091667740945,0.001494314320929203,1.0,1.0,-6.512274723249561,334229.35482079105,1557795.3162053516,4.6608572638409305,1557795.3162053516,4.6608572638409305,0.7589459651771335,0.09223436326670391,3.946541390741308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946541390741308,1.284619780021454,1.2849201050786712,3.072147457261944,6509.511814348451,15323.237419969842,6454.62210358101,0.0003191804745471606,22995.72089398896,2344.9109424715843,19293.297410914813,1967.368817171492,0.8389951113016877,0.8389951113016877,35641.621912319446,35405.22815468563,1.0083529585861442,0.8,4301.566176409715,4273.035954225843,1.0083529585861442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.014334495912,4632.441516551485,6.2084138135111075,5.097036613209338,-3.6955731478852267,8.792609761094564,2.9185342021868452,3.5,0.8338669149105272,0.6,0.00023377300230826298,1.0001673397750248,0.00023373388933180654,198.91196798548933,0.0,7.806875245050268e-06,22.12468444447246,0.11562232309557983,7.8971145340441e-05,0.000154801856967822,0.0006109319358871253,0.09223436327502328,0.09223436327502328,0.09223436327502328,0.09221431523914715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486926.38526455534,595.913516154292,0.0,0.09223436327502328,0.09223436326670391,0.09223436326670391,0.37066445347505467,0.37066445347505467,0.5,10.169648598897707,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27353.836002837354,20760.08346647042,0.7589459651771335,1.0065336810636147,0.6202071177170788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514113281894885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.09899153416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67143926398336,260.67143926398336,-12.478560736016618,244.91991658168178,276.4229619462904,124900.48729381275,125047.35880251355,-146.87150870077724,0.0,nan,276.4229619462904,3.2729619462904225,270.1223528733367,-3.0276471266632825,263.82174380040635,-9.328256199593625,257.52113472755866,-15.628865272441317,251.22052565462644,-21.929474345373535,244.91991658168178,-28.230083418318202,1.0,1.0,26022.012520719443,26022.012520719443,275.6312472027026,2.4812472027026047,275.6312472027026,275.6312472027026,76856.36380023151,76859.28508948191,-2.92128925040015,0.0,8546.071908451686,8546.071908451686,0.8840603117945771,3966.2740976950145,275.6312472027026,2.4812472027026047,1.0,0.002,0.12369651260591392,0.0049338821994605745,0.00019106669502376702,0.0018089333047762257,0.09553334751188351,0.09553334751188351,0.0,-2.0000711156709094e-13,0.9997815914545686,0.9997815914545686,0.0,0.09221421849358404,2.0144773119874505e-05,0.0,0.0,0.0,1600123.2006945729,266.6377252767504,0.0,1.0,1284422.329639829,2598.4747573516224,,,,,,,,,,,,,,,,,,,3.0,15323.237419969842,1544.8912853951026,0.37066445347505467,6.173730061729009,2.9185342021868452
2696.0,-29.9891995683532,5.096705799982594,35.03807595725179,24.399777373205893,5.022448695900788,-26.488034741978197,-39.988477144483454,1.5212838686568055,-6.512339161240845,-6.512339161237984,40.07555360450566,41401.79682494446,25789.697583701032,25789.697583701032,67191.49440864549,76865.45847698602,76858.92164334837,25789.697583701032,102648.6192270494,102648.6192270494,102648.6192270494,130002.41602816433,125430.78769276396,4571.628335400365,0.0,90753.7835525765,55290.559116517776,39403.58270673191,27353.796801114924,66757.37950784684,20760.049198729204,1544.8913588940648,0.0,0.8787056190015538,2.7275026163534264,0.001494314320929203,1.0,1.0,-6.512339161240845,334228.5046080826,1557793.461412681,4.660863570686033,1557793.461412681,4.660863570686033,0.7589458000902836,0.09223406120923448,3.9465378393672443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465378393672443,1.2846211173720934,1.2849213924939917,3.0721414944824708,6509.499179934261,15323.205676826705,6454.6157774551775,0.00031918277418226733,22995.797138265174,2344.9187172240445,19293.278501701352,1967.3668889683381,0.8389915072610028,0.8389915072610028,35641.59625405709,35405.22815468563,1.0083520511996025,0.8,4301.563079729272,4273.035954225843,1.0083520511996025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.067390942628,4632.441516551485,6.208300240851151,5.096705799982594,-3.6956682489462875,8.792374048928881,2.9185963299268933,3.5,0.8338846656933981,0.6,0.00023373388933180654,1.0001668113280637,0.00023369490637411257,198.91329152490346,0.0,7.780039120720852e-06,22.048630868122896,0.11563010313470055,7.895856548247596e-05,0.00015477532384933058,0.0006108266721717026,0.0922340612250397,0.0922340612250397,0.0922340612250397,0.09221407870365816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486929.06651003857,595.9126427692946,0.0,0.0922340612250397,0.09223406120923448,0.09223406120923448,0.3706636634086022,0.3706636634086022,0.5,10.169049124443625,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27353.796801114924,20760.049198729204,0.7589458000902836,1.0065028750978404,0.6201830738439633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420959639497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.02293795781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67056386392096,260.67056386392096,-12.479436136079016,244.91836499318364,276.4227627346531,124905.92257541389,125052.28102511825,-146.35844970437472,0.0,nan,276.4227627346531,3.2727627346530994,270.12188318635424,-3.028116813645738,263.82100363802755,-9.328996361972429,257.5201240898069,-15.62987591019305,251.2192445415006,-21.93075545849939,244.91836499318364,-28.231635006816333,1.0,1.0,26022.012520719443,26022.012520719443,275.6311402368628,2.4811402368628137,275.6311402368628,275.6311402368628,76856.0189017705,76858.92164334837,-2.9027415778691648,0.0,8546.071908451686,8546.071908451686,0.8840605365942493,3966.2705285640805,275.6311402368628,2.4811402368628137,1.0,0.002,0.12371659144690687,0.0049337858294144854,0.0001910976843136071,0.0018089023164387923,0.09554884215680355,0.09554884215680355,0.0,7.523994448310756e-13,0.9997823055807675,0.9997823055807675,0.0,0.09221398236884609,2.007884038839663e-05,0.0,0.0,0.0,1600123.1251506475,266.63766083875913,0.0,1.0,1284422.5495999937,2598.4738670985803,,,,,,,,,,,,,,,,,,,3.0,15323.205676826705,1544.8913588940648,0.3706636634086022,6.173730061729009,2.9185963299268933
2697.0,-29.990797059298654,5.09637616055772,35.03805375465591,24.399586056266003,5.0223273053502275,-26.489484622846394,-39.98987681753931,1.5210148682024522,-6.512403763248358,-6.51240376325686,40.07551115553304,41400.6756784533,25789.556727529827,25789.556727529827,67190.23240598313,76865.10513497212,76858.56317493816,25789.556727529827,102648.11990246798,102648.11990246798,102648.11990246798,130001.8794816035,125430.5319915056,4571.347490097896,0.0,90754.00200158812,55290.008265067256,39404.437485023176,27353.759579135516,66758.1970641587,20760.016359346733,1544.8915294657475,0.0,0.878705430782992,2.7274960492722697,0.001494314320929203,1.0,1.0,-6.512403763248358,334227.65223301115,1557791.6282362815,4.660869972393089,1557791.6282362815,4.660869972393089,0.7589456322918675,0.09223376078782476,3.946534218727563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946534218727563,1.2846224559610542,1.2849226813148524,3.072135474834958,6509.486425023519,15323.173982220378,6454.609561029793,0.0003191851066060734,22995.873587243066,2344.9265128502666,19293.259920389875,1967.364994201881,0.8389879100349894,0.8389879100349894,35641.570095353985,35405.22815468563,1.0083511261154914,0.8,4301.559922650934,4273.035954225843,1.0083511261154914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.1202800916835,4632.441516551485,6.208187290850576,5.09637616055772,-3.6957632984144095,8.79213945897213,2.9186582622921744,3.5,0.833902360654907,0.6,0.00023369490637411257,1.0001662680764667,0.0002336560568309885,198.91461075249555,0.0,7.754228428284589e-06,21.975483365758524,0.11563785736312884,7.894606110578928e-05,0.0001547488452683233,0.0006107216131600148,0.0922337608002575,0.0922337608002575,0.0922337608002575,0.09221384710650352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486931.74023142643,595.9117718520093,0.0,0.0922337608002575,0.09223376078782476,0.09223376078782476,0.3706628755024472,0.3706628755024472,0.5,10.168451714021918,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27353.759579135516,20760.016359346733,0.7589456322918675,1.0064716448439917,0.6201586846131378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451430560671856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.949790455445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66969136554627,260.66969136554627,-12.480308634453706,244.91681847786472,276.4225642532276,124911.31963188418,125057.19294617367,-145.8733142894615,0.0,nan,276.4225642532276,3.2725642532276424,270.12141509813847,-3.0285849018615068,263.820265943032,-9.329734056967993,257.5191167880522,-15.630883211947776,251.21796763296254,-21.932032367037436,244.91681847786472,-28.233181522135254,1.0,1.0,26022.012520719443,26022.012520719443,275.63103368944326,2.4810336894432794,275.63103368944326,275.63103368944326,76855.67107892325,76858.56317493816,-2.892096014911658,0.0,8546.071908451686,8546.071908451686,0.8840607657783579,3966.266889821201,275.63103368944326,2.4810336894432794,1.0,0.002,0.12373660122921977,0.004933689717102203,0.00019112856685997713,0.0018088714334963843,0.09556428342998856,0.09556428342998856,0.0,3.563612079038325e-13,0.9997830536024666,0.9997830536024666,0.0,0.09221375100569087,2.0009782133880215e-05,0.0,0.0,0.0,1600123.0494143786,266.6375962367516,0.0,1.0,1284422.7701199471,2598.4729745803256,,,,,,,,,,,,,,,,,,,3.0,15323.173982220378,1544.8915294657475,0.3706628755024472,6.173730061729009,2.9186582622921744
2698.0,-29.99238943416546,5.096047696396088,35.038031617936674,24.399394529778533,5.022206895593777,-26.49092980117108,-39.991275722254045,1.5207472620160318,-6.512467763553104,-6.512467763556996,40.07546865151443,41399.577416555076,25789.415695992695,25789.415695992695,67188.99311254777,76864.75461045747,76858.20412926565,25789.415695992695,102647.61982525834,102647.61982525834,102647.61982525834,130001.3411577263,125430.27359548766,4571.067562238654,0.0,90754.22302299789,55289.48008739423,39405.269928448506,27353.721332467965,66758.99126091647,20759.982821725745,1544.8916354671362,0.0,0.878705246028245,2.7274895433691806,0.001494314320929203,1.0,1.0,-6.512467763553104,334226.8077986396,1557789.792684372,4.6608762562902735,1557789.792684372,4.6608762562902735,0.7589454673973128,0.09223346086561572,3.9465309938302284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465309938302284,1.2846237877562494,1.2849239635116523,3.0721297795079145,6509.474357308934,15323.14233916616,6454.602877351306,0.0003191872617162809,22995.948382231796,2344.9341398165325,19293.239942427605,1967.3629570166781,0.8389843124423974,0.8389843124423975,35641.54679583954,35405.22815468563,1.0083503021447162,0.8,4301.557110646376,4273.035954225843,1.0083503021447162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.173000338706,4632.441516551485,6.2080745539220406,5.096047696396088,-3.6958577169818057,8.791905413377894,2.9187199973989753,3.5,0.8339199992568501,0.6,0.0002336560568309885,1.0001657377123458,0.00023361733762788573,198.91592577052646,0.0,7.72774174843385e-06,21.90042011506153,0.11564558510487728,7.893356542253946e-05,0.00015472249140844905,0.0006106171077860754,0.0922334608751418,0.0922334608751418,0.0922334608751418,0.0922136140870995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486934.4040208741,595.9109041576942,0.0,0.0922334608751418,0.09223346086561572,0.09223346086561572,0.37066209016279866,0.37066209016279866,0.5,10.16785631003021,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27353.721332467965,20759.982821725745,0.7589454673973128,1.0064411076846669,0.6201348557642472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514401304345672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.87472720475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6688217955845,260.6688217955845,-12.481178204415471,244.91527700594946,276.4223665852177,124916.71668029865,125062.10039989634,-145.38371959771519,0.0,nan,276.4223665852177,3.2723665852176964,270.1209486693357,-3.029051330664288,263.8195307534698,-9.330469246530186,257.51811283771065,-15.631887162289331,251.21669492182372,-21.93330507817626,244.91527700594946,-28.234722994050514,1.0,1.0,26022.012520719443,26022.012520719443,275.6309276761954,2.4809276761954493,275.6309276761954,275.6309276761954,76855.32617765499,76858.20412926565,-2.8779516106587835,0.0,8546.071908451686,8546.071908451686,0.884060969912209,3966.2636487993796,275.6309276761954,2.4809276761954493,1.0,0.002,0.123756543736724,0.004933593998748116,0.00019115934571917992,0.0018088406542725104,0.09557967285958996,0.09557967285958996,0.0,-8.3097591307979e-15,0.9997837822900191,0.9997837822900191,0.0,0.09221351835792374,1.9942507691978782e-05,0.0,0.0,0.0,1600122.9743834566,266.6375322364469,0.0,1.0,1284422.9885859035,2598.472090375732,,,,,,,,,,,,,,,,,,,3.0,15323.14233916616,1544.8916354671362,0.37066209016279866,6.173730061729009,2.9187199973989753
2699.0,-29.993977322506,5.095720402896959,35.03800955009791,24.39920272389429,5.022087469418376,-26.49237084338318,-39.99266641968859,1.5204809894449927,-6.512531486269722,-6.512531486260909,40.07542636593403,41398.46879204237,25789.275216473798,25789.275216473798,67187.74400851617,76864.4065993074,76857.84738505044,25789.275216473798,102647.12260152423,102647.12260152423,102647.12260152423,130000.80611364974,125430.01752322221,4570.788590427536,0.0,90754.44650357174,55288.941663740785,39406.11648870107,27353.68351212552,66759.8000008266,20759.94961532602,1544.8917539425656,0.0,0.8787050619450174,2.7274830656963056,0.001494314320929203,1.0,1.0,-6.512531486269722,334225.9670284985,1557787.96656731,4.6608825173493535,1557787.96656731,4.6608825173493535,0.7589453027824721,0.09223316196781756,3.9465281473862004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465281473862004,1.2846251130476576,1.2849252393704889,3.072124394348338,6509.462946801993,15323.11074535435,6454.595746778591,0.00031918924724359696,22996.02159525423,2344.94160546713,19293.218628668583,1967.3607836181147,0.8389807145010766,0.8389807145010766,35641.52623060379,35405.22815468563,1.0083495748698768,0.8,4301.55462864029,4273.035954225843,1.0083495748698768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.225553735089,4632.441516551485,6.2079622020731415,5.095720402896959,-3.6959517499149697,8.791672152811929,2.918781537644479,3.5,0.8339375821841368,0.6,0.00023361733762788573,1.0001652728595143,0.00023357873340269455,198.91723709875617,0.0,7.701866130286919e-06,21.827088613233126,0.11565328697100757,7.892114486306279e-05,0.00015469619276482294,0.0006105128790398552,0.09223316197391719,0.09223316197391719,0.09223316197391719,0.09221338283722604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486937.0590933192,595.9100393049558,0.0,0.09223316197391719,0.09223316196781756,0.09223316196781756,0.37066130717835594,0.37066130717835594,0.5,10.167262934668633,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27353.68351212552,20759.94961532602,0.7589453027824721,1.0064102050587969,0.6201107371731159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514496696693535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.80139570292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66795511880747,260.66795511880747,-12.482044881192508,244.91374044432345,276.42216979328487,124922.11026472122,125067.01026473801,-144.900000016781,0.0,nan,276.42216979328487,3.2721697932848883,270.1204839234654,-3.0295160765346054,263.8187980536857,-9.331201946314252,257.5171121839592,-15.63288781604075,251.21542631412652,-21.93457368587346,244.91374044432345,-28.236259555676526,1.0,1.0,26022.012520719443,26022.012520719443,275.63082220984376,2.4808222098437795,275.63082220984376,275.63082220984376,76854.98366683052,76857.84738505044,-2.8637182199163362,0.0,8546.071908451686,8546.071908451686,0.8840611500901967,3966.2607881231315,275.63082220984376,2.4808222098437795,1.0,0.002,0.1237764182859037,0.004933498617661459,0.00019119001970821907,0.0018088099798352882,0.09559500985410953,0.09559500985410953,0.0,-4.564929163841658e-13,0.999784518391172,0.999784518391172,0.0,0.09221328741768944,1.9874550128119325e-05,0.0,0.0,0.0,1600122.8996779097,266.63746851373025,0.0,1.0,1284423.2061042222,2598.471210006953,,,,,,,,,,,,,,,,,,,3.0,15323.11074535435,1544.8917539425656,0.37066130717835594,6.173730061729009,2.918781537644479
2700.0,-29.995559338224236,5.0953942731807595,35.037987553059345,24.399010848160856,5.021966990921132,-26.493806705347453,-39.99405631385741,1.520214357643652,-6.512595059406749,-6.512595059449657,40.07538427352212,41397.38097062939,25789.13556259356,25789.13556259356,67186.51653322295,76864.06080455068,76857.49221913452,25789.13556259356,102646.62778172808,102646.62778172808,102646.62778172808,130000.27384731965,125429.76326669546,4570.510580624197,0.0,90754.66915760236,55288.42062579283,39406.9428131217,27353.646065591576,66760.58887871327,20759.916695581927,1544.891885222087,0.0,0.8787048779368136,2.7274766032408557,0.001494314320929203,1.0,1.0,-6.512595059406749,334225.12823358865,1557786.1487937665,4.660888775858396,1557786.1487937665,4.660888775858396,0.7589451382752237,0.09223286413623534,3.946525216945612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946525216945612,1.2846264397843599,1.2849265168225656,3.072118940357544,6509.451390449961,15323.079188343456,6454.588738377758,0.0003191912717900357,22996.095088387996,2344.9490996811346,19293.19768008949,1967.3586474575409,0.8389771222433193,0.8389771222433193,35641.5050584993,35405.22815468563,1.0083488261336682,0.8,4301.552073391576,4273.035954225843,1.0083488261336682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.277940772568,4632.441516551485,6.207850300405653,5.0953942731807595,-3.6960454955540145,8.791439768734774,2.9188428835995683,3.5,0.8339551095998766,0.6,0.00023357873340269455,1.0001646637044406,0.00023354027779541668,198.9185435923543,0.0,7.679045815367204e-06,21.762415840750656,0.11566096601682294,7.890873328298854e-05,0.000154670000119706,0.0006104090557774006,0.09223286415012029,0.09223286415012029,0.09223286415012029,0.09221315287403059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486939.70528154366,595.9091773469148,0.0,0.09223286415012029,0.09223286413623534,0.09223286413623534,0.3706605266572398,0.3706605266572398,0.5,10.166671597283905,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,27353.646065591576,20759.916695581927,0.7589451382752237,1.0063799265654094,0.6200871152565435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459182146513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.73672293044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66709124745626,260.66709124745626,-12.482908752543722,244.91220890502123,276.4219735898836,124927.46911871106,125071.90008497887,-144.43096626779223,0.0,nan,276.4219735898836,3.2719735898836007,270.12002065290983,-3.0299793470901477,263.8180677159577,-9.331932284042296,257.5161147789777,-15.633885221022297,251.21416184198748,-21.9358381580125,244.91220890502123,-28.237791094978746,1.0,1.0,26022.012520719443,26022.012520719443,275.63071707768853,2.4807170776885528,275.63071707768853,275.63071707768853,76854.63856601373,76857.49221913452,-2.8536531207937514,0.0,8546.071908451686,8546.071908451686,0.884061335585089,3966.25784303034,275.63071707768853,2.4807170776885528,1.0,0.002,0.12379622458328604,0.004933403556031571,0.0001912205883235677,0.0018087794122860336,0.09561029416178385,0.09561029416178385,0.0,6.096013450973548e-13,0.9997852577054519,0.9997852577054519,0.0,0.09221305783935799,1.9806296877358166e-05,0.0,0.0,0.0,1600122.8251476642,266.6374049405932,0.0,1.0,1284423.4231118823,2598.4703317054355,,,,,,,,,,,,,,,,,,,3.0,15323.079188343456,1544.891885222087,0.3706605266572398,6.173730061729009,2.9188428835995683
2701.0,-29.99713630165917,5.09506930864158,35.037965618805295,24.39881869303065,5.021847415038134,-26.495237930010692,-39.99543789597226,1.5199490427395683,-6.512658035016443,-6.512658035087268,40.075342091378566,41396.28487237018,25788.995741379902,25788.995741379902,67185.28061375009,76863.71769421616,76857.13596185956,25788.995741379902,102646.13170323946,102646.13170323946,102646.13170323946,129999.73920102441,125429.50573119092,4570.233469833484,0.0,90754.89419305121,55287.89122959974,39407.78107050162,27353.607497784942,66761.38856828657,20759.883006427888,1544.891947635735,0.0,0.8787046975015858,2.7274702015383103,0.001494314320929203,1.0,1.0,-6.512658035016443,334224.29732419155,1557784.327147382,4.66089491284459,1557784.327147382,4.66089491284459,0.7589449767497394,0.0922325667466214,3.946522666486318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946522666486318,1.284627760057681,1.284927788000578,3.072113797625793,6509.440493618491,15323.047696051151,6454.581288922876,0.00031919312663187155,22996.16697092289,2344.956429659761,19293.17541317033,1967.3563768636927,0.8389735314396202,0.8389735314396202,35641.486631714484,35405.22815468563,1.0083481744838005,0.8,4301.549849473862,4273.035954225843,1.0083481744838005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.330161349252,4632.441516551485,6.207738610020369,5.09506930864158,-3.6961386142832144,8.791207922924794,2.9189040351400095,3.5,0.8339725814685741,0.6,0.00023354027779541668,1.0001641399194354,0.0002335019508040237,198.91984592863415,0.0,7.649533392673977e-06,21.67877763483805,0.11566861555021561,7.889639771689308e-05,0.0001546438800785236,0.0006103055779632854,0.09223256676002932,0.09223256676002932,0.09223256676002932,0.0922129212293043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486942.3415350132,595.9083186111152,0.0,0.09223256676002932,0.0922325667466214,0.0922325667466214,0.37065974865624646,0.37065974865624646,0.5,10.166082232101033,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,27353.607497784942,20759.883006427888,0.7589449767497394,1.0063493593311041,0.6200632695053697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514686595612736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.65308472452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6662302127589,260.6662302127589,-12.483769787241101,244.91068235576532,276.4217780697497,124932.827803458,125076.78450496924,-143.9567015112562,0.0,nan,276.4217780697497,3.2717780697497005,270.1195589269467,-3.0304410730532823,263.81733978414985,-9.332660215850126,257.51512064137296,-15.634879358627018,251.21290149856884,-21.937098501431137,244.91068235576532,-28.23931764423466,1.0,1.0,26022.012520719443,26022.012520719443,275.63061241538145,2.480612415381472,275.63061241538145,275.63061241538145,76854.29614709548,76857.13596185956,-2.8398147640837124,0.0,8546.071908451686,8546.071908451686,0.884061497027407,3966.2552798187494,275.63061241538145,2.480612415381472,1.0,0.002,0.12381596475559953,0.00493330887951011,0.00019125105502640764,0.0018087489454992286,0.09562552751320381,0.09562552751320381,0.0,5.256363920513873e-13,0.999785973953144,0.999785973953144,0.0,0.09221282657496924,1.9740171652166416e-05,0.0,0.0,0.0,1600122.7513178762,266.63734196498353,0.0,1.0,1284423.6380797946,2598.4694616598604,,,,,,,,,,,,,,,,,,,3.0,15323.047696051151,1544.891947635735,0.37065974865624646,6.173730061729009,2.9189040351400095
2702.0,-29.998708117592805,5.094745504546591,35.03794374986017,24.39863586276772,5.021728807441171,-26.496664425100878,-39.99681874467058,1.5196851142031595,-6.512720741048781,-6.51272074104266,40.075300107650875,41395.18504792442,25788.85648801043,25788.85648801043,67184.04153593484,76863.36589436496,76856.78172504078,25788.85648801043,102645.63821305122,102645.63821305122,102645.63821305122,129999.20750255071,125429.25020746893,4569.957295081776,0.0,90755.10130501621,55287.34884831325,39408.613840781065,27353.569289499494,66762.18313028055,20759.849599433997,1544.8920195815347,0.0,0.8787045177706562,2.727463827251096,0.001494314320929203,1.0,1.0,-6.512720741048781,334223.4699732511,1557782.5140707323,4.660901025877704,1557782.5140707323,4.660901025877704,0.7589448155639162,0.0922322703317821,3.946517963179619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946517963179619,1.2846290735839696,1.2849290525951134,3.0721069951883315,6509.426080069781,15323.016252239064,6454.576381282438,0.0003191958981204956,22996.246856531958,2344.9645757248354,19293.160743904642,1967.3548810148873,0.8389699790696291,0.8389699790696291,35641.452650840285,35405.22815468563,1.008346972775075,0.8,4301.5457483423415,4273.035954225843,1.008346972775075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.382217484792,4632.441516551485,6.20762730484243,5.094745504546591,-3.6962313542564957,8.790976858803086,2.9189649946259917,3.5,0.833989998464569,0.6,0.0002335019508040237,1.0001636062024908,0.00023346375468570035,198.92114402881452,0.0,7.623999222798905e-06,21.606413797412095,0.11567623954943841,7.888407048052844e-05,0.00015461788032349527,0.0006102022421254306,0.09223227034308593,0.09223227034308593,0.09223227034308593,0.09221269115440399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486944.969162279,595.9074626864598,0.0,0.09223227034308593,0.0922322703317821,0.0922322703317821,0.3706589729310588,0.3706589729310588,0.5,10.165494856603537,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27353.569289499494,20759.849599433997,0.7589448155639162,1.006318822810678,0.6200394161339113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478106826835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.5807208871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6653720549628,260.6653720549628,-12.484627945037175,244.9091607871902,276.4215833227384,124938.10673192095,125081.5824441879,-143.47571226696274,0.0,nan,276.4215833227384,3.2715833227384223,270.1190988156254,-3.0309011843745566,263.8166143085244,-9.333385691475598,257.5141298014023,-15.635870198597672,251.21164529429612,-21.93835470570386,244.9091607871902,-28.24083921280979,1.0,1.0,26022.012520719443,26022.012520719443,275.6305082591759,2.480508259175906,275.6305082591759,275.6305082591759,76853.95457307197,76856.78172504078,-2.8271519688132685,0.0,8546.071908451686,8546.071908451686,0.8840617947434417,3966.250552995517,275.6305082591759,2.480508259175906,1.0,0.002,0.12383563827495729,0.004933214532917283,0.00019128141887256222,0.001808718581354278,0.09564070943628111,0.09564070943628111,0.0,2.268402479743692e-13,0.9997866959206566,0.9997866959206566,0.0,0.09221259681227323,1.9673519508871488e-05,0.0,0.0,0.0,1600122.6778040729,266.6372792589512,0.0,1.0,1284423.8521274244,2598.4685953393823,,,,,,,,,,,,,,,,,,,3.0,15323.016252239064,1544.8920195815347,0.3706589729310588,6.173730061729009,2.9189649946259917
2703.0,-30.00027490615237,5.094422856350334,35.03792194948055,24.398443183768563,5.021611269459973,-26.498086288573585,-39.99819135116411,1.5194226514129903,-6.5127831700917795,-6.512783170069548,40.075258348535,41394.10393370824,25788.71778022289,25788.71778022289,67182.82171393113,76863.02844487263,76856.4299107362,25788.71778022289,102645.1476909591,102645.1476909591,102645.1476909591,129998.67919859706,125428.99712903734,4569.6820695597335,0.0,90755.33161747971,55286.83406257789,39409.44172766869,27353.531507637956,66762.97323530665,20759.81652429542,1544.892103901532,0.0,0.8787043386845658,2.727457481132486,0.001494314320929203,1.0,1.0,-6.5127831700917795,334222.646278539,1557780.7106955498,4.660907116980055,1557780.7106955498,4.660907116980055,0.7589446546782683,0.09223197494643365,3.946516219859443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946516219859443,1.284630379987272,1.2849303102330307,3.0721025139531144,6509.4165848700895,15322.984858983138,6454.567975854911,0.0003191973911120336,22996.315373236197,2344.971562484253,19293.135619519275,1967.3523190405772,0.8389663868487908,0.8389663868487908,35641.440055541476,35405.22815468563,1.0083465273516312,0.8,4301.54422822321,4273.035954225843,1.0083465273516312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.434109622426,4632.441516551485,6.207516378823176,5.094422856350334,-3.6963237107874685,8.790746567137802,2.919025762571739,3.5,0.8340073607347825,0.6,0.00023346375468570035,1.000163084970171,0.0002334256864645861,198.9224379919592,0.0,7.59801555434112e-06,21.532776081002734,0.11568383756499276,7.887181858945727e-05,0.0001545919360962431,0.0006100995832632979,0.09223197496007997,0.09223197496007997,0.09223197496007997,0.09221246283818983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486947.58817898703,595.9066095691643,0.0,0.09223197496007997,0.09223197494643365,0.09223197494643365,0.3706581995705603,0.3706581995705603,0.5,10.164909493814763,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,27353.531507637956,20759.81652429542,0.7589446546782683,1.0062886426154918,0.6200158849698676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514875233716296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.50708317069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66451680526677,260.66451680526677,-12.485483194733206,244.9076441718264,276.4213894387106,124943.46789276398,125086.45739964055,-142.9895068765769,0.0,nan,276.4213894387106,3.271389438710628,270.11864038534117,-3.031359614658811,263.8158913319929,-9.334108668007104,257.5131422785445,-15.636857721455499,251.21039322518538,-21.939606774814592,244.9076441718264,-28.242355828173572,1.0,1.0,26022.012520719443,26022.012520719443,275.630404663364,2.480404663364027,275.630404663364,275.630404663364,76853.61785487019,76856.4299107362,-2.8120558660157258,0.0,8546.071908451686,8546.071908451686,0.8840619050943794,3966.24880095874,275.630404663364,2.480404663364027,1.0,0.002,0.12385524436725376,0.004933120523269733,0.00019131167866932145,0.001808688321925881,0.09565583933466072,0.09565583933466072,0.0,5.952022728850093e-13,0.9997874263055185,0.9997874263055185,0.0,0.09221236885476997,1.9606091663685412e-05,0.0,0.0,0.0,1600122.6046149437,266.6372168299082,0.0,1.0,1284424.065229477,2598.4677328463895,,,,,,,,,,,,,,,,,,,3.0,15322.984858983138,1544.892103901532,0.3706581995705603,6.173730061729009,2.919025762571739
