time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2704.0,-30.001836619164248,5.094101359357897,35.037900221053526,24.398259829636686,5.021494738575757,-26.499503483361472,-39.99956318931652,1.5191616022070977,-6.512845332918516,-6.512845332930695,40.07521682429636,41393.01890179951,25788.57963578464,25788.57963578464,67181.59853758416,76862.68229043538,76856.08058385925,25788.57963578464,102644.66021964389,102644.66021964389,102644.66021964389,129998.154453673,125428.74664656374,4569.40780710926,0.0,90755.54406231907,55286.30618225204,39410.26431118559,27353.494234029116,66763.7585452147,20759.78383888837,1544.8922048866084,0.0,0.8787041601460358,2.7274511620872977,0.001494314320929203,1.0,1.0,-6.512845332918516,334221.82609790313,1557778.9174652183,4.660913189460285,1557778.9174652183,4.660913189460285,0.758944493938261,0.09223168065677734,3.9465123309916117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465123309916117,1.2846316795176527,1.2849315611606316,3.0720963789974642,6509.403585635241,15322.953514048408,6454.562103080959,0.00031919979745021913,22996.391864691217,2344.9793624419367,19293.118065404924,1967.3505290190762,0.8389628329054385,0.8389628329054386,35641.41195889003,35405.22815468563,1.0083455337344371,0.8,4301.540837255036,4273.035954225843,1.0083455337344371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.485838246897,4632.441516551485,6.207405835487663,5.094101359357897,-3.6964156928388117,8.790517052196709,2.919086339540113,3.5,0.8340246684400323,0.6,0.0002334256864645861,1.0001625587031762,0.00023338774725505514,198.92372777814,0.0,7.572623354064063e-06,21.460814585417555,0.11569141018834682,7.885957531435412e-05,0.00015456611115023197,0.0006099970636078106,0.09223168066241041,0.09223168066241041,0.09223168066241041,0.0922122364895359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486950.19852115586,595.9057592805403,0.0,0.09223168066241041,0.09223168065677734,0.09223168065677734,0.3706574286860129,0.3706574286860129,0.5,10.164326167301981,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27353.494234029116,20759.78383888837,0.758944493938261,1.0062584851643197,0.6199923402120439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514969099141943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.4351216751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66366448788165,260.66366448788165,-12.48633551211833,244.9061324948918,276.42119648087584,124948.74858332601,125091.24783466263,-142.49925133662396,0.0,nan,276.42119648087584,3.271196480875858,270.1181836836834,-3.031816316316565,263.8151708865107,-9.334829113489263,257.5121580892547,-15.637841910745294,251.20914529207334,-21.940854707926633,244.9061324948918,-28.24386750510817,1.0,1.0,26022.012520719443,26022.012520719443,275.63030162477884,2.4803016247788605,275.63030162477884,275.63030162477884,76853.28190437015,76856.08058385925,-2.798679489103961,0.0,8546.071908451686,8546.071908451686,0.8840621512569434,3966.24489264657,275.63030162477884,2.4803016247788605,1.0,0.002,0.12387478225127056,0.004933026846081402,0.00019134183320584057,0.0018086581662971777,0.09567091660292028,0.09567091660292028,0.0,-4.969817959943335e-13,0.9997881651439624,0.9997881651439624,0.0,0.09221214277198331,1.9537884794033954e-05,0.0,0.0,0.0,1600122.5317378605,266.63715466708146,0.0,1.0,1284424.277422715,2598.466874032055,,,,,,,,,,,,,,,,,,,3.0,15322.953514048408,1544.8922048866084,0.3706574286860129,6.173730061729009,2.919086339540113
2705.0,-30.003393279800584,5.0937810064173705,35.03787856646551,24.398076405655615,5.0213770725918225,-26.500916244630304,-40.00092671541495,1.5189000366180272,-6.512907367762125,-6.51290736775098,40.075175498405635,41391.920484420865,25788.44234960377,25788.44234960377,67180.36283402464,76862.33784749478,76855.73283766875,25788.44234960377,102644.17518727251,102644.17518727251,102644.17518727251,129997.63254538397,125428.49803319211,4569.134512191857,0.0,90755.75533865737,55285.76204283534,39411.10366202448,27353.45735811145,66764.56102013592,20759.751456470076,1544.892320259812,0.0,0.8787039815459445,2.72744485606345,0.001494314320929203,1.0,1.0,-6.512907367762125,334221.00760745344,1557777.132803078,4.660919264035927,1557777.132803078,4.660919264035927,0.758944333240344,0.09223138748106922,3.9465083205996443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465083205996443,1.2846329811992745,1.284932814405618,3.0720901443113853,6509.390375083582,15322.922218567532,6454.5564054916695,0.0003192022602468782,22996.468768338404,2344.987204431524,19293.101034929256,1967.348792393861,0.8389592867184916,0.8389592867184916,35641.38298423398,35405.22815468563,1.008344509067468,0.8,4301.53734032101,4273.035954225843,1.008344509067468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.537403797948,4632.441516551485,6.207295745136097,5.0937810064173705,-3.696507406455524,8.790288412872894,2.919146726041312,3.5,0.8340419217260892,0.6,0.00023338774725505514,1.0001620348284614,0.0002333499364381329,198.9250134063512,0.0,7.547008988854919e-06,21.38822347441484,0.11569895719733568,7.884740796312175e-05,0.00015454033929193338,0.0006098947348839072,0.09223138749305043,0.09223138749305043,0.09223138749305043,0.09221201143351879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486952.7999695124,595.9049118900728,0.0,0.09223138749305043,0.09223138748106922,0.09223138748106922,0.370656660391079,0.370656660391079,0.5,10.163744885920115,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27353.45735811145,20759.751456470076,0.758944333240344,1.006227882090969,0.6199684361279216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515062661648057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.3625305641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66281492578463,260.66281492578463,-12.487185074215347,244.90462572089083,276.4210041306875,124953.98852779237,125096.02712186765,-142.03859407526542,0.0,nan,276.4210041306875,3.2710041306875155,270.1177284487121,-3.032271551287863,263.8144527667835,-9.33554723321646,257.51117708479217,-15.638822915207811,251.20790140284166,-21.94209859715832,244.90462572089083,-28.245374279109143,1.0,1.0,26022.012520719443,26022.012520719443,275.6301988991951,2.480198899195102,275.6301988991951,275.6301988991951,76852.94291398625,76855.73283766875,-2.789923682503286,0.0,8546.071908451686,8546.071908451686,0.8840624051118594,3966.2408622026423,275.6301988991951,2.480198899195102,1.0,0.002,0.12389425164673995,0.004932933486546944,0.00019137188199492406,0.0018086281183597476,0.09568594099746203,0.09568594099746203,0.0,3.546715872382311e-13,0.999788907055504,0.999788907055504,0.0,0.0922119180859109,1.946939515832578e-05,0.0,0.0,0.0,1600122.4590107638,266.63709263223785,0.0,1.0,1284424.489179016,2598.4660169865706,,,,,,,,,,,,,,,,,,,3.0,15322.922218567532,1544.892320259812,0.370656660391079,6.173730061729009,2.919146726041312
2706.0,-29.984980169117485,5.066269195529523,35.03781091346601,24.399482609611027,5.0206877064702455,-26.48441338155885,-39.98562722755594,1.5201209177798998,-6.517173033617155,-6.5171730335915665,40.07380470441819,41402.16823127205,25737.227056166626,25737.227056166626,67139.39528743867,76869.59759653283,76884.35530771592,25737.227056166626,102621.58236388254,102621.58236388254,102621.58236388254,129972.88748304617,125404.25511640604,4568.632366640132,0.0,90755.24744073626,55287.818070986184,39408.25485527786,27351.305119163633,66759.5599744415,20757.933947515587,1544.8923640810306,0.0,0.8786861114373313,2.727011266234455,0.001494314320929203,1.0,1.0,-6.517173033617155,334164.73000381177,1557717.9357915297,4.6615270731108005,1557717.9357915297,4.6615270731108005,0.75893760305323,0.09223111879194762,3.9464545421583415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464545421583415,1.2846273492033542,1.2849271325198521,3.072061749740644,6509.330210395436,15322.89097224548,6454.5843552243705,0.000319216944174303,22996.65344456283,2345.006036165544,19293.184578550696,1967.3573114723883,0.8389561822575642,0.8389561822575642,35640.994440137976,35405.22815468563,1.008330768517192,0.8,4301.490447164871,4273.035954225843,1.008330768517192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.588806075696,4632.441516551485,6.194891542221543,5.066269195529523,-3.7063809920438326,8.772650187573356,2.9192069218365164,3.5,0.834059120524719,0.6,0.0002333499364381329,0.9980854779888703,0.00023379754698798954,198.9099502681908,0.07405251883219982,0.00025117842009086,711.8396425374973,0.11595013561742654,7.898403168442352e-05,0.00015436590475370937,0.0006091980259696583,0.09223111880984237,0.09223111880984237,0.09223111880984237,0.09219547982977018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486951.32621471817,595.9053236808874,0.0,0.09223111880984237,0.09223111879194762,0.09223111879194762,0.3706558947406555,0.3706558947406555,0.5,10.162675715474409,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27351.305119163633,20757.933947515587,0.75893760305323,1.0056896018059824,0.6201683810846361,41059.97430708969,25750.0,0.0,3314.190243456812,-3314.190243456812,0.058703951498479685,1.467598787461991,2621.233373355826,692.9568701009857,3314.190243456812,0.030163887476127207,0.6353241504164464,1.4514747483145845,1.4515155922611698,1.265902154601993,0.00023338774725505514,0.003523713406262198,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45086.004193083994,22435.80975654319,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66373107904496,260.66373107904496,-12.486268920955013,244.9065670852128,276.4208950728815,125031.70253403655,124878.53053888277,153.17199515379963,0.0,nan,276.4208950728815,3.270895072881501,270.11802947533954,-3.031970524660437,263.8151638777874,-9.33483612221255,257.5122982802947,-15.637701719705262,251.2094326827538,-21.940567317246177,244.9065670852128,-28.243432914787178,1.0,1.0,26022.012520719443,26022.012520719443,275.6292824293774,2.479282429377406,275.6292824293774,275.6292824293774,76860.33572775687,76884.35530771592,-24.019579959043767,0.0,8546.071908451686,8546.071908451686,0.8840658092445088,3966.1868148691333,275.6292824293774,2.479282429377406,1.0,0.002,0.12393082432069964,0.0049319998059486414,0.00019142669525937708,0.0018085733045648596,0.09571334762968854,0.09571334762968854,0.0,-1.7576348362857708e-13,0.9996034670869723,0.9996034670869723,0.0,0.09219454611774125,3.6572674206371004e-05,0.0,0.0,0.0,1600117.4579884037,266.6328269663828,0.0,1.0,1284439.0498765863,2598.407086164618,,,,,,,,,,,,,,,,,,,4.0,15322.89097224548,1544.8923640810306,0.3706558947406555,6.173730061729009,2.9192069218365164
2707.0,-29.93366498216308,4.9928010097967865,35.03756915213669,24.400650977063947,5.0173525547361875,-26.438563228393566,-39.94237594362346,1.5222507991783507,-6.5331213473974685,-6.533121347382299,40.06864490112526,41435.61135629106,25550.930663230676,25550.930663230676,66986.54201952173,76888.9243742415,76985.86067212714,25550.930663230676,102536.79133535782,102536.79133535782,102536.79133535782,129879.59438270575,125312.36305342418,4567.231329281566,0.0,90753.15991013455,55299.84688509005,39392.57002782722,27342.80304734793,66735.37307517516,20750.814908467226,1544.8693867042718,0.0,0.8786194078835279,2.7253906588454004,0.001494314320929203,1.0,1.0,-6.5331213473974685,333954.3873584597,1557495.127668532,4.6637959752172655,1557495.127668532,4.6637959752172655,0.758913227460047,0.09223022204168159,3.9465263547778036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465263547778036,1.2846164636775939,1.28491681949164,3.072143683632784,6509.503818481083,15323.259735120171,6454.6386373157675,0.00031918325011512437,22995.70603405843,2344.9094271803756,19293.346831354436,1967.373856653846,0.8389978025801639,0.8389978025801639,35641.51327920961,35405.22815468563,1.008349116853147,0.8,4301.55306554422,4273.035954225843,1.008349116853147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.631414652423,4632.441516551485,6.160366751241775,4.9928010097967865,-3.740711243488951,8.733512253285738,2.9110638272293783,3.5,0.8317325220655366,0.6,0.00023379754698798954,0.9946750895663146,0.0002350491627270237,198.86784002770275,0.2017341474748245,0.0005733750134854971,1624.9447882178988,0.11652351063091203,7.937144844720642e-05,0.0001544260985407831,0.0006094466677567146,0.09223022207399402,0.09223022207399402,0.09223022207399402,0.0921323249523732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486940.5379591663,595.90857679254,0.0,0.09223022207399402,0.09223022204168159,0.09223022204168159,0.370653167351401,0.370653167351401,0.5,10.159738801192804,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27342.80304734793,20750.814908467226,0.758913227460047,1.0037636553565623,0.6208942791046547,41059.97430708969,25750.0,0.0,9015.25161360359,-9015.25161360359,0.15990397524011038,3.9975993810027557,7131.381715088309,1883.8698985152816,9015.25161360359,0.1705776804367034,0.8652812512992979,1.451284864644506,1.4514056795883803,1.2660325112432296,0.0002333499364381329,0.0035169249483466554,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51700.17070891118,16734.748386396408,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66884248032557,260.66884248032557,-12.481157519674412,244.91698868694186,276.42069627372064,125189.59717817494,124335.02013255942,854.5770456154934,0.0,nan,276.42069627372064,3.2706962737206595,270.11995475633717,-3.030045243662812,263.81921323900457,-9.330786760995409,257.51847172165157,-15.631528278348412,251.2177302042973,-21.932269795702666,244.91698868694186,-28.233011313058114,1.0,1.0,26022.012520719443,26022.012520719443,275.6252115448312,2.475211544831211,275.6252115448312,275.6252115448312,76879.71012508818,76985.86067212714,-106.15054703895294,0.0,8546.071908451686,8546.071908451686,0.8840612635610892,3966.2589865516925,275.6252115448312,2.475211544831211,1.0,0.002,0.12403206147984157,0.004928659754961281,0.0001915767892825867,0.001808423210960803,0.09578839464129335,0.09578839464129335,0.0,2.4338950993518793e-13,0.9989023428850654,0.9989023428850654,0.0,0.09212898488224554,0.00010123715943604898,0.0,0.0,0.0,1600098.7580572753,266.6168786526025,0.0,1.0,1284493.4857738062,2598.186787430322,,,,,,,,,,,,,,,,,,,6.0,15323.259735120171,1544.8693867042718,0.370653167351401,6.173730061729009,2.9110638272293783
2708.0,-29.879225643478293,4.91389280636892,35.03704820162289,24.395752732548885,5.009466347257738,-26.390356444392452,-39.89583822023121,1.520597150360616,-6.55814717808471,-6.558147178070853,40.06010493294807,41481.21502504764,25273.605548012383,25273.605548012383,66754.82057306002,76909.9037420146,77125.43763363097,25273.605548012383,102399.04318164336,102399.04318164336,102399.04318164336,129726.5560114918,125162.24198478335,4564.314026708453,0.0,90751.05872035788,55322.37001207411,39365.20967587085,27327.51282984845,66692.7225057193,20738.23157261381,1544.739836758184,0.0,0.878516349395231,2.7228491618546076,0.001494314320929203,1.0,1.0,-6.55814717808471,333624.53094556526,1557126.4118270653,4.667301913962461,1557126.4118270653,4.667301913962461,0.7588773885767789,0.09222649659075102,3.946985599246025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946985599246025,1.2846216134560098,1.2849235784104607,3.072488862013985,6510.235210050578,15324.28825002652,6454.61287185432,0.00031902489026423413,22992.498056667257,2344.582304524711,19293.269816665947,1967.3660033411968,0.8391115123339709,0.8391115123339709,35644.83123041609,35405.22815468563,1.0084664551684963,0.8,4301.953507104367,4273.035954225843,1.0084664551684963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.750786937942,4632.441516551485,6.121368629942514,4.91389280636892,-3.7907687433492656,8.704661549718185,2.889011373192552,3.5,0.8254318209121577,0.6,0.0002350491627270237,0.9943542558635889,0.00023638372475500227,198.82293724976208,0.22344417362798033,0.00048065170290810587,1362.166926041572,0.11700416233382013,7.979026451647088e-05,0.00015525889821055283,0.0006128046353918564,0.09222649654957171,0.09222649654957171,0.09222649654957171,0.09202789457658962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486927.9697757107,595.9122428508966,0.0,0.09222649654957171,0.09222649659075102,0.09222649659075102,0.3706429410161907,0.3706429410161907,0.5,10.153780741148912,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27327.51282984845,20738.23157261381,0.7588773885767789,1.0009311070984603,0.6219751341158757,41059.97430708969,25750.0,0.0,9945.378875212627,-9945.378875212627,0.17706047776489467,4.426511944122363,7870.577894734902,2074.8009804777253,9945.378875212627,0.34000945188967646,0.9581194684247542,1.4510565488891312,1.4510990590891324,1.2663807021173334,0.00023379754698798954,0.003498853912651701,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52367.52010834389,15804.621124787373,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6772566388171,260.6772566388171,-12.472743361182893,244.93484691770917,276.4196663599312,125257.70472536524,123850.93851354781,1406.7662118174235,0.0,nan,276.4196663599312,3.26966635993125,270.122702471443,-3.0272975285569714,263.82573858307114,-9.324261416928834,257.528774694607,-15.621225305392954,251.2318108061409,-21.918189193859064,244.93484691770917,-28.21515308229081,1.0,1.0,26022.012520719443,26022.012520719443,275.616518008441,2.466518008441028,275.616518008441,275.616518008441,76899.43706100245,77125.43763363097,-226.00057262851624,0.0,8546.071908451686,8546.071908451686,0.8840321934380734,3966.7205272422552,275.616518008441,2.466518008441028,1.0,0.002,0.12423609082897727,0.004923232444541557,0.00019188205952708074,0.0018081179394641856,0.09594102976354037,0.09594102976354037,0.0,-1.0087338950248714e-12,0.997787736095347,0.997787736095347,0.0,0.0920224672412907,0.0002040293494603225,0.0,0.0,0.0,1600069.407139866,266.59185282191527,0.0,1.0,1284578.895824926,2597.841192568865,,,,,,,,,,,,,,,,,,,7.0,15324.28825002652,1544.739836758184,0.3706429410161907,6.173730061729009,2.889011373192552
2709.0,-29.823511942409926,4.834886994147654,35.03621005969058,24.387853627000027,4.998531828981291,-26.34130756525575,-39.848408138472564,1.516327449903032,-6.58523518520326,-6.585235185189427,40.04991075036823,41530.36905296637,24989.148231267085,24989.148231267085,66519.51728423346,76933.3117730926,77249.87298351224,24989.148231267085,102239.02121477932,102239.02121477932,102239.02121477932,129546.33106997008,124986.7163396655,4559.614730304593,0.0,90750.06710533287,55347.12437757217,39336.603030845225,27307.309855190757,66643.91288603598,20721.955731562328,1544.4264920917701,0.0,0.878408316444402,2.7201003505578742,0.001494314320929203,1.0,1.0,-6.58523518520326,333267.7824084084,1556686.3611301493,4.670977644105072,1556686.3611301493,4.670977644105072,0.758842809542565,0.09221785459534848,3.947559049179266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947559049179266,1.284638827435962,1.284942510956209,3.0728940811000425,6511.093820668976,15325.381062612101,6454.526765931515,0.0003188353204006866,22988.90680918393,2344.2160991963547,19293.012440300474,1967.3397582559257,0.839231399754643,0.8392313997546431,35648.97418530991,35405.22815468563,1.0086129733168023,0.8,4302.453517869463,4273.035954225843,1.0086129733168023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.295423243619,4632.441516551485,6.082607421531879,4.834886994147654,-3.843342807979105,8.67822980212676,2.865195400174807,3.5,0.818627257192802,0.6,0.00023638372475500227,0.9942250750181685,0.00023775675216266559,198.77698701471667,0.2311046976080291,0.0004844748161432984,1373.0016289501077,0.11748863714996344,8.021921271486163e-05,0.00015616451204014063,0.0006164686326647216,0.09221785463384773,0.09221785463384773,0.09221785463384773,0.09190503739682848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486923.91763663193,595.9130606819065,0.0,0.09221785463384773,0.09221785459534848,0.09221785459534848,0.37062057335450227,0.37062057335450227,0.5,10.144396226259735,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27307.309855190757,20721.955731562328,0.758842809542565,0.998133428899722,0.6231682272915927,41059.97430708969,25750.0,0.0,10241.549225934075,-10241.549225934075,0.18307318273847056,4.57682956846176,8109.175721178628,2132.3735047554483,10241.549225934075,0.520443331463936,0.9906557507492989,1.4508143286929083,1.4507732279313887,1.2667548106348585,0.0002350491627270237,0.0034795369046410353,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52674.52516197387,15508.450774065925,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68821178508784,260.68821178508784,-12.461788214912133,244.95898206832197,276.4174415018544,125250.243376988,123418.64849022766,1831.5948867603342,0.0,nan,276.4174415018544,3.267441501854421,270.12574961514775,-3.0242503848522233,263.8340577284222,-9.315942271577796,257.54236584174464,-15.607634158255337,251.25067395503575,-21.899326044964226,244.95898206832197,-28.191017931678005,1.0,1.0,26022.012520719443,26022.012520719443,275.6039905328993,2.4539905328992972,275.6039905328993,275.6039905328993,76923.68357222245,77249.87298351224,-326.1894112897862,0.0,8546.071908451686,8546.071908451686,0.8839958933887053,3967.2968444251624,275.6039905328993,2.4539905328992972,1.0,0.002,0.12455518959879626,0.004916950808158244,0.00019236419921153883,0.0018076358023518867,0.09618209960576941,0.09618209960576941,0.0,1.5634256042562633e-12,0.9965397289908622,0.9965397289908622,0.0,0.09189875582656731,0.0003190987687811709,0.0,0.0,0.0,1600037.6276115188,266.5647648147967,0.0,1.0,1284671.3302577073,2597.467249783796,,,,,,,,,,,,,,,,,,,6.0,15325.381062612101,1544.4264920917701,0.37062057335450227,6.173730061729009,2.865195400174807
2710.0,-29.76779604683959,4.757681506931894,35.035039080441905,24.37653805771845,4.9841433338125265,-26.29260210881196,-39.801252459268994,1.50894939665315,-6.613189552591109,-6.6131895525786755,40.03863163604946,41582.30154386297,24710.521678991718,24710.521678991718,66292.8232228547,76959.1531362462,77355.16251584307,24710.521678991718,102065.68419483479,102065.68419483479,102065.68419483479,129349.69388210734,124796.6311728459,4553.062709261451,0.0,90750.53818167109,55373.686592733335,39307.6128765975,27284.00968727255,66591.62256387006,20703.364312181497,1543.9887851004858,0.0,0.8782996149648337,2.717265922004996,0.001494314320929203,1.0,1.0,-6.613189552591109,332899.9383925287,1556199.5868848672,4.674676704355297,1556199.5868848672,4.674676704355297,0.7588094473459744,0.09220413159018585,3.9482492335370347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482492335370347,1.2846705011680235,1.2849759561554528,3.073355564673808,6512.071648985274,15326.501219568721,6454.367951071527,0.0003186154481971268,22985.007484031685,2343.818478688613,19292.53773205608,1967.2913514866016,0.8393531194392316,0.8393531194392316,35653.96034184833,35405.22815468563,1.0087893174546743,0.8,4303.05529414016,4273.035954225843,1.0087893174546743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.632993590222,4632.441516551485,6.045190876416755,4.757681506931894,-3.89620556148059,8.653887068412484,2.8412184681653403,3.5,0.8117767051900973,0.6,0.00023775675216266559,0.994227473631344,0.00023913717782740024,198.73104374074236,0.23354592640244626,0.0004800042019343713,1360.3319082820083,0.11796864135189782,8.064779168548494e-05,0.00015710896047718063,0.0006203053327858288,0.09220413157550153,0.09220413157550153,0.09220413157550153,0.09177189176567137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486931.8861600481,595.9099193378921,0.0,0.09220413157550153,0.09220413159018585,0.09220413159018585,0.3705844104971004,0.3705844104971004,0.5,10.13142903257626,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27284.00968727255,20703.364312181497,0.7588094473459744,0.9955129589952735,0.624437428356399,41059.97430708969,25750.0,0.0,10304.136792173738,-10304.136792173738,0.18494878310653123,4.623719577663277,8162.948301748215,2141.188490425523,10304.136792173738,0.7045749703812558,1.0008051033903198,1.4505680956233182,1.4504398731348467,1.2671295229693944,0.00023638372475500227,0.0034602911793464412,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52724.44300754544,15445.863207826262,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70093212299116,260.70093212299116,-12.449067877008815,244.9882218599193,276.41364238606695,125169.18711017504,123042.46919449058,2126.7179156844627,0.0,nan,276.41364238606695,3.2636423860669765,270.12855828081257,-3.0214417191874077,263.8434741755511,-9.306525824448897,257.5583900704232,-15.591609929576805,251.27330596517365,-21.87669403482633,244.9882218599193,-28.161778140080685,1.0,1.0,26022.012520719443,26022.012520719443,275.58835639092575,2.438356390925776,275.58835639092575,275.58835639092575,76948.477693559,77355.16251584307,-406.68482228406356,0.0,8546.071908451686,8546.071908451686,0.8839522028365381,3967.9904797047197,275.58835639092575,2.438356390925776,1.0,0.002,0.124994365934767,0.0049100142784273895,0.00019303138124713047,0.0018069686187893014,0.09651569062356523,0.09651569062356523,0.0,3.6431795080726914e-14,0.9952369126198073,0.9952369126198073,0.0,0.09176495525460701,0.0004391763355788422,0.0,0.0,0.0,1600004.820734308,266.53681044740887,0.0,1.0,1284766.7062500464,2597.081488514663,,,,,,,,,,,,,,,,,,,7.0,15326.501219568721,1543.9887851004858,0.3705844104971004,6.173730061729009,2.8412184681653403
2711.0,-29.712504360817984,4.68286888036268,35.03352665299403,24.363576841447525,4.968104813217844,-26.24444344351622,-39.75459878621621,1.5000438936533822,-6.6411211450799215,-6.641121145095856,40.026439368846574,41635.242834699624,24441.04979905759,24441.04979905759,66076.29263375721,76986.07608299753,77441.19007041203,24441.04979905759,101882.23986946963,101882.23986946963,101882.23986946963,129139.939815897,124595.32719301998,4544.61262287702,0.0,90751.78395636479,55400.950699085435,39278.70361919928,27257.699946427365,66536.40356562665,20682.57344308929,1543.4097215901381,0.0,0.8781944162820915,2.7144361330789795,0.001494314320929203,1.0,1.0,-6.6411211450799215,332532.71290426113,1555673.5329698147,4.678257123586231,1555673.5329698147,4.678257123586231,0.7587791150294811,0.09218497455947233,3.948993726373795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948993726373795,1.2847093061322394,1.2850165438843166,3.0738422361574393,6513.102847460112,15327.6232776119,6454.171168503449,0.00031838160846921876,22980.989650671985,2343.40877370682,19291.949535791406,1967.2313721598514,0.8394742710841999,0.8394742710841999,35659.33864823602,35405.22815468563,1.008979537569014,0.8,4303.704398743215,4273.035954225843,1.008979537569014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.257037853221,4632.441516551485,6.009221834663801,4.68286888036268,-3.9482339915010844,8.631102871863764,2.8176529578454983,3.5,0.805043702241571,0.6,0.00023913717782740024,0.9942738922314786,0.00024051438913949308,198.68546536126212,0.2341643960465401,0.0004758868780060559,1348.6634122691623,0.11844452822990387,8.107389024181848e-05,0.00015806328758558177,0.0006241909310454794,0.09218497459309974,0.09218497459309974,0.09218497459309974,0.09163096047565279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486953.0458769468,595.9024467660979,0.0,0.09218497459309974,0.09218497455947233,0.09218497455947233,0.37053379342743864,0.37053379342743864,0.5,10.114808608547401,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27257.699946427365,20682.57344308929,0.7587791150294811,0.9930848241381784,0.6257513271458032,41059.97430708969,25750.0,0.0,10286.465378365028,-10286.465378365028,0.18538150921984295,4.63453773049607,8153.023798745325,2133.4415796197027,10286.465378365028,0.8897713436435576,1.0031466949125694,1.450321383842758,1.4501066240058331,1.2674958333915143,0.00023775675216266559,0.0034415756239956556,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52695.10309772388,15463.534621634972,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71490814169175,260.71490814169175,-12.435091858308226,245.02154990315873,276.4082663802325,125042.77586605347,122706.12020560235,2336.6556604511406,0.0,nan,276.4082663802325,3.2582663802324987,270.1309230847934,-3.019076915206597,263.8535797894036,-9.296420210596352,257.5762364939871,-15.573763506012881,251.29889319857517,-21.851106801424805,245.02154990315873,-28.12845009684125,1.0,1.0,26022.012520719443,26022.012520719443,275.5704911254288,2.420491125428839,275.5704911254288,275.5704911254288,76976.08721812873,77441.19007041203,-465.1028522833076,0.0,8546.071908451686,8546.071908451686,0.8839050730930912,3968.738695005664,275.5704911254288,2.420491125428839,1.0,0.002,0.1255558167560139,0.004902577556559069,0.0001938873169276103,0.001806112683367249,0.09694365846380515,0.09694365846380515,0.0,2.948591891482888e-13,0.993909519160173,0.993909519160173,0.0,0.09162352373819793,0.0005614508212744053,0.0,0.0,0.0,1599972.0294915552,266.50887885492006,0.0,1.0,1284861.9895423243,2596.696184930795,,,,,,,,,,,,,,,,,,,6.0,15327.6232776119,1543.4097215901381,0.37053379342743864,6.173730061729009,2.8176529578454983
2712.0,-29.65775385292425,4.610581483773212,35.03167777668797,24.348777857981645,4.950185952612932,-26.196959872409707,-39.70857983278108,1.4893919712577535,-6.66894196695597,-6.668941966960616,40.013709386916425,41689.14918652568,24181.997933513838,24181.997933513838,65871.14712003952,77014.22673561545,77512.07630564587,24181.997933513838,101694.0742391597,101694.0742391597,101694.0742391597,128924.00291446186,124389.68773197554,4534.3151824863135,0.0,90753.9029731906,55428.82542076356,39250.08616936338,27229.928675302166,66480.01484466554,20660.707788140324,1542.761092947066,0.0,0.8780917742553507,2.711619880666735,0.001494314320929203,1.0,1.0,-6.66894196695597,332167.26037724107,1555124.421964666,4.681751055773882,1555124.421964666,4.681751055773882,0.7587499781767627,0.09216083578385073,3.9497922915343957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497922915343957,1.284756289917816,1.2850653083790595,3.074351394525617,6514.1816929449515,15328.738694520303,6453.93626514577,0.00031813501426290026,22976.879864721945,2342.9896921703075,19291.24739393557,1967.1597736164308,0.8395938659867743,0.8395938659867743,35665.10735422374,35405.22815468563,1.0091835733214845,0.8,4304.40062044209,4273.035954225843,1.0091835733214845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4047.3282498055346,4632.441516551485,5.9748052149404325,4.610581483773212,-3.999235799472697,8.60981728324591,2.794680618008672,3.5,0.7984801765739062,0.6,0.00024051438913949308,0.9943323229800737,0.0002418853169920666,198.64035020033606,0.2341614354213331,0.0004720292233682573,1337.7308190256413,0.11891655745327212,8.149622971705153e-05,0.00015901815942244156,0.0006280887003007472,0.0921608358034585,0.0921608358034585,0.0921608358034585,0.09148672983928129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486988.968794638,595.8901502425,0.0,0.0921608358034585,0.09216083578385073,0.09216083578385073,0.3704684051466427,0.3704684051466427,0.5,10.094585431275133,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27229.928675302166,20660.707788140324,0.7587499781767627,0.9908413419273646,0.6270929584467577,41059.97430708969,25750.0,0.0,10242.489653102326,-10242.489653102326,0.18532391271360563,4.633097817840136,8122.051505649135,2120.43814745319,10242.489653102326,1.0751245504828182,1.0028350255065233,1.4500753902671568,1.4497760472569252,1.267850919935375,0.00023913717782740024,0.0034235261549043937,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52640.19477921766,15507.510346897674,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7296913977059,260.7296913977059,-12.420308602294085,245.0581123093723,276.40127048604694,124875.68924019615,122404.07129026679,2471.617949929353,0.0,nan,276.40127048604694,3.2512704860469626,270.13263885067386,-3.0173611493261205,263.8640072153428,-9.285992784657196,257.5953755800741,-15.554624419925858,251.3267439447251,-21.823256055274868,245.0581123093723,-28.091887690627686,1.0,1.0,26022.012520719443,26022.012520719443,275.55096490206415,2.4009649020641746,275.55096490206415,275.55096490206415,77003.83534341295,77512.07630564587,-508.24096223291417,0.0,8546.071908451686,8546.071908451686,0.8838545188139838,3969.5412529920677,275.55096490206415,2.4009649020641746,1.0,0.002,0.12623783477854622,0.004894665429801941,0.00019492937283224608,0.001805070628199709,0.09746468641612303,0.09746468641612303,0.0,1.031954903474297e-12,0.9925996979568181,0.9925996979568181,0.0,0.09147881776249815,0.0006820180213525796,0.0,0.0,0.0,1599939.357271903,266.481058033044,0.0,1.0,1284956.8800665387,2596.3125518242537,,,,,,,,,,,,,,,,,,,6.0,15328.738694520303,1542.761092947066,0.3704684051466427,6.173730061729009,2.794680618008672
2713.0,-29.6035783198576,4.540802743689502,35.02949918078932,24.33278557090091,4.931065884984669,-26.150113899450147,-39.66316479546947,1.477601464887989,-6.696318020976435,-6.696318020914248,40.00050154464772,41743.54584269222,23932.804236242257,23932.804236242257,65676.35007893448,77043.12860166021,77569.45174888446,23932.804236242257,101502.25598512671,101502.25598512671,101502.25598512671,128702.92184937147,124180.71663404246,4522.205215329012,0.0,90756.63996944038,55457.0572117064,39221.75861970442,27200.665864244755,66422.42448394917,20637.76705709584,1542.033268734561,0.0,0.8779932832213035,2.708850904466562,0.001494314320929203,1.0,1.0,-6.696318020976435,331807.9585664158,1554554.8531823864,4.685104178630548,1554554.8531823864,4.685104178630548,0.7587228621569946,0.09213169323544179,3.9506275568703577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506275568703577,1.2848086170271142,1.2851194095460532,3.074876292479742,6515.293888723714,15329.84511288308,6453.672267976121,0.00031787930635325735,22972.7147555607,2342.564969236253,19290.458288728798,1967.0793072791216,0.8397117403836397,0.8397117403836398,35671.140926779124,35405.22815468563,1.0093969860769412,0.8,4305.128808729676,4273.035954225843,1.0093969860769412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4027.8892222671507,4632.441516551485,5.9417732006967565,4.540802743689502,-4.048940739156848,8.58974348284635,2.7723453681714534,3.5,0.7920986766204152,0.6,0.0002418853169920666,0.9943941668950176,0.00024324892989602932,198.59572618335983,0.23395038315409408,0.0004682838267306585,1327.116364954686,0.11938484128000278,8.191501981611303e-05,0.00015997029717595358,0.0006319830643040625,0.09213169322213068,0.09213169322213068,0.09213169322213068,0.09133994532402599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487039.5908397663,595.8730530882742,0.0,0.09213169322213068,0.09213169323544179,0.09213169323544179,0.3703884132511848,0.3703884132511848,0.5,10.070832994136868,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,27200.665864244755,20637.76705709584,0.7587228621569946,0.9887677330237324,0.628455618219408,41059.97430708969,25750.0,0.0,10190.644577673222,-10190.644577673222,0.1851035651449567,4.627589128623914,8084.6197109622635,2106.024866710959,10190.644577673222,1.2603285777337492,1.0016426685333149,1.44983050047471,1.4494488449681595,1.2681941421237313,0.00024051438913949308,0.0034061660349307514,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52577.735249717596,15559.355422326778,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7449736494688,260.7449736494688,-12.405026350531159,245.09721077861943,276.3927365203233,124681.63879980262,122126.59356601209,2555.0452337905326,0.0,nan,276.3927365203233,3.2427365203233194,270.1336313719593,-3.0163686280406523,263.87452622363224,-9.275473776367733,257.61542107531136,-15.534578924688617,251.35631592696706,-21.79368407303292,245.09721077861943,-28.05278922138055,1.0,1.0,26022.012520719443,26022.012520719443,275.53030251069765,2.3803025106976747,275.53030251069765,275.53030251069765,77031.89896466599,77569.45174888446,-537.5527842184674,0.0,8546.071908451686,8546.071908451686,0.8838016395069337,3970.3806946547097,275.53030251069765,2.3803025106976747,1.0,0.002,0.12703789757258668,0.004886350552953628,0.00019615375752581483,0.0018038462421751246,0.09807687876290741,0.09807687876290741,0.0,-2.990606894071046e-13,0.9913160958414662,0.9913160958414662,0.0,0.09133163044142177,0.0008000627940200149,0.0,0.0,0.0,1599907.1966466776,266.45368197902354,0.0,1.0,1285050.2390822168,2595.9351905431304,,,,,,,,,,,,,,,,,,,5.0,15329.84511288308,1542.033268734561,0.3703884132511848,6.173730061729009,2.7723453681714534
2714.0,-29.549998363038892,4.473468377780737,35.02700315445175,24.31642395621168,4.911584680678542,-26.103840058659017,-39.61829545497892,1.4654263761831874,-6.723131528364263,-6.72313152833827,39.98698959039294,41797.79379990262,23692.968392633087,23692.968392633087,65490.76219253571,77072.14674904208,77616.28908764686,23692.968392633087,101309.25748027995,101309.25748027995,101309.25748027995,128479.79370176574,123971.4366850169,4508.357016748831,0.0,90759.59939059813,55485.24644100017,39193.725499553286,27170.53622148579,66364.26172103907,20614.211166601075,1541.2531473372048,0.0,0.8778989302719721,2.706140992863372,0.001494314320929203,1.0,1.0,-6.723131528364263,331456.33625183237,1553972.33317814,4.688316870785267,1553972.33317814,4.688316870785267,0.758697251999755,0.09209783323857437,3.9514702265250508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514702265250508,1.2848627631182898,1.2851753208817125,3.075402556561803,6516.408979163642,15330.941837600418,6453.400710238687,0.0003176223963088605,22968.564657619285,2342.141777020622,19289.646584478964,1966.9965364807517,0.8398281247444025,0.8398281247444025,35677.22772619931,35405.22815468563,1.0096122906576592,0.8,4305.863420935957,4273.035954225843,1.0096122906576592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4008.9439012392227,4632.441516551485,5.910027422760705,4.473468377780737,-4.097278039855366,8.570746417636103,2.7506464173858225,3.5,0.7858989763959493,0.6,0.00024324892989602932,0.9944580586017641,0.00024460451377712614,198.55160978745383,0.2336722510336617,0.0004646984859964454,1316.9555093139263,0.11984953976599923,8.233073064211107e-05,0.00016091819925391824,0.0006358634732578836,0.09209783322260319,0.09209783322260319,0.09209783322260319,0.09119260555672638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.15120760316,595.851085466918,0.0,0.09209783322260319,0.09209783323857437,0.09209783323857437,0.3702940781025759,0.3702940781025759,0.5,10.043676162762477,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,27170.53622148579,20614.211166601075,0.758697251999755,0.9868378023675588,0.6298238346355581,41059.97430708969,25750.0,0.0,10137.155517494437,-10137.155517494437,0.18483212738669436,4.620803184667355,8045.665879873781,2091.4896376206552,10137.155517494437,1.4452835272883335,1.0001738494950987,1.4495868238695646,1.4491252164777002,1.2685255665024917,0.0002418853169920666,0.0033894827644355362,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52514.08533389805,15612.844482505563,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76057719661816,260.76057719661816,-12.38942280338182,245.13827805326153,276.38287633997913,124473.69141832659,121864.92869698469,2608.7627213419064,0.0,nan,276.38287633997913,3.232876339979157,270.1339566826191,-3.016043317380877,263.8850370252894,-9.264962974710556,257.63611736795195,-15.513882632048023,251.3871977106081,-21.762802289391885,245.13827805326153,-28.011721946738447,1.0,1.0,26022.012520719443,26022.012520719443,275.5089695725064,2.358969572506396,275.5089695725064,275.5089695725064,77061.12612579444,77616.28908764686,-555.1629618524166,0.0,8546.071908451686,8546.071908451686,0.8837482897171389,3971.227577657676,275.5089695725064,2.358969572506396,1.0,0.002,0.12795180282403368,0.0048776730250069955,0.00019755400310118835,0.0018024459958304454,0.09877700155059417,0.09877700155059417,0.0,-1.0683663155541812e-12,0.990076799636306,0.990076799636306,0.0,0.09118392798628593,0.0009139052522884492,0.0,0.0,0.0,1599875.686569161,266.4268684716357,0.0,1.0,1285141.665732803,2595.5657169693727,,,,,,,,,,,,,,,,,,,4.0,15330.941837600418,1541.2531473372048,0.3702940781025759,6.173730061729009,2.7506464173858225
2715.0,-29.49699618397091,4.408499428815833,35.02420695667596,24.29944749400022,4.891493215141987,-26.05814724417855,-39.57398462863637,1.4526442758108693,-6.749407848423459,-6.749407848354169,39.97334132252385,41852.11109670862,23462.171855216464,23462.171855216464,65314.28295192508,77101.48356138336,77655.14528560305,23462.171855216464,101117.31714081952,101117.31714081952,101117.31714081952,128257.54874305186,123764.67915759253,4492.86958545933,0.0,90762.91078733781,55513.53832449561,39165.969403158,27140.231602232343,66306.20100539035,20590.540121229173,1540.4542513162216,0.0,0.8778079452514062,2.7034874498405297,0.001494314320929203,1.0,1.0,-6.749407848423459,331112.04267400934,1553384.1039928135,4.691415302952817,1553384.1039928135,4.691415302952817,0.7586722332736304,0.0920596604360989,3.952329945359415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952329945359415,1.2849197709250022,1.2852340844634456,3.0759351943928515,6517.537574812846,15332.028436791357,6453.113701141651,0.00031736150199258563,22964.406322884577,2341.717744885825,19288.788695081275,1966.9090561079754,0.8399428412769173,0.8399428412769172,35683.43740828658,35405.22815468563,1.0098319513540395,0.8,4306.612863778335,4273.035954225843,1.0098319513540395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3990.483527236345,4632.441516551485,5.879531063110404,4.408499428815833,-4.144297162449947,8.552796591265778,2.7295685549094943,3.5,0.7798767299741413,0.6,0.00024460451377712614,0.9945200372882343,0.0002459523233378899,198.5079860812993,0.23337502988921302,0.00046135808969078294,1307.4888261836788,0.12031089785569,8.274317997009374e-05,0.0001618613338070324,0.0006397293966013504,0.09205966029269796,0.09205966029269796,0.09205966029269796,0.09104652582788411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487185.65664582443,595.8242526152139,0.0,0.09205966029269796,0.0920596604360989,0.0920596604360989,0.3701858667405332,0.3701858667405332,0.5,10.01328212862736,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,27140.231602232343,20590.540121229173,0.7586722332736304,0.9850403425558247,0.6311945257323106,41059.97430708969,25750.0,0.0,10084.102029318812,-10084.102029318812,0.18454753711324626,4.6136884278311525,8006.8486192632745,2077.2534100555386,10084.102029318812,1.6299596617371417,0.998633858837912,1.4493443766345226,1.4488052805436848,1.268845486804251,0.00024324892989602932,0.0033734529274328305,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52451.56516259218,15665.897970681188,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77633561823194,260.77633561823194,-12.373664381768037,245.18085082284827,276.3718204136252,124252.13485976288,121617.47861810673,2634.6562416561273,0.0,nan,276.3718204136252,3.2218204136252098,270.13362649544484,-3.0163735045551334,263.895432577309,-9.254567422690968,257.6572386591593,-15.492761340840673,251.419044741005,-21.73095525899498,245.18085082284827,-27.969149177151706,1.0,1.0,26022.012520719443,26022.012520719443,275.48723992590635,2.337239925906374,275.48723992590635,275.48723992590635,77089.82917309436,77655.14528560305,-565.3161125086917,0.0,8546.071908451686,8546.071908451686,0.8836938587540969,3972.0915950862122,275.48723992590635,2.337239925906374,1.0,0.002,0.12897395785199864,0.004868652611240998,0.00019912144048389867,0.0018008785590306797,0.09956072024194933,0.09956072024194933,0.0,-4.85421598750424e-13,0.9888968194867847,0.9888968194867847,0.0,0.09103750540829159,0.0010221550278073153,0.0,0.0,0.0,1599844.797869613,266.4005921515765,0.0,1.0,1285231.2473402089,2595.20377350942,,,,,,,,,,,,,,,,,,,4.0,15332.028436791357,1540.4542513162216,0.3701858667405332,6.173730061729009,2.7295685549094943
