time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2716.0,-29.444578062746125,4.345817940390894,35.0211273332609,24.28265354773032,4.871611689181063,-26.012959087520084,-39.53015293283386,1.4399927132501276,-6.774960054739324,-6.774960054717485,39.95957633077845,41905.86794256121,23239.629393729116,23239.629393729116,65145.497336290326,77130.52324253558,77687.09431082859,23239.629393729116,100926.7237045577,100926.7237045577,100926.7237045577,128036.3625983194,123560.53585264915,4475.826745670257,0.0,90766.19355323233,55541.5382504572,39138.50589197237,27109.6388937617,66248.14478573407,20566.685305721352,1539.626480075902,0.0,0.8777212800297717,2.700909003520076,0.001494314320929203,1.0,1.0,-6.774960054739324,330777.50672878564,1552791.01457018,4.694367007982075,1552791.01457018,4.694367007982075,0.7586484418445731,0.09201729340943732,3.953179793532274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953179793532274,1.2849761892398495,1.2852922485725435,3.076461514723357,6518.652784436479,15333.105247166584,6452.830805620451,0.000317103649212034,22960.299883585678,2341.2990046127557,19287.943101437042,1966.8228295531137,0.8400562361655387,0.8400562361655387,35689.57552984731,35405.22815468563,1.0100490900673091,0.8,4307.353670023271,4273.035954225843,1.0100490900673091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3972.495137548878,4632.441516551485,5.850134132088203,4.345817940390894,-4.189886657410149,8.535704597801043,2.709092035934716,3.5,0.7740262959813474,0.6,0.0002459523233378899,0.9945825879789767,0.00024729200602402744,198.4648594661707,0.23307497744839265,0.00045811532737562513,1298.2988377825216,0.12076901318306563,8.31530478162927e-05,0.00016279927552159722,0.0006435748063936715,0.0920172934246347,0.0920172934246347,0.0920172934246347,0.09090183714978338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.3959522127,595.7927857249184,0.0,0.0920172934246347,0.09201729340943732,0.09201729340943732,0.37006441710045584,0.37006441710045584,0.5,9.9798184408336,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27109.6388937617,20566.685305721352,0.7586484418445731,0.983355798822593,0.6325591166076738,41059.97430708969,25750.0,0.0,10032.149213201583,-10032.149213201583,0.1842625919943923,4.606564799859803,7968.70499167204,2063.4442215295435,10032.149213201583,1.8143510288571316,0.9970919480216025,1.4491031441492004,1.4484889272021568,1.269154267274966,0.00024460451377712614,0.0033580502248879767,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52390.422358073796,15717.850786798417,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79218674460805,260.79218674460805,-12.357813255391932,245.22455638686267,276.3598171023646,124027.8002211773,121377.64464309595,2650.1555780813524,0.0,nan,276.3598171023646,3.2098171023646387,270.1327649592542,-3.0172350407457884,263.9057128161713,-9.244287183828703,257.67866067303476,-15.471339326965222,251.45160852996088,-21.6983914700391,245.22455638686267,-27.925443613137304,1.0,1.0,26022.012520719443,26022.012520719443,275.46542616517837,2.315426165178394,275.46542616517837,275.46542616517837,77119.3332339838,77687.09431082859,-567.7610768447921,0.0,8546.071908451686,8546.071908451686,0.8836400509641059,3972.9456924999354,275.46542616517837,2.315426165178394,1.0,0.002,0.1300987192579692,0.004859347451576111,0.0002008474125077924,0.0017991525879187467,0.1004237062538962,0.1004237062538962,0.0,4.2653901244360526e-13,0.9877766301966621,0.9877766301966621,0.0,0.09089253200379152,0.001124761405645803,0.0,0.0,0.0,1599814.7509932804,266.37503994526065,0.0,1.0,1285318.3475879307,2594.851925848295,,,,,,,,,,,,,,,,,,,5.0,15333.105247166584,1539.626480075902,0.37006441710045584,6.173730061729009,2.709092035934716
2717.0,-29.392724905270086,4.285345977580229,35.017784967474476,24.26575528169053,4.851646176063778,-25.968287797110953,-39.4868174806237,1.4272090668576223,-6.7998737721745215,-6.799873772173129,39.94584151641673,41959.31547885341,23025.140578953426,23025.140578953426,64984.456057806834,77159.49593091753,77714.1928992324,23025.140578953426,100739.33347818581,100739.33347818581,100739.33347818581,127818.73768925626,123361.39348091903,4457.344208337231,0.0,90769.58948857283,55569.40903234763,39111.311618028005,27079.40421107044,66190.71582909845,20543.109891574713,1538.8026883017276,0.0,0.8776379145894189,2.698396856901018,0.001494314320929203,1.0,1.0,-6.7998737721745215,330451.58595618175,1552199.3959946604,4.697206677048552,1552199.3959946604,4.697206677048552,0.7586248844860628,0.0919711822101837,3.9540301332812615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9540301332812615,1.2850332477083186,1.2853510427018242,3.0769866385424147,6519.765458795931,15334.172123655655,6452.544123522489,0.00031684600490693263,22956.220976810684,2340.8830718757868,19287.086189461465,1966.7354488496546,0.8401681709260592,0.8401681709260592,35695.716937734476,35405.22815468563,1.0102663543797288,0.8,4308.094872892993,4273.035954225843,1.0102663543797288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3954.965661303105,4632.441516551485,5.821830718845473,4.285345977580229,-4.23414337347606,8.51948935105629,2.6891972859745525,3.5,0.768342081707015,0.6,0.00024729200602402744,0.9946430968309908,0.00024862385996737797,198.4222138808881,0.23277757416448214,0.0004551013188876342,1289.7571377275553,0.12122411450195326,8.35601194980938e-05,0.00016373188652593363,0.0006474008131025298,0.09197118223338627,0.09197118223338627,0.09197118223338627,0.09076007449342488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.1166469083,595.7567730023438,0.0,0.09197118223338627,0.0919711822101837,0.0919711822101837,0.3699303701439554,0.3699303701439554,0.5,9.943485207842766,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27079.40421107044,20543.109891574713,0.7586248844860628,0.9817759974917611,0.6339154208150662,41059.97430708969,25750.0,0.0,9981.49495068094,-9981.49495068094,0.18398155917512926,4.599538979378227,7931.402943930532,2050.092006750409,9981.49495068094,1.9984596726785582,0.9955712076576251,1.4488631018181926,1.448176188959797,1.2694522682149454,0.0002459523233378899,0.0033432492064634626,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52331.22639549818,15768.50504931906,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8080547247788,260.8080547247788,-12.341945275221178,245.26909043448953,276.34701901507253,123798.74905776967,121145.77569013498,2652.973367634682,0.0,nan,276.34701901507253,3.1970190150725557,270.13143329897287,-3.0185667010271118,263.91584758285563,-9.234152417144344,257.70026186668497,-15.449738133315009,251.48467615059738,-21.665323849402597,245.26909043448953,-27.88090956551045,1.0,1.0,26022.012520719443,26022.012520719443,275.4436833300526,2.293683330052602,275.4436833300526,275.4436833300526,77148.23210701994,77714.1928992324,-565.960792212456,0.0,8546.071908451686,8546.071908451686,0.883586210301161,3973.800283947668,275.4436833300526,2.293683330052602,1.0,0.002,0.1313194038998804,0.004849770550429285,0.00020272154928995347,0.0017972784506929047,0.10136077464497674,0.10136077464497674,0.0,-1.714167002786482e-14,0.9867275312385896,0.9867275312385896,0.0,0.09075049756734906,0.0012206846428346487,0.0,0.0,0.0,1599785.4459984307,266.35012622782546,0.0,1.0,1285403.2593536125,2594.5089853292043,,,,,,,,,,,,,,,,,,,5.0,15334.172123655655,1538.8026883017276,0.3699303701439554,6.173730061729009,2.6891972859745525
2718.0,-29.341425801629306,4.227010334163426,35.01419878909586,24.24903380395847,4.8318869083829625,-25.924094530625368,-39.44393831826744,1.4145556356795577,-6.824036106628284,-6.824036106635263,39.93212755615968,42012.241834673354,22818.106968575215,22818.106968575215,64830.34880324857,77188.18826825885,77736.83623350119,22818.106968575215,100554.9432020764,100554.9432020764,100554.9432020764,127604.28577634499,123166.76973652361,4437.51603982138,0.0,90772.96523362615,55597.018793284806,39084.3849337126,27049.34257426858,66133.72750798118,20519.68889572529,1537.971100260606,0.0,0.8775585080541097,2.695962238276661,0.001494314320929203,1.0,1.0,-6.824036106628284,330135.7359926362,1551608.8456901095,4.699911813620561,1551608.8456901095,4.699911813620561,0.7586021301399465,0.09192147461171701,3.954871890966582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954871890966582,1.2850897182035819,1.2854092388034304,3.077506445616163,6520.866867610065,15335.229429308332,6452.2601596064405,0.0003165908623913993,22952.1885249843,2340.471876225245,19286.23740231353,1966.648896648043,0.8402787987437343,0.8402787987437343,35701.79610323305,35405.22815468563,1.010481425949584,0.8,4308.82856376581,4273.035954225843,1.010481425949584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3937.8816668060404,4632.441516551485,5.794513116256909,4.227010334163426,-4.277010427041521,8.504020761204947,2.6698646070939867,3.5,0.7628184591697105,0.6,0.00024862385996737797,0.9947024104791125,0.00024994798177640365,198.38003974990121,0.23248459320731268,0.0004521860338319029,1281.495219879613,0.12167630053578517,8.396471731450745e-05,0.00016465914265287052,0.0006512058148684943,0.09192147466593917,0.09192147466593917,0.09192147466593917,0.09062098302771382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.8693204654,595.7165214772184,0.0,0.09192147466593917,0.09192147461171701,0.09192147461171701,0.3697844989758763,0.3697844989758763,0.5,9.904470462955052,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27049.34257426858,20519.68889572529,0.7586021301399465,0.9802917701172171,0.635261967195229,41059.97430708969,25750.0,0.0,9932.170230296648,-9932.170230296648,0.18370577258109522,4.5926443145273765,7894.976140175042,2037.194090121606,9932.170230296648,2.182290253874748,0.9940788559583068,1.4486242224041714,1.4478669481314395,1.2697398505950828,0.00024729200602402744,0.0033290250015461332,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52273.639757265955,15817.829769703352,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82390487541693,260.82390487541693,-12.326095124583048,245.31420850708605,276.33360124374536,123569.14252982718,120919.15007936451,2649.992450462642,0.0,nan,276.33360124374536,3.183601243745386,270.1297226964888,-3.020277303511193,263.92584414912943,-9.224155850870545,257.72196560165463,-15.428034398345346,251.5180870543972,-21.631912945602778,245.31420850708605,-27.835791492913927,1.0,1.0,26022.012520719443,26022.012520719443,275.42217055605647,2.272170556056494,275.42217055605647,275.42217055605647,77176.82696287775,77736.83623350119,-560.0092706234427,0.0,8546.071908451686,8546.071908451686,0.8835329113081734,3974.646250421415,275.42217055605647,2.272170556056494,1.0,0.002,0.13262969689355117,0.004839969015393794,0.00020473413487318687,0.001795265867834114,0.10236706743659343,0.10236706743659343,0.0,2.707300529591894e-12,0.9857455181558384,0.9857455181558384,0.0,0.09061118162077574,0.0013102929909412778,0.0,0.0,0.0,1599757.0164160419,266.3259638933717,0.0,1.0,1285485.598865725,2594.1764964133713,,,,,,,,,,,,,,,,,,,5.0,15335.229429308332,1537.971100260606,0.3697844989758763,6.173730061729009,2.6698646070939867
2719.0,-29.29065686971282,4.17074029277949,35.01038849894266,24.23233607495206,4.812167772641449,-25.880374405426405,-39.40151471234856,1.401885308966947,-6.847476799045296,-6.84747679903441,39.91849442141552,42064.777925153416,22618.24936160015,22618.24936160015,64683.02728675357,77216.7222743561,77755.96621818631,22618.24936160015,100374.21557978645,100374.21557978645,100374.21557978645,127393.9008058485,122977.4529967271,4416.447809121405,0.0,90776.37992843415,55624.43558166452,39057.715940855145,27019.68522606205,66077.4011669172,20496.589047621626,1537.1433710885694,0.0,0.8774826762226792,2.6936019912284244,0.001494314320929203,1.0,1.0,-6.847476799045296,329829.546215367,1551021.944226322,4.702495461742411,1551021.944226322,4.702495461742411,0.7585798604289986,0.09186848225546039,3.9557086533222763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9557086533222763,1.285146288972633,1.2854675254168777,3.078022079871183,6521.959434722037,15336.277363854426,6451.977273654693,0.00031633759851452394,22948.196615085366,2340.0648147007764,19285.39183727303,1966.5626730099505,0.8403881211561289,0.8403881211561289,35707.83893603708,35405.22815468563,1.0106952211979952,0.8,4309.557869667305,4273.035954225843,1.0106952211979952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3921.230625475914,4632.441516551485,5.768150747026006,4.17074029277949,-4.318538841748344,8.489279134527834,2.651075597959218,3.5,0.7574501708454909,0.6,0.00024994798177640365,0.9947591961623851,0.000251264811364058,198.33831703333138,0.23219655513285278,0.00044940492695176386,1273.6135629812989,0.12212570546273693,8.43667979425556e-05,0.00016558118383384803,0.0006549909217188993,0.09186848224232574,0.09186848224232574,0.09186848224232574,0.09048509783029152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.0073897106,595.6722430896932,0.0,0.09186848224232574,0.09186848225546039,0.09186848225546039,0.3696275301912107,0.3696275301912107,0.5,9.862968929964403,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27019.68522606205,20496.589047621626,0.7585798604289986,0.9788978704437644,0.6365985523385547,41059.97430708969,25750.0,0.0,9884.15560765955,-9884.15560765955,0.18343557931339433,4.585889482834854,7859.418262986165,2024.737344673385,9884.15560765955,2.3658482119792392,0.9926167711763755,1.4483864783537765,1.4475611352983317,1.2700173536274812,0.00024862385996737797,0.0033153543876987975,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52217.74347773054,15865.84439234045,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.839695889236,260.839695889236,-12.31030411076398,245.359713208038,276.3196785704276,123337.86113111825,120697.7557886334,2640.105342484854,0.0,nan,276.3196785704276,3.1696785704276067,270.12768549803326,-3.0223145019667186,263.93569242551587,-9.21430757448411,257.74369935290684,-15.406300647093133,251.55170628049424,-21.598293719505733,245.359713208038,-27.79028679196199,1.0,1.0,26022.012520719443,26022.012520719443,275.4009683171703,2.2509683171703045,275.4009683171703,275.4009683171703,77204.34769699411,77755.96621818631,-551.6185211921984,0.0,8546.071908451686,8546.071908451686,0.8834799269247104,3975.487196588888,275.4009683171703,2.2509683171703045,1.0,0.002,0.13402308550444383,0.004829964848350591,0.00020687509238440397,0.0017931249071287381,0.10343754619220198,0.10343754619220198,0.0,-4.868579497885328e-13,0.9848327894725686,0.9848327894725686,0.0,0.09047509364425622,0.0013933886112041654,0.0,0.0,0.0,1599729.4280124446,266.3025232009547,0.0,1.0,1285565.468501361,2593.854040027222,,,,,,,,,,,,,,,,,,,6.0,15336.277363854426,1537.1433710885694,0.3696275301912107,6.173730061729009,2.651075597959218
2720.0,-29.240418818818505,4.116469541340747,35.00637262205016,24.21622899072247,4.793089113715321,-25.837068025520843,-39.359488618187584,1.3897383211826164,-6.870114014596197,-6.870114014543274,39.90494750643182,42116.52617826158,22425.078924162528,22425.078924162528,64541.6051024241,77244.66579402915,77772.05572807645,22425.078924162528,100197.13465223898,100197.13465223898,100197.13465223898,127187.47295197379,122793.23834500018,4394.234606973606,0.0,90779.58836671924,55651.4487539939,39031.26623636149,26990.338299734813,66021.6045360963,20473.749194461314,1536.3128651639402,0.0,0.8774108528270796,2.6913241957349747,0.001494314320929203,1.0,1.0,-6.870114014596197,329534.0636881122,1550438.9207087702,4.704942801227932,1550438.9207087702,4.704942801227932,0.7585584503274816,0.09181238565347473,3.956525111223133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956525111223133,1.2852004301311626,1.285523372586645,3.0785276898945213,6523.030761689952,15337.316387263765,6451.704718533307,0.00031608947258815435,22944.272010106197,2339.664616368097,19284.57715177582,1966.479598208952,0.8404963619365041,0.8404963619365041,35713.734890080064,35405.22815468563,1.0109038285983434,0.8,4310.26944885838,4273.035954225843,1.0109038285983434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3905.0003389056856,4632.441516551485,5.742657356707631,4.116469541340747,-4.3586920912126255,8.475161632553373,2.6328124860320035,3.5,0.7522321388662867,0.6,0.000251264811364058,0.994815988796398,0.0002525741586321474,198.29704561364787,0.23191353780980475,0.0004466843288833713,1265.9033880554744,0.1225723897916203,8.476686512209673e-05,0.00016649794624196124,0.0006587533052733989,0.09181238563489307,0.09181238563489307,0.09181238563489307,0.090352337649208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.6582289359,595.6242205881852,0.0,0.09181238563489307,0.09181238565347473,0.09181238565347473,0.3694602190014382,0.3694602190014382,0.5,9.819167488370645,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,26990.338299734813,20473.749194461314,0.7585584503274816,0.9775831041358131,0.637920366737452,41059.97430708969,25750.0,0.0,9837.411251822245,-9837.411251822245,0.18317097889416714,4.579274472354174,7824.70556815003,2012.7056836722152,9837.411251822245,2.549139138254151,0.9911849507260119,1.448149842701744,1.4472586043918643,1.2702851053609496,0.00024994798177640365,0.0033022152181071767,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52163.28894696741,15912.588748177755,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.855448481659,260.855448481659,-12.294551518340995,245.40544836620217,276.3054485971152,123111.7716364294,120478.0899869405,2633.681649488929,0.0,nan,276.3054485971152,3.155448597115196,270.1254485509797,-3.0245514490202936,263.9454485047494,-9.204551495250598,257.7654484585259,-15.384551541474082,251.5854484123817,-21.56455158761827,245.40544836620217,-27.744551633797812,1.0,1.0,26022.012520719443,26022.012520719443,275.38021378063513,2.230213780635154,275.38021378063513,275.38021378063513,77232.08930728582,77772.05572807645,-539.9664207906317,0.0,8546.071908451686,8546.071908451686,0.8834282266164404,3976.3077367792484,275.38021378063513,2.230213780635154,1.0,0.002,0.13549329946691588,0.004819798950403387,0.00020913476968059493,0.0017908652291365572,0.10456738484029746,0.10456738484029746,0.0,-1.1828480903086636e-12,0.9839867578542604,0.9839867578542604,0.0,0.0903421716900276,0.0014702139634471217,0.0,0.0,0.0,1599702.7778642061,266.2798859854038,0.0,1.0,1285642.5904534436,2593.5427320698245,,,,,,,,,,,,,,,,,,,6.0,15337.316387263765,1536.3128651639402,0.3694602190014382,6.173730061729009,2.6328124860320035
2721.0,-29.190699381988534,4.064132902638281,35.002171889059376,24.200555635057412,4.774477741301354,-25.79418166966262,-39.317864750605054,1.377960029624937,-6.892047952757423,-6.892047952753406,39.891587339184944,42167.58146348348,22238.496455383305,22238.496455383305,64406.07791886679,77272.13720868833,77786.38602974008,22238.496455383305,100024.88248512338,100024.88248512338,100024.88248512338,126986.63997335882,122615.64934865483,4370.99062470399,0.0,90782.64529788571,55678.08955526449,39005.0619362458,26961.75748823544,65966.81942448125,20451.4937805414,1535.5037386099427,0.0,0.8773421117903116,2.6891186166262946,0.001494314320929203,1.0,1.0,-6.892047952757423,329247.9595883997,1549864.0965704962,4.707285349643522,1549864.0965704962,4.707285349643522,0.7585371164867594,0.0917535921452158,3.957324027911118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957324027911118,1.2852528654272097,1.2855775039884614,3.0790236959290724,6524.081738958073,15338.346467654357,6451.4418802030195,0.00031584625797793654,22940.412424555874,2339.2710481719932,19283.79151041745,1966.3994850858805,0.8406035233165946,0.8406035233165946,35719.50393678714,35405.22815468563,1.0111079541670969,0.8,4310.965711678471,4273.035954225843,1.0111079541670969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3889.179470975946,4632.441516551485,5.718043258570118,4.064132902638281,-4.397572789209754,8.461705691848035,2.6150587098359486,3.5,0.7471596313816996,0.6,0.0002525741586321474,0.9948714542695258,0.0002538761742014172,198.25621503427823,0.23163550209498898,0.0004441435511256954,1258.7028238902208,0.123016533342746,8.516483103514139e-05,0.00016740932759700598,0.0006624929545960757,0.09175359213534075,0.09175359213534075,0.09175359213534075,0.09022367677266657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.3272025374,595.5726184658873,0.0,0.09175359213534075,0.0917535921452158,0.0917535921452158,0.3692832910206667,0.3692832910206667,0.5,9.773270028016464,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26961.75748823544,20451.4937805414,0.7585371164867594,0.9763405069513591,0.6392241104144317,41059.97430708969,25750.0,0.0,9791.900192356357,-9791.900192356357,0.18291188220741136,4.57279705518528,7790.817320615543,2001.082871740814,9791.900192356357,2.7321685737448975,0.9897829123777664,1.447914289104528,1.4469593552109763,1.2705434135124862,0.000251264811364058,0.003289586828951501,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52110.57732333626,15958.099807643643,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8711649721977,260.8711649721977,-12.278835027802302,245.45128674945954,276.2910431949476,122888.76372389284,120261.11795604114,2627.6457678516963,0.0,nan,276.2910431949476,3.141043194947599,270.1230919058631,-3.0269080941368998,263.95514061675567,-9.194859383244307,257.7871893276109,-15.36281067238906,251.61923803854927,-21.530761961450708,245.45128674945954,-27.698713250540436,1.0,1.0,26022.012520719443,26022.012520719443,275.35995667147785,2.209956671477869,275.35995667147785,275.35995667147785,77259.36463789697,77786.38602974008,-527.0213918431109,0.0,8546.071908451686,8546.071908451686,0.8833776355235053,3977.1106480506737,275.35995667147785,2.209956671477869,1.0,0.002,0.13703353212494968,0.004809481649352529,0.00021150261222654842,0.0017884973878612876,0.10575130611327421,0.10575130611327421,0.0,8.783598848260965e-14,0.9832133802970571,0.9832133802970571,0.0,0.09021335948749513,0.0015402326577206693,0.0,0.0,0.0,1599676.9487374867,266.25795204724255,0.0,1.0,1285717.3070723498,2593.2411851816128,,,,,,,,,,,,,,,,,,,6.0,15338.346467654357,1535.5037386099427,0.3692832910206667,6.173730061729009,2.6150587098359486
2722.0,-29.141488085277413,4.013668548770993,34.997805279813996,24.185355053655826,4.756379655841458,-25.75170131117419,-39.27663347041232,1.3665928822077773,-6.913244634571129,-6.913244634639931,39.87840481875053,42217.94848942216,22058.140951038466,22058.140951038466,64276.08944046062,77299.11119535555,77799.05408777531,22058.140951038466,99857.19503881378,99857.19503881378,99857.19503881378,126791.0162893087,122444.20411477333,4346.812174535376,0.0,90785.54058545714,55704.37788139191,38979.06967118359,26933.82125049492,65912.89092167851,20429.738657463247,1534.7091676558955,0.0,0.8772766796496473,2.6869885293768663,0.001494314320929203,1.0,1.0,-6.913244634571129,328971.6578020201,1549297.0736213108,4.709515354522426,1549297.0736213108,4.709515354522426,0.7585161595697396,0.09169229400825846,3.958105534439244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958105534439244,1.285303395374841,1.2856297202714715,3.079510681044235,6525.113601980491,15339.367833078224,6451.188015758012,0.0003156076452185989,22936.614447375763,2338.8837622812853,19283.032692602712,1966.3221072030422,0.8407096320533449,0.8407096320533449,35725.1470378481,35405.22815468563,1.0113076313886862,0.8,4311.646774193348,4273.035954225843,1.0113076313886862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3873.7566908544673,4632.441516551485,5.694250494130263,4.013668548770993,-4.4351790773618145,8.448847626132807,2.597797939729606,3.5,0.7422279827798874,0.6,0.0002538761742014172,0.9949257795526574,0.0002551709679445295,198.21581620907008,0.23136235318825635,0.0004417095381472082,1251.804831109188,0.1234582428808932,8.556074531550522e-05,0.00016831542888591196,0.0006662102306048431,0.0916922940014739,0.0916922940014739,0.0916922940014739,0.09009883860638711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.05735982396,595.5177462192772,0.0,0.0916922940014739,0.09169229400825846,0.09169229400825846,0.3690975418461835,0.3690975418461835,0.5,9.725466367367924,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,26933.82125049492,20429.738657463247,0.7585161595697396,0.9751672023737689,0.6405112550682681,41059.97430708969,25750.0,0.0,9747.581516334663,-9747.581516334663,0.1826581576177225,4.566453940443059,7757.728335583431,1989.8531807512322,9747.581516334663,2.914941946585654,0.988409943818844,1.4476797920098328,1.446663311199347,1.2707925809838385,0.0002525741586321474,0.003277449239570147,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52059.360654533535,16002.418483665337,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88685239276714,260.88685239276714,-12.263147607232838,245.49712648626436,276.2765782992833,122669.36791426978,120046.58236819829,2622.7855460715077,0.0,nan,276.2765782992833,3.1265782992833238,270.12068793667805,-3.0293120633219246,263.9647975740887,-9.185202425911257,257.80890721143,-15.341092788569995,251.65301684885836,-21.49698315114162,245.49712648626436,-27.652873513735614,1.0,1.0,26022.012520719443,26022.012520719443,275.3402423148246,2.1902423148246157,275.3402423148246,275.3402423148246,77286.15333211754,77799.05408777531,-512.9007556577708,0.0,8546.071908451686,8546.071908451686,0.8833281454516231,3977.89606211144,275.3402423148246,2.1902423148246157,1.0,0.002,0.13863742380513944,0.004799045335566195,0.00021396881521125436,0.0017860311852068197,0.10698440760562718,0.10698440760562718,0.0,4.1807399556170743e-13,0.9825078901479594,0.9825078901479594,0.0,0.0900884023288804,0.0016038916793780645,0.0,0.0,0.0,1599651.9813184314,266.23675536542885,0.0,1.0,1285789.5035204482,2592.9498578048756,,,,,,,,,,,,,,,,,,,6.0,15339.367833078224,1534.7091676558955,0.3690975418461835,6.173730061729009,2.597797939729606
2723.0,-29.09277375982987,3.965017100921195,34.99329109377412,24.170653090719156,4.7388192713351796,-25.709614456801805,-39.2357814713381,1.3556599684293238,-6.933714396180619,-6.933714396163691,39.86541821286863,42267.60485303834,21883.757971530453,21883.757971530453,64151.362824568794,77325.56849148286,77810.40820452016,21883.757971530453,99694.16617605061,99694.16617605061,99694.16617605061,126600.73394850905,122278.93854723885,4321.795401270194,0.0,90788.25651602432,55730.292878066255,38953.29293106452,26906.567772458435,65859.86070352295,20408.512092871588,1533.9311063832422,0.0,0.877214435466658,2.684932756525009,0.001494314320929203,1.0,1.0,-6.933714396180619,328705.0046098753,1548738.6309228628,4.711636906048901,1548738.6309228628,4.711636906048901,0.7584955563809124,0.09162873191316492,3.958868359952598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958868359952598,1.2853519111683145,1.285679912734846,3.079987920470903,6526.124815058439,15340.38067607627,6450.944381786943,0.00031537404850133727,22932.88087940146,2338.50304430172,19282.304454359204,1966.2478475686605,0.840814747861825,0.840814747861825,35730.65503215845,35405.22815468563,1.0115025355559348,0.8,4312.311530754751,4273.035954225843,1.0115025355559348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3858.7212809618936,4632.441516551485,5.671246088568314,3.965017100921195,-4.471542036207146,8.436559137128341,2.5810147478173713,3.5,0.7374327850906776,0.6,0.0002551709679445295,0.9949788954968791,0.0002564586737461407,198.17583952031305,0.23109398164632228,0.0004393850891034276,1245.2173425191138,0.12389762796999663,8.595469472806003e-05,0.0001692162732164695,0.0006699049500257753,0.09162873189831537,0.09162873189831537,0.09162873189831537,0.08997787783439541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.05088513315,595.4598629965649,0.0,0.09162873189831537,0.09162873191316492,0.09162873191316492,0.36890371259756427,0.36890371259756427,0.5,9.675940744496902,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,26906.567772458435,20408.512092871588,0.7584955563809124,0.9740585865092368,0.6417809634203703,41059.97430708969,25750.0,0.0,9704.415773674866,-9704.415773674866,0.1824096649666091,4.560241624165223,7725.4143502437755,1979.0014234310895,9704.415773674866,3.097464548585919,0.9870652866158492,1.4474463266444801,1.4463704062929288,1.2710328952822834,0.0002538761742014172,0.0032657836360845483,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52009.60742328367,16045.584226325134,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.902519731473,260.902519731473,-12.247480268527,245.54288637817916,276.2621530847793,122453.76162936809,119834.33357176228,2619.428057605822,0.0,nan,276.2621530847793,3.1121530847793224,270.11829974345727,-3.031700256542706,263.97444640214746,-9.175553597852513,257.83059306078366,-15.319406939216321,251.68673971949087,-21.463260280509104,245.54288637817916,-27.607113621820815,1.0,1.0,26022.012520719443,26022.012520719443,275.3211011305544,2.171101130554405,275.3211011305544,275.3211011305544,77312.42140355319,77810.40820452016,-497.98680096697353,0.0,8546.071908451686,8546.071908451686,0.8832798369845152,3978.6627017523606,275.3211011305544,2.171101130554405,1.0,0.002,0.14029880970808647,0.004788513539614366,0.00021652385819293855,0.001783476141155758,0.10826192909646927,0.10826192909646927,0.0,-6.513032300980992e-13,0.9818682866284549,0.9818682866284549,0.0,0.08996734600951728,0.0016613859036476507,0.0,0.0,0.0,1599627.8640933272,266.21628560381936,0.0,1.0,1285859.2158965473,2592.668599332614,,,,,,,,,,,,,,,,,,,6.0,15340.38067607627,1533.9311063832422,0.36890371259756427,6.173730061729009,2.5810147478173713
2724.0,-29.044545914783612,3.918121483012852,34.98864683434067,24.156471050251298,4.721817983266752,-25.667909525023724,-39.19529569158328,1.3451815938146874,-6.95346921443695,-6.953469214425185,39.852641106521816,42316.531723674794,21715.1094308465,21715.1094308465,64031.64115452129,77351.49381824622,77820.72056867804,21715.1094308465,99535.82999952453,99535.82999952453,99535.82999952453,126415.84660015262,122119.81412291579,4296.032477236835,0.0,90790.78021840611,55755.818125059785,38927.7356592737,26880.01660062809,65807.75225990178,20387.828752274912,1533.1706508410655,0.0,0.8771552667952354,2.682949963359136,0.001494314320929203,1.0,1.0,-6.95346921443695,328447.8259495656,1548189.3455031426,4.713653807959358,1548189.3455031426,4.713653807959358,0.7584753036126668,0.09156313411189215,3.9596117535747624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9596117535747624,1.285398316973791,1.2857279856833956,3.080455063063147,6527.114634155829,15341.385203459895,6450.71166807842,0.0003151456755721156,22929.21272810134,2338.1289969664813,19281.608857511226,1966.1769164303025,0.8409189223439965,0.8409189223439965,35736.02251395593,35405.22815468563,1.0116924748177052,0.8,4312.959328944445,4273.035954225843,1.0116924748177052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3844.0629123883195,4632.441516551485,5.648999489801502,3.918121483012852,-4.50669300930506,8.424814492317912,2.564694341963967,3.5,0.7327698119897049,0.6,0.0002564586737461407,0.9950308741107441,0.00025773941333763836,198.13627591319533,0.23083027422288616,0.00043716041457983153,1238.9126149192425,0.12433478838457647,8.634676594057249e-05,0.0001701119078055682,0.0006735771095699542,0.09156313409962397,0.09156313409962397,0.09156313409962397,0.0898607944589634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488474.5201786792,595.399224468526,0.0,0.09156313409962397,0.09156313411189215,0.09156313411189215,0.36870252382745633,0.36870252382745633,0.5,9.62487055501185,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,26880.01660062809,20387.828752274912,0.7584753036126668,0.9730106097779194,0.643032625647955,41059.97430708969,25750.0,0.0,9662.364721295158,-9662.364721295158,0.18216626344473535,4.5541565861183795,7693.851588444989,1968.5131328501695,9662.364721295158,3.279741531127153,0.9857481788135022,1.4472138690025138,1.4460805704893416,1.2712646327650883,0.0002551709679445295,0.0032545721305527703,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51961.25164330409,16087.635278704842,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9181772410673,260.9181772410673,-12.231822758932651,245.58850199668927,276.24785248545675,122242.07220124405,119624.28748021672,2617.784721027334,0.0,nan,276.24785248545675,3.0978524854567695,270.1159823877034,-3.034017612296566,263.9841122899531,-9.165887710046889,257.852242192166,-15.297757807833989,251.7203720944356,-21.429627905564388,245.58850199668927,-27.561498003310703,1.0,1.0,26022.012520719443,26022.012520719443,275.3025529911353,2.1525529911353374,275.3025529911353,275.3025529911353,77338.16324283788,77820.72056867804,-482.5573258401564,0.0,8546.071908451686,8546.071908451686,0.8832327577813628,3979.409812342636,275.3025529911353,2.1525529911353374,1.0,0.002,0.14201175444874223,0.004777908459502672,0.0002191585762457289,0.0017808414234599483,0.10957928812286445,0.10957928812286445,0.0,-2.9432272591334296e-13,0.9812922006464438,0.9812922006464438,0.0,0.08985018937074413,0.0017129447411480315,0.0,0.0,0.0,1599604.5835797251,266.196530785563,0.0,1.0,1285926.48583887,2592.3972370749916,,,,,,,,,,,,,,,,,,,6.0,15341.385203459895,1533.1706508410655,0.36870252382745633,6.173730061729009,2.564694341963967
2725.0,-28.996794179866242,3.8729267506935203,34.98388918891575,24.142816860135667,4.705387386895383,-25.62657602311369,-39.15516691105438,1.3351692308673968,-6.9725245153399555,-6.97252451533962,39.84008492931947,42364.7407183918,21551.976157329696,21551.976157329696,63916.7168757215,77376.8848473484,77830.21774626731,21551.976157329696,99382.19390359701,99382.19390359701,99382.19390359701,126236.3768878296,121966.76524642321,4269.6116414063845,0.0,90793.11267752122,55780.968551448954,38902.38236230252,26854.18298423259,65756.5653465351,20367.699900874763,1532.4287810923877,0.0,0.8770990501040687,2.6810384767877298,0.001494314320929203,1.0,1.0,-6.9725245153399555,328199.9039246231,1547649.7012483312,4.715570244663375,1547649.7012483312,4.715570244663375,0.7584553926974297,0.09149571986086508,3.960336365184728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960336365184728,1.285442558340485,1.2857738847996485,3.0809127482892347,6528.084414229187,15342.381608830327,6450.489024770706,0.0003149221840144405,22925.606389316432,2337.761252753635,19280.943361765178,1966.1090547501112,0.8410221755682893,0.8410221755682892,35741.25419111589,35405.22815468563,1.0118776152199949,0.8,4313.590736953108,4273.035954225843,1.0118776152199949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3829.771619918992,4632.441516551485,5.627483384449323,3.8729267506935203,-4.540665085879147,8.413591836572667,2.5488225257298187,3.5,0.7282350073513768,0.6,0.00025773941333763836,0.9950817299774483,0.0002590133107392893,198.09711645358288,0.23057111898034702,0.0004350331287810369,1232.8838869654587,0.12476982151335751,8.673701039640354e-05,0.0001710024029412348,0.0006772270349021441,0.0914957198584943,0.0914957198584943,0.0914957198584943,0.08974756942140777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488666.701541884,595.3360785136846,0.0,0.0914957198584943,0.09149571986086508,0.09149571986086508,0.36849467040813527,0.36849467040813527,0.5,9.572426044050001,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,26854.18298423259,20367.699900874763,0.7584553926974297,0.9720203076131233,0.6442663252730871,41059.97430708969,25750.0,0.0,9621.391723913743,-9621.391723913743,0.18192781548642836,4.548195387160705,7663.0172083364105,1958.3745155773327,9621.391723913743,3.4617779066944747,0.9844578760088109,1.4469823958165253,1.4457937379277395,1.2714880593002889,0.0002564586737461407,0.003243797699123769,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51914.24991796889,16128.608276086257,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9338353069769,260.9338353069769,-12.216164693023075,245.6339225242833,276.2337480896805,122034.34047377897,119416.46274425315,2617.8777295258233,0.0,nan,276.2337480896805,3.083748089680512,270.1137829765827,-3.0362170234172936,263.9938178634938,-9.156182136506175,257.8738527504487,-15.276147249551286,251.75388763737254,-21.396112362627434,245.6339225242833,-27.516077475716685,1.0,1.0,26022.012520719443,26022.012520719443,275.2846089817816,2.134608981781639,275.2846089817816,275.2846089817816,77363.37670523755,77830.21774626731,-466.8410410297656,0.0,8546.071908451686,8546.071908451686,0.8831868667897886,3980.138047010652,275.2846089817816,2.134608981781639,1.0,0.002,0.14377056269089036,0.004767250593110708,0.00022186417527411695,0.001778135825638179,0.11093208763705847,0.11093208763705847,0.0,9.122958465057618e-13,0.9807771528156942,0.9807771528156942,0.0,0.08973691161996161,0.0017588082409034608,0.0,0.0,0.0,1599582.122193395,266.17747548466,0.0,1.0,1285991.3666806973,2592.135551441714,,,,,,,,,,,,,,,,,,,6.0,15342.381608830327,1532.4287810923877,0.36849467040813527,6.173730061729009,2.5488225257298187
2726.0,-28.949519952718894,3.829380238115109,34.97903416732909,24.129939881991618,4.689782519935772,-25.585589705227274,-39.115372638311214,1.325852270757906,-6.990880221623854,-6.990880221611287,39.8277634775231,42412.03827814155,21394.11991136808,21394.11991136808,63806.15818950963,77401.54229147767,77839.19774846059,21394.11991136808,99233.31765982867,99233.31765982867,99233.31765982867,126062.39921763499,121819.78146100037,4242.617756634612,0.0,90795.12673520908,55805.62271515908,38877.22668894444,26829.081557806312,65706.30824675076,20348.13727655681,1531.706087767954,0.0,0.8770457373379348,2.6791981856130436,0.001494314320929203,1.0,1.0,-6.990880221623854,327961.2232658559,1547120.2833405624,4.717387829982623,1547120.2833405624,4.717387829982623,0.7584358500202263,0.09142669673598586,3.961033150373495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961033150373495,1.2854835602154762,1.28581653490241,3.081356520584002,6529.024714470584,15343.370083722677,6450.283498008432,0.00031470605961009094,22922.08201454911,2337.40186654455,19280.32902851889,1966.0464101929701,0.8411246856320153,0.8411246856320151,35746.28478167587,35405.22815468563,1.0120556458896441,0.8,4314.197875939471,4273.035954225843,1.0120556458896441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3815.837769258788,4632.441516551485,5.606663911061347,3.829380238115109,-4.573478402317941,8.40285864043305,2.5333856506185084,3.5,0.7238244716052881,0.6,0.0002590133107392893,0.9951326736634095,0.0002602801793109419,198.05836176939593,0.23031640621502406,0.00043299821137821016,1227.1169310458477,0.1252028197247357,8.712561097688962e-05,0.00017188769976239965,0.0006808528769003114,0.09142669678129235,0.09142669678129235,0.09142669678129235,0.08963822109416916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488865.8699582727,595.2706606386151,0.0,0.09142669678129235,0.09142669673598586,0.09142669673598586,0.36828082023137404,0.36828082023137404,0.5,9.518771773794809,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,26829.081557806312,20348.13727655681,0.7584358500202263,0.971081162403686,0.6454789412132108,41059.97430708969,25750.0,0.0,9581.461585851448,-9581.461585851448,0.18169418734157528,4.5423546835393775,7632.889152656931,1948.5724331945162,9581.461585851448,3.643578552436332,0.9831936544457529,1.4467518845321958,1.4455098436096712,1.2717034310479316,0.00025773941333763836,0.0032334441169926845,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51868.55282398699,16168.538414148552,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94952548454285,260.94952548454285,-12.200474515457131,245.6791084600547,276.2199425090572,121832.98503568025,119209.73854389349,2623.246491786731,0.0,nan,276.2199425090572,3.0699425090572277,270.1117756992222,-3.038224300777756,264.003608889476,-9.14639111052395,257.89544207960955,-15.254557920390425,251.78727526983744,-21.36272473016254,245.6791084600547,-27.470891539945285,1.0,1.0,26022.012520719443,26022.012520719443,275.2673040509176,2.117304050917596,275.2673040509176,275.2673040509176,77388.68894712129,77839.19774846059,-450.50880133929604,0.0,8546.071908451686,8546.071908451686,0.8831427369312775,3980.8383161253623,275.2673040509176,2.117304050917596,1.0,0.002,0.14556972658833253,0.004756562327354545,0.00022463215931686694,0.0017753678415203232,0.11231607965843346,0.11231607965843346,0.0,8.371901262516079e-13,0.9803212413713926,0.9803212413713926,0.0,0.0896275328387075,0.0017991638972783492,0.0,0.0,0.0,1599560.4805926504,266.1591197783761,0.0,1.0,1286053.8589256192,2591.883536160014,,,,,,,,,,,,,,,,,,,5.0,15343.370083722677,1531.706087767954,0.36828082023137404,6.173730061729009,2.5333856506185084
2727.0,-28.902700840219097,3.78742997545058,34.974097859023686,24.117356864176713,4.674505396524141,-25.54498021651264,-39.075939904991515,1.3167847709488338,-7.008625717961536,-7.008625717962052,39.81571102435316,42458.80059611855,21241.487604958165,21241.487604958165,63700.28820107671,77425.85106484748,77847.99526375452,21241.487604958165,99089.48286871269,99089.48286871269,99089.48286871269,125894.36854248798,121679.2304190548,4215.138123433175,0.0,90797.05731784894,55830.00684167797,38852.278306856635,26804.88567377529,65657.16398063193,20329.261510110893,1531.0129558717774,0.0,0.8769947105918559,2.6774200209846324,0.001494314320929203,1.0,1.0,-7.008625717961536,327730.60700361937,1546602.5559904072,4.719127609504373,1546602.5559904072,4.719127609504373,0.7584162737168523,0.09135634092343821,3.961718837224108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961718837224108,1.285523411005731,1.285858024689081,3.081794390756876,6529.952508823923,15344.3505842672,6450.082691903149,0.000314492859965268,22918.60201302637,2337.0470051471575,19279.728805632254,1965.98520449208,0.8412262141763328,0.8412262141763328,35751.23507261886,35405.22815468563,1.0122308409011804,0.8,4314.795323612759,4273.035954225843,1.0122308409011804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3802.2521099264013,4632.441516551485,5.586554229137985,3.78742997545058,-4.605222013810072,8.392651989260651,2.5183706639085104,3.5,0.7195344754024315,0.6,0.0002602801793109419,0.9951812633697158,0.00026154047397317835,198.0199933027705,0.23006604377832893,0.00043111288297323396,1221.773910346145,0.12563393260770894,8.751226766148834e-05,0.00017276791164945357,0.0006844578900495106,0.09135634096634218,0.09135634096634218,0.09135634096634218,0.08953298307907705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489071.4054157907,595.2031732790686,0.0,0.09135634096634218,0.09135634092343821,0.09135634092343821,0.3680616200243894,0.3680616200243894,0.5,9.464071036777371,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26804.88567377529,20329.261510110893,0.7584162737168523,0.970195548194368,0.6466743005933576,41059.97430708969,25750.0,0.0,9542.543902547493,-9542.543902547493,0.18146526123353016,4.53663153083825,7603.449381144215,1939.0945214032777,9542.543902547493,3.825148220795975,0.9819548768048162,1.4465223131820288,1.4452288923135603,1.2719109937292017,0.0002590133107392893,0.003223495968201908,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51824.29211998332,16207.456097452507,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9652303560957,260.9652303560957,-12.184769643904303,245.72402682575554,276.20643388645647,121632.56252487285,119006.85933820836,2625.703186664463,0.0,nan,276.20643388645647,3.056433886456489,270.10995247429173,-3.040047525708246,264.01347106219,-9.136528937809999,257.916989649999,-15.233010350000995,251.8205082378813,-21.329491762118664,245.72402682575554,-27.425973174244433,1.0,1.0,26022.012520719443,26022.012520719443,275.2505879766672,2.1005879766672138,275.2505879766672,275.2505879766672,77412.81152235145,77847.99526375452,-435.18374140307424,0.0,8546.071908451686,8546.071908451686,0.8830993088570301,3981.5274314102285,275.2505879766672,2.1005879766672138,1.0,0.002,0.14740379681689403,0.004745849955462601,0.0002274540828459344,0.0017725459176264585,0.1137270414229672,0.1137270414229672,0.0,4.723929580841002e-13,0.9799239964032807,0.9799239964032807,0.0,0.08952227069447614,0.0018340702289620645,0.0,0.0,0.0,1599539.553904125,266.14137428203844,0.0,1.0,1286114.2675772544,2591.6399573970334,,,,,,,,,,,,,,,,,,,5.0,15344.3505842672,1531.0129558717774,0.3680616200243894,6.173730061729009,2.5183706639085104
