time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2728.0,-28.856328017280696,3.747027392833499,34.9690930346536,24.10529862334954,4.659786377266407,-25.50471657802406,-39.03684133021159,1.3081749357210646,-7.025683686543857,-7.02568368653508,39.803864074199396,42504.853003133576,21093.7072505737,21093.7072505737,63598.56025370728,77449.62611047541,77856.023066659,21093.7072505737,98949.73031723271,98949.73031723271,98949.73031723271,125730.95504662549,121543.71870929482,4187.236337330669,0.0,90798.77576116618,55854.00264470873,38827.52568495272,26781.224729392787,65608.7504143455,20310.810889950655,1530.3295388012066,0.0,0.8769466416953156,2.6757116279445734,0.001494314320929203,1.0,1.0,-7.025683686543857,327509.04591926676,1546093.783902263,4.720766657185359,1546093.783902263,4.720766657185359,0.7583973882889397,0.0912846969879973,3.9623838567245726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9623838567245726,1.2855611343195286,1.2858973780922047,3.082221258051595,6530.8569893987615,15345.323543155855,6449.894768131911,0.0003142854359678555,22915.189200327306,2336.698995103048,19279.167088904167,1965.9279253266068,0.8413269871072588,0.8413269871072587,35756.03599270385,35405.22815468563,1.0124007553438326,0.8,4315.374743805926,4273.035954225843,1.0124007553438326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3789.005355037273,4632.441516551485,5.567082987235896,3.747027392833499,-4.635854583944106,8.382881976777604,2.503764635068236,3.5,0.7153613243052103,0.6,0.00026154047397317835,0.9952288952235423,0.0002627942930801187,197.9820033203488,0.22981991564206983,0.00042924591104914257,1216.48291191327,0.1260631785187581,8.78972129749823e-05,0.00017364326099819606,0.0006880412542082636,0.0912846970370128,0.0912846970370128,0.0912846970370128,0.08943101187651986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489282.34320752247,595.1339264057466,0.0,0.0912846970370128,0.0912846969879973,0.0912846969879973,0.36783771299095563,0.36783771299095563,0.5,9.408460483550359,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,26781.224729392787,20310.810889950655,0.7583973882889397,0.9693609442651617,0.6478534148981413,41059.97430708969,25750.0,0.0,9504.602651647194,-9504.602651647194,0.18124090150099745,4.531022537524932,7574.673864910374,1929.9287867368196,9504.602651647194,4.006491536483382,0.9807408089880808,1.4462936605654255,1.4449507483702402,1.272110990141363,0.0002602801793109419,0.003213938262981662,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51781.059870650155,16245.397348352806,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98095741498304,260.98095741498304,-12.169042585016939,245.76865425786337,276.1932605721337,121435.66259977715,118806.24990653436,2629.4126932428,0.0,nan,276.1932605721337,3.043260572133704,270.1083393092712,-3.041660690728804,264.0234180464507,-9.126581953549305,257.9384967834829,-15.211503216517087,251.8535755206964,-21.296424479303568,245.76865425786337,-27.381345742136602,1.0,1.0,26022.012520719443,26022.012520719443,275.2344693639749,2.084469363974904,275.2344693639749,275.2344693639749,77436.39157821321,77856.023066659,-419.631488445797,0.0,8546.071908451686,8546.071908451686,0.8830571887009274,3982.1957760081955,275.2344693639749,2.084469363974904,1.0,0.002,0.14926818623586088,0.00473514560135601,0.00023032290901263538,0.001769677092430569,0.11516145450631769,0.11516145450631769,0.0,1.4432040632006427e-12,0.979576101148653,0.979576101148653,0.0,0.08942030757003858,0.0018643894179587157,0.0,0.0,0.0,1599519.4337951867,266.1243163134561,0.0,1.0,1286172.3300936585,2591.4058701123004,,,,,,,,,,,,,,,,,,,5.0,15345.323543155855,1530.3295388012066,0.36783771299095563,6.173730061729009,2.503764635068236
2729.0,-28.810391958443503,3.70812494479016,34.964032810946385,24.093746405001752,4.645619418593725,-25.464790820855008,-38.99806804312391,1.3000182790347483,-7.042113064952559,-7.042113064952428,39.792258116227124,42550.2397936281,20950.687019428522,20950.687019428522,63500.92681305662,77472.89248188538,77863.71873379358,20950.687019428522,98814.40575322209,98814.40575322209,98814.40575322209,125572.67027350758,121413.68417844056,4158.986095067031,0.0,90800.31456446381,55877.66186835722,38802.947440118434,26758.26452028549,65561.21196040392,20292.90223933998,1529.665175003623,0.0,0.8769010744211394,2.674067003656707,0.001494314320929203,1.0,1.0,-7.042113064952559,327295.7607926827,1545595.4840038535,4.722320509928243,1545595.4840038535,4.722320509928243,0.7583788636200935,0.09121199768463518,3.9630320931727443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9630320931727443,1.2855967505783437,1.2859346156562852,3.082640097985561,6531.744460959421,15346.289122014046,6449.715223296996,0.0003140821451669802,22911.82923319968,2336.3563738075372,19278.630417377462,1965.8732000609243,0.8414269424390767,0.8414269424390767,35760.71559719308,35405.22815468563,1.0125663816671522,0.8,4315.939522491906,4273.035954225843,1.0125663816671522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3776.088929278367,4632.441516551485,5.548250428369102,3.70812494479016,-4.665439789051497,8.373564733841658,2.489555572604501,3.5,0.7113015921727145,0.6,0.0002627942930801187,0.9952754991761525,0.0002640417585860888,197.94438365038704,0.22957791737364017,0.00042746390984451136,1211.4327204993451,0.1264906424286026,8.828050054283941e-05,0.0001745137925372793,0.000691603760526528,0.09121199772736109,0.09121199772736109,0.09121199772736109,0.08933260016071047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489498.18863938627,595.0630819673501,0.0,0.09121199772736109,0.09121199768463518,0.09121199768463518,0.36760963706836713,0.36760963706836713,0.5,9.352078557926587,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,26758.26452028549,20292.90223933998,0.7583788636200935,0.9685746329919646,0.6490154547375752,41059.97430708969,25750.0,0.0,9467.606735376708,-9467.606735376708,0.18102098451001983,4.525524612750492,7546.5430646642035,1921.063670712505,9467.606735376708,4.187612995370453,0.9795507819806262,1.4460659061171295,1.444675356023059,1.2723036472418119,0.00026154047397317835,0.003204757034903097,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51739.01376296574,16282.393264623292,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99671310865875,260.99671310865875,-12.153286891341224,245.8129732310621,276.1804529862951,121242.26480199966,118608.06465332289,2634.200148676792,0.0,nan,276.1804529862951,3.0304529862951313,270.1069570352314,-3.043042964768574,264.03346108420624,-9.11653891579374,257.9599651330589,-15.190034866941062,251.88646918209852,-21.263530817901454,245.8129732310621,-27.337026768937875,1.0,1.0,26022.012520719443,26022.012520719443,275.2189404772942,2.068940477294234,275.2189404772942,275.2189404772942,77459.44457204395,77863.71873379358,-404.27416174962127,0.0,8546.071908451686,8546.071908451686,0.8830161305344966,3982.847253638608,275.2189404772942,2.068940477294234,1.0,0.002,0.1511582718971001,0.004724457423099914,0.00023323148378049296,0.0017667685174939092,0.11661574189024648,0.11661574189024648,0.0,1.2744020248811605e-12,0.9792781025707779,0.9792781025707779,0.0,0.08932191202429973,0.0018900856603354583,0.0,0.0,0.0,1599500.0512259146,266.1078869350474,0.0,1.0,1286228.2477343413,2591.1804593249567,,,,,,,,,,,,,,,,,,,5.0,15346.289122014046,1529.665175003623,0.36760963706836713,6.173730061729009,2.489555572604501
2730.0,-28.764883539937255,3.6706766950326752,34.95892948248422,24.082703806366794,4.6319970789184906,-25.425195478023202,-38.959615224134154,1.2923090158195378,-7.057933256768138,-7.057933256761947,39.78089567185325,42594.949347059955,20812.263888757032,20812.263888757032,63407.21323581699,77495.64142805409,77871.16153620271,20812.263888757032,98683.42542495974,98683.42542495974,98683.42542495974,125419.42042210083,121288.96649577627,4130.453926324556,0.0,90801.64990660017,55900.95782088492,38778.54676190583,26735.99499714108,65514.541759046915,20275.52797008606,1529.0197454164033,0.0,0.8768578956798876,2.672484115197633,0.001494314320929203,1.0,1.0,-7.057933256768138,327090.48733561474,1545107.7569307035,4.723793007606879,1545107.7569307035,4.723793007606879,0.7583607033235215,0.09113840820795092,3.963660873419805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963660873419805,1.2856302862659947,1.2859697640203123,3.0830487705232312,6532.610389027384,15347.247496792175,6449.547507681206,0.0003138841871746235,22908.531482981656,2336.0200968711697,19278.12910417834,1965.8220803412319,0.8415261850590345,0.8415261850590345,35765.25460153561,35405.22815468563,1.0127270368737367,0.8,4316.4873322297035,4273.035954225843,1.0127270368737367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3763.4943333044394,4632.441516551485,5.530037259411352,3.6706766950326752,-4.694010067166703,8.364686762199378,2.4757317130994827,3.5,0.7073519180284237,0.6,0.0002640417585860888,0.9953211182865551,0.00026528298629957395,197.90712645496944,0.22933994880701444,0.0004257584157423756,1206.5993502138924,0.126916400844345,8.866214517210548e-05,0.00017537961341398332,0.0006951453116844969,0.09113840824519254,0.09113840824519254,0.09113840824519254,0.08923765544730589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489718.32460979547,594.990840253916,0.0,0.09113840824519254,0.09113840820795092,0.09113840820795092,0.36737793868547136,0.36737793868547136,0.5,9.295055975058943,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,26735.99499714108,20275.52797008606,0.7583607033235215,0.967834186630193,0.6501602270793264,41059.97430708969,25750.0,0.0,9431.526072933117,-9431.526072933117,0.18080539112861965,4.520134778215487,7519.037806417155,1912.488266515962,9431.526072933117,4.3685169722909345,0.9783841511288935,1.4458390298907402,1.4444026558006378,1.2724891874463846,0.0002627942930801187,0.0031959387798821,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51698.099730236696,16318.473927066883,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0125028652155,261.0125028652155,-12.137497134784496,245.85697091470877,276.16803481575835,121052.1482585251,118412.25312831943,2639.8951302056594,0.0,nan,276.16803481575835,3.0180348157583694,270.1058220355606,-3.0441779644393705,264.04360925534115,-9.106390744658825,257.98139647501387,-15.16860352498611,251.9191836949103,-21.23081630508969,245.85697091470877,-27.29302908529121,1.0,1.0,26022.012520719443,26022.012520719443,275.203991188806,2.0539911888060374,275.203991188806,275.203991188806,77481.98124925682,77871.16153620271,-389.18028694589157,0.0,8546.071908451686,8546.071908451686,0.8829763037548675,3983.479177786904,275.203991188806,2.0539911888060374,1.0,0.002,0.1530696825408001,0.004713799507964156,0.00023617306048175467,0.001763826940579523,0.11808653024087733,0.11808653024087733,0.0,1.061277368069602e-12,0.9790273861360037,0.9790273861360037,0.0,0.0892269975644263,0.001911410643524625,0.0,0.0,0.0,1599481.3837372642,266.09206674323184,0.0,1.0,1286282.087123993,2590.963453227667,,,,,,,,,,,,,,,,,,,5.0,15347.247496792175,1529.0197454164033,0.36737793868547136,6.173730061729009,2.4757317130994827
2731.0,-28.719793990201687,3.634638247517776,34.95379453832248,24.07215650836008,4.618909650792621,-25.385923625953975,-38.92147037023676,1.2850392856256796,-7.073163249029619,-7.073163248960284,39.769778102645155,42638.98542661533,20678.281937981075,20678.281937981075,63317.2673645964,77517.88877396622,77878.41245485833,20678.281937981075,98556.69439283942,98556.69439283942,98556.69439283942,125271.09922481833,121169.39694023137,4101.702284586969,0.0,90802.79664762838,55923.89329661446,38754.33705668213,26714.404831978914,65468.74188866105,20258.679492817057,1528.3930734024868,0.0,0.8768169988103652,2.670960978350317,0.001494314320929203,1.0,1.0,-7.073163249029619,326892.9676263625,1544630.6536081145,4.725187772695134,1544630.6536081145,4.725187772695134,0.7583429097610318,0.09106408340112987,3.964271945512214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964271945512214,1.2856617776279835,1.286002859579876,3.083448551162659,6533.45747622997,15348.19883571097,6449.38975615948,0.00031369086330812235,22905.28951991359,2335.6895086409313,19277.65757432317,1965.7739976774099,0.8416247067107971,0.8416247067107971,35769.665637241415,35405.22815468563,1.0128831675946093,0.8,4317.019697508749,4273.035954225843,1.0128831675946093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3751.2133118300203,4632.441516551485,5.512424972679897,3.634638247517776,-4.721596913961701,8.356235161479477,2.462281699330625,3.5,0.7035090569516071,0.6,0.00026528298629957395,0.9953657904384082,0.0002665180869665314,197.87022419851547,0.22910591279562859,0.00042412701700117315,1201.9759661813248,0.12734052786134617,8.904223920278984e-05,0.0001762407470967841,0.0006986662493718944,0.09106408342815803,0.09106408342815803,0.09106408342815803,0.08914608457548409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489942.1640999592,594.9173918221388,0.0,0.09106408342815803,0.09106408340112987,0.09106408340112987,0.3671431346013823,0.3671431346013823,0.5,9.237516008608626,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,26714.404831978914,20258.679492817057,0.7583429097610318,0.9671373778997688,0.6512876862538312,41059.97430708969,25750.0,0.0,9396.331755572663,-9396.331755572663,0.1805940061404704,4.514850153511755,7492.139624381658,1904.1921311910041,9396.331755572663,4.549207725209257,0.9772402929679125,1.445613012535231,1.4441325907011104,1.2726678258193505,0.0002640417585860888,0.003187470573148159,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51658.28202884367,16353.668244427337,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0283310407221,261.0283310407221,-12.121668959277883,245.9006382378213,276.15602384363814,120865.21458795552,118218.89617866928,2646.318409286228,0.0,nan,276.15602384363814,3.006023843638161,270.1049467225133,-3.0450532774866588,264.053869601304,-9.096130398696005,258.00279248006984,-15.147207519930134,251.9517153589859,-21.198284641014084,245.9006382378213,-27.249361762178665,1.0,1.0,26022.012520719443,26022.012520719443,275.1896096470693,2.0396096470693124,275.1896096470693,275.1896096470693,77504.01726672958,77878.41245485833,-374.3951881287503,0.0,8546.071908451686,8546.071908451686,0.8829375977251205,3984.093305239775,275.1896096470693,2.0396096470693124,1.0,0.002,0.15499829593681894,0.004703184963350298,0.00023914127754773,0.001760858722469756,0.11957063877386499,0.11957063877386499,0.0,1.7486012637846216e-14,0.9788213604685189,0.9788213604685189,0.0,0.0891354700045126,0.0019286133966172642,0.0,0.0,0.0,1599463.4093282325,266.07683675097036,0.0,1.0,1286333.9134244665,2590.7545861594585,,,,,,,,,,,,,,,,,,,5.0,15348.19883571097,1528.3930734024868,0.3671431346013823,6.173730061729009,2.462281699330625
2732.0,-28.675114857018055,3.5999666781836437,34.94863868677498,24.062090296670817,4.6063456708604,-25.34696880420941,-38.883632503543026,1.278199616786891,-7.087821808406261,-7.087821808386959,39.758905877943505,42682.392585795744,20548.592320602802,20548.592320602802,63230.984906398546,77539.64919473356,77885.51953769707,20548.592320602802,98434.11185829988,98434.11185829988,98434.11185829988,125127.59263264775,121054.80295004338,4072.7896826043693,0.0,90803.76641868106,55946.50980470225,38730.285126643124,26693.480774347867,65423.76590099099,20242.34678300682,1527.7848895331836,0.0,0.8767782815022285,2.6694956375551806,0.001494314320929203,1.0,1.0,-7.087821808406261,326702.94750676845,1544164.18679464,4.726508280928959,1544164.18679464,4.726508280928959,0.7583254860662265,0.09098916851426002,3.9648666252038223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9648666252038223,1.2856912684961284,1.2860339463126678,3.0838403607123523,6534.287673649913,15349.143300239342,6449.2406453616,0.0003135016710041914,22902.098608175274,2335.364126197557,19277.21187216981,1965.7285487062159,0.8417225077045339,0.841722507704534,35773.95821352242,35405.22815468563,1.0130351100087573,0.8,4317.537765990184,4273.035954225843,1.0130351100087573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3739.2378439611043,4632.441516551485,5.495395901009328,3.5999666781836437,-4.74823106565727,8.348197743840913,2.4491945621553515,3.5,0.699769874901529,0.6,0.0002665180869665314,0.9954095500550468,0.0002677471669342461,197.8336696200277,0.22887571489662484,0.0004225672450652083,1197.5555725148004,0.12776309510641137,8.942076147477731e-05,0.00017709732549175408,0.0007021672752551138,0.09098916854308847,0.09098916854308847,0.09098916854308847,0.0890577907622292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490169.15058123047,594.8429173732208,0.0,0.09098916854308847,0.09098916851426002,0.09098916851426002,0.36690571298328206,0.36690571298328206,0.5,9.17957467565994,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,26693.480774347867,20242.34678300682,0.7583254860662265,0.9664834183053466,0.6523988950802544,41059.97430708969,25750.0,0.0,9361.995992112514,-9361.995992112514,0.1803867179229091,4.509667948072724,7465.830715072859,1896.1652770396554,9361.995992112514,4.729689398951708,0.9761186034789446,1.445387835273092,1.4438651059193672,1.2728397703806122,0.00026528298629957395,0.0031793400379402773,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51619.525871717,16388.004007887488,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.044200925492,261.044200925492,-12.105799074507956,245.94396913445334,276.1444327165428,120681.34726216922,118028.05545963849,2653.2918025307267,0.0,nan,276.1444327165428,2.9944327165428035,270.1043400001443,-3.0456599998556726,264.0642472837236,-9.085752716276374,258.0241545672297,-15.12584543277029,251.9840618508582,-21.165938149141766,245.94396913445334,-27.206030865546637,1.0,1.0,26022.012520719443,26022.012520719443,275.17578270746924,2.0257827074692614,275.17578270746924,275.17578270746924,77525.56715355985,77885.51953769707,-359.9523841372138,0.0,8546.071908451686,8546.071908451686,0.8828999291785244,3984.6909583298416,275.17578270746924,2.0257827074692614,1.0,0.002,0.15694023270967963,0.0046926259281762405,0.0002421301487446261,0.0017578698518832348,0.12106507437231304,0.12106507437231304,0.0,6.278606107246176e-13,0.9786574951210075,0.9786574951210075,0.0,0.08904723174130895,0.001941936772951063,0.0,0.0,0.0,1599446.1062263695,266.0621781915937,0.0,1.0,1286383.791005121,2590.553595889074,,,,,,,,,,,,,,,,,,,5.0,15349.143300239342,1527.7848895331836,0.36690571298328206,6.173730061729009,2.4491945621553515
2733.0,-28.630834252546702,3.5666204282203675,34.94347185244232,24.052459699474298,4.594249908845657,-25.30832583641191,-38.84609694415701,1.2717414920435706,-7.101930175291557,-7.101930175300155,39.748277823959626,42725.19726827315,20423.0579453672,20423.0579453672,63148.255213640354,77560.95577400315,77892.50023168996,20423.0579453672,98315.55817705716,98315.55817705716,98315.55817705716,124988.76492049372,120944.99424688851,4043.7706736052087,0.0,90804.56508620651,55968.8065778167,38706.39834265534,26673.206743436564,65379.605086091906,20226.517551720925,1527.194851596086,0.0,0.8767416338985404,2.668085896386444,0.001494314320929203,1.0,1.0,-7.101930175291557,326520.1416298677,1543708.298919857,4.727758266960918,1543708.298919857,4.727758266960918,0.7583084308637931,0.09091379962312726,3.965444638579899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965444638579899,1.2857189856750089,1.2860632512127812,3.084223444439549,6535.099382099055,15350.081045741113,6449.101459153125,0.00031331703899557036,22898.961746374385,2335.0442553139337,19276.795835278335,1965.6861247498725,0.8418196444356456,0.8418196444356456,35778.130363939694,35405.22815468563,1.0131827941301597,0.8,4318.041300345663,4273.035954225843,1.0131827941301597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3727.5601332065053,4632.441516551485,5.478934535067838,3.5666204282203675,-4.77394464296791,8.340565071188278,2.436459702485418,3.5,0.6961313435672623,0.6,0.0002677471669342461,0.995452046760582,0.000268970431881228,197.79745269466272,0.22864926318233886,0.00042107664857613225,1193.3312220647588,0.1281841717549875,8.979772828229429e-05,0.00017794943865195178,0.0007056486474406848,0.09091379964214832,0.09091379964214832,0.09091379964214832,0.08897266456790733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490398.7549324028,594.7675887167231,0.0,0.09091379964214832,0.09091379962312726,0.09091379962312726,0.3666661340769698,0.3666661340769698,0.5,9.121340623709495,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,26673.206743436564,20226.517551720925,0.7583084308637931,0.965870857287784,0.6534942695357763,41059.97430708969,25750.0,0.0,9328.492045367733,-9328.492045367733,0.1801834182274214,4.504585455685531,7440.093900190216,1888.398145177517,9328.492045367733,4.9099660286733675,0.9750184969016302,1.4451634798797606,1.4436001486461407,1.2730052224111184,0.0002665180869665314,0.003171535315541161,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51581.79757452218,16421.507954632267,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0601112714224,261.0601112714224,-12.089888728577591,245.9869601928283,276.1332623500311,120499.92197282502,117839.86545134887,2660.0565214761286,0.0,nan,276.1332623500311,2.9832623500311115,270.10400191858406,-3.0459980814159167,264.0747414871568,-9.075258512843163,258.0454810556707,-15.1045189443293,252.01622062426316,-21.13377937573682,245.9869601928283,-27.163039807171685,1.0,1.0,26022.012520719443,26022.012520719443,275.162491171267,2.0124911712670155,275.162491171267,275.162491171267,77546.53452353942,77892.50023168996,-345.9657081505429,0.0,8546.071908451686,8546.071908451686,0.8828633155357228,3985.2718617727983,275.162491171267,2.0124911712670155,1.0,0.002,0.15889186061417124,0.0046821330708331985,0.0002451340682843089,0.001754865932184396,0.12256703414215446,0.12256703414215446,0.0,4.687049359741735e-13,0.9785332049412333,0.9785332049412333,0.0,0.08896217171860381,0.0019516279045234538,0.0,0.0,0.0,1599429.4497086257,266.0480698247084,0.0,1.0,1286431.7926111137,2590.3601866623626,,,,,,,,,,,,,,,,,,,4.0,15350.081045741113,1527.194851596086,0.3666661340769698,6.173730061729009,2.436459702485418
2734.0,-28.614788420463373,3.5727625588192202,34.9383585776142,24.04083494273948,4.58318914155477,-25.294990664320274,-38.832066127192206,1.2633913862291313,-7.110291291839985,-7.110291291843308,39.73948761482463,42752.39996953843,20364.425435474728,20364.425435474728,63116.82540501315,77571.36425877412,77863.08786849167,20364.425435474728,98227.51330396639,98227.51330396639,98227.51330396639,124883.59051025231,120868.62584719744,4014.964663054864,0.0,90806.32820661958,55987.36392064298,38687.73809552956,26656.077206285925,65343.815301815484,20213.329472471956,1526.620854428573,0.0,0.876729505387718,2.667250711507822,0.001494314320929203,1.0,1.0,-7.110291291839985,326411.84238179296,1543331.3218450549,4.7281719639322155,1543331.3218450549,4.7281719639322155,0.7583009801496723,0.09083801965489548,3.9660827656742157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9660827656742157,1.2857555809432364,1.2861014291814135,3.084631966181845,6535.964990649715,15351.012296688788,6448.918950471674,0.0003131179668835449,22895.72194320633,2334.713887332201,19276.250304616,1965.6304961037665,0.8419149373158638,0.8419149373158638,35782.73627910389,35405.22815468563,1.0133458374837698,0.8,4318.59718551078,4273.035954225843,1.0133458374837698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3716.1725863229153,4632.441516551485,5.479946090346938,3.5727625588192202,-4.786375634729796,8.359138193549017,2.424066861543469,3.5,0.6925905318695625,0.6,0.000268970431881228,0.998349981077479,0.0002694149716825146,197.78408484383885,0.11422852462599828,8.88811410381943e-05,251.88915370224265,0.1282730528960257,8.993901539700574e-05,0.00017903141648422223,0.0007100534154323165,0.09083801962651178,0.09083801962651178,0.09083801962651178,0.08891015372469649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.3586475962,594.6900555000923,0.0,0.09083801962651178,0.09083801965489548,0.09083801965489548,0.3664248296846319,0.3664248296846319,0.5,9.063504645409461,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26656.077206285925,20213.329472471956,0.7583009801496723,0.9659188878623611,0.6542684992002695,41059.97430708969,25750.0,0.0,4648.51889887999,-4648.51889887999,0.09000404888525945,2.2501012221314842,3707.952207467772,940.5666914122177,4648.51889887999,5.000007166149753,0.9740697931305128,1.4450517000902043,1.4433376458974225,1.2731643769432577,0.0002677471669342461,0.0031640450277803794,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45960.38235967192,21101.48110112001,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0735820148801,261.0735820148801,-12.07641798511986,246.0248056955156,276.1223583342525,120217.91991736871,117965.74141773421,2252.1784996344977,0.0,nan,276.1223583342525,2.972358334252533,270.1028478065124,-3.047152193487591,264.083337278749,-9.066662721250964,258.06382675098837,-15.086173249011608,252.04431622326305,-21.105683776736925,246.0248056955156,-27.12519430448438,1.0,1.0,26022.012520719443,26022.012520719443,275.15068843107343,2.0006884310734563,275.15068843107343,275.15068843107343,77556.08867970502,77863.08786849167,-306.99918878664903,0.0,8546.071908451686,8546.071908451686,0.8828228931582867,3985.913179502587,275.15068843107343,2.0006884310734563,1.0,0.002,0.16082915276938076,0.004672706882233967,0.00024811861983028445,0.0017518813792065117,0.12405930991514222,0.12405930991514222,0.0,-9.632039089935152e-13,0.9786731132702211,0.9786731132702211,0.0,0.0889007274989581,0.0019372921559373847,0.0,0.0,0.0,1599419.5771403362,266.03970870816,0.0,1.0,1286460.2382644364,2590.245582694732,,,,,,,,,,,,,,,,,,,6.0,15351.012296688788,1526.620854428573,0.3664248296846319,6.173730061729009,2.424066861543469
2735.0,-28.62325549804397,3.617027800689603,34.93342852167173,24.031588236708217,4.575616551934825,-25.303368292945112,-38.83984355544669,1.2557293488012726,-7.106681860290337,-7.106681860294651,39.734540888856856,42754.92171603847,20438.170985724544,20438.170985724544,63193.09270176302,77572.64815220416,77764.2153273393,20438.170985724544,98202.38631306385,98202.38631306385,98202.38631306385,124847.9739713443,120860.93263749278,3987.0413338515186,0.0,90809.32663663421,55991.60020830415,38686.36269814451,26645.587658280445,65331.95035642496,20205.70697536698,1526.0857991017276,0.0,0.8767684048431466,2.6676112292475995,0.001494314320929203,1.0,1.0,-7.106681860290337,326458.59089210414,1543119.207062752,4.726845150087532,1543119.207062752,4.726845150087532,0.7583134301445142,0.09076265117656214,3.9664896837006856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9664896837006856,1.2857914821884755,1.2861373400835288,3.0848623113831333,6536.453064490579,15351.379387049774,6448.73850358723,0.00031300089109183033,22894.129035502807,2334.5514559510952,19275.71093680289,1965.5754958933878,0.8419499561180643,0.8419499561180643,35785.67328105839,35405.22815468563,1.0134498062390085,0.8,4318.951650532002,4273.035954225843,1.0134498062390085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3715.6794586688197,4632.441516551485,5.500520487051575,3.617027800689603,-4.774237035253138,8.39126483594274,2.42353077165449,3.5,0.6924373633298543,0.6,0.000268970431881228,0.9992202979603713,0.0002691803123197716,197.79093339201708,0.0,0.0,0.0,0.1282730528960257,8.986067311987648e-05,0.0001791097587613515,0.0007104370103770192,0.09076265114160903,0.09076265114160903,0.09076265114160903,0.08889494946638236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490881.8826590711,594.6094626687194,0.0,0.09076265114160903,0.09076265117656214,0.09076265117656214,0.3661845667680547,0.3661845667680547,0.5,9.00747359617193,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,26645.587658280445,20205.70697536698,0.7583134301445142,0.9672616898318022,0.6544259199791945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432418651232044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0831453807176,261.0831453807176,-12.066854619282367,246.05423886078634,276.11205190067386,119906.7098775086,118307.80726809394,1598.9026094146811,0.0,nan,276.11205190067386,2.9620519006738846,270.10048929265804,-3.0495107073419376,264.0889266847245,-9.06107331527545,258.07736407670717,-15.072635923292808,252.06580146875558,-21.084198531244397,246.05423886078634,-27.095761139213636,1.0,1.0,26022.012520719443,26022.012520719443,275.14272850745965,1.992728507459674,275.14272850745965,275.14272850745965,77557.25282895331,77764.2153273393,-206.9624983859976,0.0,8546.071908451686,8546.071908451686,0.8827971163083401,3986.322132119189,275.14272850745965,1.992728507459674,1.0,0.002,0.16270394341729114,0.004665617913741137,0.0002510128028625034,0.0017489871970699177,0.12550640143125172,0.12550640143125172,0.0,-6.757875509189049e-14,0.9793440294794795,0.9793440294794795,0.0,0.0888878605294948,0.0018747906470673514,0.0,0.0,0.0,1599423.8391754942,266.04331813970964,0.0,1.0,1286447.9586521625,2590.2950548038552,,,,,,,,,,,,,,,,,,,6.0,15351.379387049774,1526.0857991017276,0.3661845667680547,6.173730061729009,2.42353077165449
2736.0,-28.631708803023653,3.6601365118204527,34.928767907065186,24.027904320415132,4.572354904737727,-25.311302432139808,-38.8472089433111,1.2519485352246356,-7.0959682817744465,-7.095968281802676,39.7324457374773,42751.991527960316,20576.954672385786,20576.954672385786,63328.9462003461,77572.49365961461,77644.06439705646,20576.954672385786,98221.01906944223,98221.01906944223,98221.01906944223,124862.42194546813,120901.91164104224,3960.5103044258794,0.0,90811.50309394511,55991.27383946772,38689.14361608599,26641.402876025895,65330.546492111884,20203.093493029668,1525.6885880840264,0.0,0.8768353656041583,2.66868155103942,0.001494314320929203,1.0,1.0,-7.0959682817744465,326597.38165860093,1543029.3739646927,4.724561373176144,1543029.3739646927,4.724561373176144,0.7583344460891757,0.09069008387038001,3.966567879015022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966567879015022,1.2858091983086362,1.28615506096905,3.0848806216604125,6536.491861770961,15351.255936981559,6448.649436660154,0.0003129869556009227,22894.226410287833,2334.5613854157978,19275.4447097975,1965.5483482940149,0.8419347465322443,0.8419347465322443,35786.237662499436,35405.22815468563,1.0134697853723185,0.8,4319.019765392862,4273.035954225843,1.0134697853723185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3725.7658943767515,4632.441516551485,5.522879122234251,3.6601365118204527,-4.750024271985257,8.41016078380571,2.4345053905500875,3.5,0.6955729687285964,0.6,0.000268970431881228,1.000090015970932,0.0002689462224258878,197.79777896947363,0.0,0.0,0.0,0.1282730528960257,8.978653948194814e-05,0.00017918389239927985,0.0007107450720278674,0.09069008382296206,0.09069008382296206,0.09069008382296206,0.08891425977744284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491128.9335838589,594.5288224665912,0.0,0.09069008382296206,0.09069008387038001,0.09069008387038001,0.3659509899386872,0.3659509899386872,0.5,8.954198870422124,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,26641.402876025895,20203.093493029668,0.7583344460891757,0.9693619539520084,0.6543951309686696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432918393739331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08990495712465,261.08990495712465,-12.060095042875332,246.07683077381017,276.10297914044787,119693.30109343221,118563.165060326,1130.136033106209,0.0,nan,276.10297914044787,2.9529791404478942,270.0977494670965,-3.0522505329034857,264.09251979381156,-9.057480206188416,258.08729012045785,-15.062709879542126,252.08206044712398,-21.067939552876,246.07683077381017,-27.073169226189805,1.0,1.0,26022.012520719443,26022.012520719443,275.1393828864071,1.9893828864070997,275.1393828864071,275.1393828864071,77557.15608657045,77644.06439705646,-86.90831048600376,0.0,8546.071908451686,8546.071908451686,0.8827921628619664,3986.400718410097,275.1393828864071,1.9893828864070997,1.0,0.002,0.16448524437945938,0.0046601411735100184,0.0002537664894214705,0.0017462335079654623,0.12688324471073525,0.12688324471073525,0.0,-2.613067314610751e-12,0.980358371179713,0.980358371179713,0.0,0.08890878290531731,0.0017813009650626986,0.0,0.0,0.0,1599436.4887393073,266.05403171822553,0.0,1.0,1286411.50862484,2590.4419128175264,,,,,,,,,,,,,,,,,,,6.0,15351.255936981559,1525.6885880840264,0.3659509899386872,6.173730061729009,2.4345053905500875
2737.0,-28.640059074842867,3.7021365887410673,34.92440255260247,24.027617659326665,4.572611010761407,-25.318792066169067,-38.854198542516656,1.2513440028341478,-7.084180243646983,-7.084180243623434,39.7316342356004,42744.43392752739,20709.99077263506,20709.99077263506,63454.424700162446,77569.74492021312,77546.08678529887,20709.99077263506,98256.07755793394,98256.07755793394,98256.07755793394,124897.39883564878,120961.8556455821,3935.5431900666927,0.0,90812.08605578194,55989.37930871752,38691.89638562713,26641.32127771485,65333.21766334198,20203.51933443667,1525.4630899527508,0.0,0.876903258135589,2.669859606766646,0.001494314320929203,1.0,1.0,-7.084180243646983,326750.14530048595,1542994.5805366733,4.722246042515772,1542994.5805366733,4.722246042515772,0.7583527529971524,0.09062188404245403,3.9665381612201873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9665381612201873,1.285812081098317,1.2861579134037253,3.084850593278019,6536.428235231976,15351.13248058853,6448.635965968642,0.0003129999264555694,22894.544906595907,2334.5938630007095,19275.404444999116,1965.5442424272424,0.8419212752923463,0.8419212752923463,35786.02317200832,35405.22815468563,1.0134621923881386,0.8,4318.993878662902,4273.035954225843,1.0134621923881386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3735.5819889792274,4632.441516551485,5.543979715539373,3.7021365887410673,-4.7253600226425645,8.427496611383631,2.44520489807571,3.5,0.6986299708787743,0.6,0.0002689462224258878,1.0008598421160149,0.00026871516980567683,197.80460742446488,0.0,4.788576496346107e-06,13.570825790644866,0.12827784147252205,8.97162404781351e-05,0.0001792299819477527,0.0007109225630305664,0.0906218840329901,0.0906218840329901,0.0906218840329901,0.08894724901321727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491367.56971932726,594.4509738567117,0.0,0.0906218840329901,0.09062188404245403,0.09062188404245403,0.36572793102493006,0.36572793102493006,0.5,8.903959820409508,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,26641.32127771485,20203.51933443667,0.7583527529971524,0.9712429139360496,0.6542526980346629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433417570121938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.54513288033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09469968638973,261.09469968638973,-12.055300313610246,246.09387507482265,276.0955242979568,119559.03421463126,118757.40169036186,801.6325242693881,0.0,nan,276.0955242979568,2.9455242979568084,270.09519445332757,-3.054805546672412,264.0948646087103,-9.055135391289696,258.09453476407873,-15.055465235921247,252.09420491944252,-21.05579508055746,246.09387507482265,-27.05612492517733,1.0,1.0,26022.012520719443,26022.012520719443,275.13970628763883,1.9897062876388532,275.13970628763883,275.13970628763883,77554.59351362717,77546.08678529887,8.506728328298777,0.0,8546.071908451686,8546.071908451686,0.8827940453997333,3986.370852026288,275.13970628763883,1.9897062876388532,1.0,0.002,0.16616475673027534,0.0046552638347154285,0.0002563638194099761,0.0017436361806999182,0.12818190970498805,0.12818190970498805,0.0,1.0989429852226174e-13,0.9814668126983674,0.9814668126983674,0.0,0.0889423716918684,0.0016795123505856271,0.0,0.0,0.0,1599450.4050473408,266.065819756353,0.0,1.0,1286371.400508984,2590.6035233958874,,,,,,,,,,,,,,,,,,,6.0,15351.13248058853,1525.4630899527508,0.36572793102493006,6.173730061729009,2.44520489807571
2738.0,-28.647798313789743,3.7430692100402863,34.920350404477084,24.030144418962323,4.575732763318841,-25.325445206083,-38.86068690391255,1.25337965505226,-7.071678263203751,-7.071678263193587,39.731931294270765,42736.526229870724,20838.085441163043,20838.085441163043,63574.61167103377,77565.11500747455,77466.7850477991,20838.085441163043,98304.87048896214,98304.87048896214,98304.87048896214,124949.43150356296,121037.21125896508,3912.220244597879,0.0,90811.40101208712,55985.224001469214,38695.7522340199,26644.561014600808,65340.3132486207,20206.403798439347,1525.3783588627562,0.0,0.8769707735400326,2.6711094601777745,0.001494314320929203,1.0,1.0,-7.071678263203751,326912.22246832534,1543007.3169634137,4.719943798102919,1543007.3169634137,4.719943798102919,0.758368801323713,0.0905582674834872,3.966424406236921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966424406236921,1.2858030198142156,1.2861485525788756,3.0847838627801836,6536.286841314502,15351.010806516319,6448.680762791043,0.00031303338078177395,22895.028799563817,2334.643206351182,19275.538345699075,1965.55789649871,0.8419093295076485,0.8419093295076484,35785.20213361637,35405.22815468563,1.0134331276545976,0.8,4318.8947880271,4273.035954225843,1.0134331276545976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3745.1406343496933,4632.441516551485,5.5640328296460275,3.7430692100402863,-4.70051292954507,8.443582139585356,2.4556418154664628,3.5,0.7016119472761322,0.6,0.00026871516980567683,1.0007969501554281,0.0002685011877423729,197.81093657046677,0.0,4.570327283522732e-05,129.52307521503423,0.1283235447453573,8.96510282801833e-05,0.00017906414152549352,0.0007102443812285796,0.09055826749548518,0.09055826749548518,0.09055826749548518,0.08899079658626335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491596.07478885807,594.3764695790328,0.0,0.09055826749548518,0.0905582674834872,0.0905582674834872,0.3655165363469787,0.3655165363469787,0.5,8.856935693383779,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,26644.561014600808,20206.403798439347,0.758368801323713,0.97297684247597,0.6540606266648541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433912512134819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41189.49738230472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09820287516874,261.09820287516874,-12.05179712483124,246.10651201395743,276.0898937363895,119486.61558783222,118900.91617900417,585.6994088280384,0.0,nan,276.0898937363895,2.9398937363895357,270.0932173918695,-3.0567826081305043,264.09654104744357,-9.053458952556412,258.09986470292716,-15.050135297072814,252.1031883584251,-21.04681164157489,246.10651201395743,-27.04348798604255,1.0,1.0,26022.012520719443,26022.012520719443,275.14292894789105,1.9929289478910732,275.14292894789105,275.14292894789105,77550.55346894477,77466.7850477991,83.76842114566534,0.0,8546.071908451686,8546.071908451686,0.882801251435588,3986.2565282681057,275.14292894789105,1.9929289478910732,1.0,0.002,0.1677365434750145,0.004650947979929958,0.00025879544752463267,0.0017412045527618323,0.12939772376231634,0.12939772376231634,0.0,2.86464862248037e-13,0.9826433655555914,0.9826433655555914,0.0,0.08898648073885734,0.0015717867446298616,0.0,0.0,0.0,1599465.1620500758,266.0783217367962,0.0,1.0,1286328.8603455974,2590.774949676884,,,,,,,,,,,,,,,,,,,5.0,15351.010806516319,1525.3783588627562,0.3655165363469787,6.173730061729009,2.4556418154664628
2739.0,-28.655535220463662,3.7829705705615817,34.91662161928561,24.034458165429555,4.580745773637772,-25.331907121048964,-38.86697427425531,1.257117674221854,-7.058720366233729,-7.058720366241856,39.73314839831882,42727.22892438956,20961.836737179026,20961.836737179026,63689.06566156859,77559.02190160993,77402.57208101534,20961.836737179026,98364.40881819437,98364.40881819437,98364.40881819437,125014.88722131544,121124.30511401055,3890.5821073048887,0.0,90809.82665681226,55980.4428539614,38699.31533650096,26650.47840312108,65349.79373962204,20211.266767104924,1525.4089473569022,0.0,0.877037219860435,2.6724053803315484,0.001494314320929203,1.0,1.0,-7.058720366233729,327080.2769131935,1543059.5012773746,4.717678228231718,1543059.5012773746,4.717678228231718,0.7583828875934155,0.09049927373091837,3.9662569604825046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9662569604825046,1.2857859465801915,1.2861311996073221,3.084694595575235,6536.097694818988,15350.901095126921,6448.766634278412,0.0003130797395001366,22895.598434894404,2334.7012929893904,19275.79502132134,1965.5840701280601,0.841899593764003,0.8418995937640029,35783.99356794594,35405.22815468563,1.013390344770763,0.8,4318.748926954258,4273.035954225843,1.013390344770763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3754.452817289501,4632.441516551485,5.583193545714144,3.7829705705615817,-4.6756728720923615,8.458643442653944,2.465826717206296,3.5,0.7045219192017989,0.6,0.0002685011877423729,1.0007967601199093,0.0002682874270198504,197.81726415982035,0.0,4.232799235143224e-05,119.95753032395896,0.12836587273770872,8.958787796341679e-05,0.00017891330977895612,0.0007096161602337473,0.09049927373366783,0.09049927373366783,0.09049927373366783,0.0890425029814472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491813.0202966023,594.305768148755,0.0,0.09049927373366783,0.09049927373091837,0.09049927373091837,0.3653175535121461,0.3653175535121461,0.5,8.813232571059674,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26650.47840312108,20211.266767104924,0.7583828875934155,0.9745870953369736,0.653823470271854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434371265419945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.93183741365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1008214936079,261.1008214936079,-12.049178506392082,246.1155605258281,276.08608246139556,119453.37797326507,119015.57020436857,437.80776889651713,0.0,nan,276.08608246139556,2.9360824613955856,270.0919780742546,-3.058021925745379,264.0978736871919,-9.05212631280807,258.1037693000514,-15.04623069994858,252.10966491292567,-21.04033508707431,246.1155605258281,-27.034439474171876,1.0,1.0,26022.012520719443,26022.012520719443,275.14837310432296,1.9983731043229795,275.14837310432296,275.14837310432296,77544.2334911671,77402.57208101534,141.66141015176254,0.0,8546.071908451686,8546.071908451686,0.8828118585661134,3986.0882452849173,275.14837310432296,1.9983731043229795,1.0,0.002,0.16919709839770364,0.004647163799558365,0.0002610558239373127,0.0017389441762237965,0.13052791196865635,0.13052791196865635,0.0,1.61108973384394e-13,0.9838611420587494,0.9838611420587494,0.0,0.08903871880838873,0.0014605549225296423,0.0,0.0,0.0,1599480.4548724752,266.09127963376625,0.0,1.0,1286284.765695656,2590.9526576163044,,,,,,,,,,,,,,,,,,,4.0,15350.901095126921,1525.4089473569022,0.3653175535121461,6.173730061729009,2.465826717206296
2740.0,-28.66322776542325,3.8218747769747234,34.91321850004792,24.040589841920905,4.5876436149199185,-25.338140627365163,-38.87305076988412,1.2625564745038789,-7.045387724427712,-7.045387724422126,39.735079522922526,42716.64019764868,21081.495216765357,21081.495216765357,63798.135414414035,77551.53781593763,77350.16089206988,21081.495216765357,98431.65610883523,98431.65610883523,98431.65610883523,125089.89869039395,121219.2677154458,3870.630974948149,0.0,90807.40239449039,55974.89824206806,38702.78239158036,26658.242581558727,65361.02497313909,20217.503651072257,1525.5163001638011,0.0,0.8771029441665361,2.6737392970183445,0.001494314320929203,1.0,1.0,-7.045387724427712,327253.2624344115,1543142.3025322752,4.715437490379653,1543142.3025322752,4.715437490379653,0.7583959666215223,0.0904447511967011,3.9660319960083465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9660319960083465,1.2857609042895344,1.2861058757329416,3.0845797090088336,6535.854263970793,15350.791172486093,6448.892409299137,0.00031314034479241066,22896.285881174037,2334.7713930010796,19276.17097127515,1965.622406354377,0.8418907359610038,0.8418907359610038,35782.36983594118,35405.22815468563,1.0133328656844862,0.8,4318.55295970315,4273.035954225843,1.0133328656844862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3763.5281078840385,4632.441516551485,5.601524583436143,3.8218747769747234,-4.650892405122481,8.472767182097204,2.4757687429802875,3.5,0.7073624979943679,0.6,0.0002682874270198504,1.0007922396567295,0.0002680750473363709,197.82355581586032,0.0,4.22855613142296e-05,119.83728076452668,0.12840815829902294,8.952688473624119e-05,0.00017876054228360921,0.0007089700303205971,0.090444751225609,0.090444751225609,0.090444751225609,0.08909989424276918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492017.2291217946,594.2392454103596,0.0,0.090444751225609,0.0904447511967011,0.0904447511967011,0.3651314384759074,0.3651314384759074,0.5,8.77288685568294,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,26658.242581558727,20217.503651072257,0.7583959666215223,0.9760883560291881,0.6535491176156373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443482990811234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.811587854216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10289175375664,261.10289175375664,-12.04710824624334,246.12169784906047,276.0840856584618,119453.11467911453,119106.98712027023,346.12755884431897,0.0,nan,276.0840856584618,2.934085658461811,270.0916080965553,-3.058391903444658,264.0991305347183,-9.050869465281664,258.106652972817,-15.04334702718296,252.11417541092683,-21.035824589073144,246.12169784906047,-27.02830215093951,1.0,1.0,26022.012520719443,26022.012520719443,275.15557296496473,2.005572964964756,275.15557296496473,275.15557296496473,77537.32813708145,77350.16089206988,187.16724501157296,0.0,8546.071908451686,8546.071908451686,0.8828261092143477,3985.862155988388,275.15557296496473,2.005572964964756,1.0,0.002,0.17054521659462812,0.004643902731885161,0.0002631430384944347,0.0017368569591510565,0.13157151924721736,0.13157151924721736,0.0,-2.3545089489207527e-12,0.98509456675553,0.98509456675553,0.0,0.08909663299542597,0.0013481182012751287,0.0,0.0,0.0,1599496.1874881082,266.10461227557226,0.0,1.0,1286239.3924713612,2591.1355369550315,,,,,,,,,,,,,,,,,,,4.0,15350.791172486093,1525.5163001638011,0.3651314384759074,6.173730061729009,2.4757687429802875
